time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562680,293.13287353515625,297.1499938964844,293.1499938964844,0.1193166896700859,-2640.365478515625,304.1490173339844,0.6341490149497986,0.1821618676185608,0.1685431450605392,293.9237365722656,297.1499938964844,293.1499938964844,0.0025728049222379,-205.5730895996093,294.4658203125,0.3773069977760315,0.050000000745058,0.0525373928248882,293.207763671875,297.1499938964844,293.1499938964844,0.3759780824184418,-5107.12548828125,304.1588439941406,0.8572757244110107,0.4616053700447082,0.3257571756839752,293.2344055175781,297.1499938964844,293.1499938964844,0.4807232916355133,-8380.845703125,304.1620483398437,0.9158416986465454,0.5610730051994324,0.5344395041465759,293.1812438964844,297.1499938964844,293.1499938964844,0.0159089490771293,-3878.177001953125,304.06549072265625,0.3773069977760315,0.050000000745058,0.249214768409729,291.1833801269531,291.1499938964844,259.0576171875,257.5866394042969,279.1819763183594,293.643310546875,291.1839294433594,1.0,0.377817690372467,0.6858363747596741,0.6858363747596741,1.0,1.0,-1.5968608856201172,0.667931854724884,0.9289289712905884,0.2967511117458343,0.0,0.0,0.828486979007721,146.6123809814453,155.0,11.76276683807373,-19310.07421875,548.5103149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01593017578125,308.9892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18099.109375,18000.0,0.0,0.0,0.4451344907283783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146059274673462,1.1460713148117063,-1.2069028343830723e-05,0.0,0.0004517548950389,0.0,0.0,180.0615692138672,0.0,0.0,0.0,0.620829164981842,4.0,0.0,1.0
562740,293.134521484375,297.1499938964844,293.1499938964844,0.1194471940398216,-2642.57421875,304.14910888671875,0.6320412158966064,0.1822636425495147,0.168758362531662,293.9355773925781,297.1499938964844,293.1499938964844,0.0023380329366773,-186.810302734375,294.17010498046875,0.3751932978630066,0.050000000745058,0.0526603795588016,293.2088928222656,297.1499938964844,293.1499938964844,0.374193787574768,-5088.0166015625,304.15887451171875,0.8530437350273132,0.4599097073078155,0.3246832489967346,293.2337951660156,297.1499938964844,293.1499938964844,0.4784028530120849,-8349.2578125,304.1618957519531,0.9106118679046632,0.559058666229248,0.5326700806617737,293.1841125488281,297.1499938964844,293.1499938964844,0.0159066375344991,-3879.81640625,304.0467834472656,0.3751932978630066,0.050000000745058,0.2497981637716293,291.1893005371094,291.1499938964844,259.0974426269531,257.6202087402344,279.1839904785156,293.658935546875,291.18963623046875,1.0,0.3804119825363159,0.6893367171287537,0.6893367171287537,1.0,1.0,-1.5945537090301514,0.6680632829666138,0.9264904260635376,0.297351062297821,0.0,0.0,0.8228272795677185,149.68104553222656,158.0,8.634865760803223,-19283.455078125,555.6088256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845642089844,309.0264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.435546875,18000.0,0.0,0.0,0.4448471665382385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1355947256088257,1.1356066465377808,-1.1928183084819466e-05,0.0,0.0004514633037615,0.0,0.0,175.98263549804688,0.0,0.0,0.0,0.6160405278205872,4.0,0.0,1.0
562800,293.134521484375,297.1499938964844,293.1499938964844,0.1194471940398216,-2642.57421875,304.14910888671875,0.6320412158966064,0.1822636425495147,0.168758362531662,293.9355773925781,297.1499938964844,293.1499938964844,0.0023380329366773,-186.810302734375,294.17010498046875,0.3751932978630066,0.050000000745058,0.0526603795588016,293.2088928222656,297.1499938964844,293.1499938964844,0.374193787574768,-5088.0166015625,304.15887451171875,0.8530437350273132,0.4599097073078155,0.3246832489967346,293.2337951660156,297.1499938964844,293.1499938964844,0.4784028530120849,-8349.2578125,304.1618957519531,0.9106118679046632,0.559058666229248,0.5326700806617737,293.1841125488281,297.1499938964844,293.1499938964844,0.0159066375344991,-3879.81640625,304.0467834472656,0.3751932978630066,0.050000000745058,0.2497981637716293,291.1893005371094,291.1499938964844,259.0974426269531,257.6202087402344,279.1839904785156,293.658935546875,291.18963623046875,1.0,0.3804119825363159,0.6893367171287537,0.6893367171287537,1.0,1.0,-1.5945537090301514,0.6680632829666138,0.9264904260635376,0.297351062297821,0.0,0.0,0.8228272795677185,149.68104553222656,158.0,8.634865760803223,-19283.455078125,555.6088256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845642089844,309.0264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.435546875,18000.0,0.0,0.0,0.4448471665382385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1355947256088257,1.1356066465377808,-1.1928183084819466e-05,0.0,0.0004514633037615,0.0,0.0,175.98263549804688,0.0,0.0,0.0,0.6160405278205872,4.0,0.0,1.0
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1195785626769065,-2644.841796875,304.1492004394531,0.6299713850021362,0.1823360025882721,0.1689465194940567,293.9472961425781,297.1499938964844,293.1499938964844,0.0020998269319534,-167.77145385742188,293.868896484375,0.3731423020362854,0.050000000745058,0.0527832396328449,293.2102355957031,297.1499938964844,293.1499938964844,0.3724290728569031,-5069.1298828125,304.1588439941406,0.8489096164703369,0.4581459462642669,0.3235632479190826,293.233154296875,297.1499938964844,293.1499938964844,0.4762078821659088,-8319.451171875,304.1615905761719,0.9056918025016784,0.5570653080940247,0.5309202075004578,293.1869812011719,297.1499938964844,293.1499938964844,0.0159048531204462,-3881.840087890625,304.027099609375,0.3731423020362854,0.050000000745058,0.2503809630870819,291.1928100585937,291.1499938964844,259.13787841796875,257.654296875,279.1859436035156,293.6749572753906,291.1929626464844,1.0,0.3829745650291443,0.693033754825592,0.693033754825592,1.0,1.0,-1.5921813249588013,0.6681913733482361,0.9239899516105652,0.2979627251625061,0.0,0.0,0.8168564438819885,152.74539184570312,146.0,5.370314121246338,-19252.19140625,562.6381225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568908691406,309.0634460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18128.888671875,18000.0,0.0,0.0,0.4442363083362579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123947024345398,1.1239588260650637,-1.1770955097745173e-05,0.0,0.0004508433630689,0.0,0.0,171.5011444091797,0.0,0.0,0.0,0.6107207536697388,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1195785626769065,-2644.841796875,304.1492004394531,0.6299713850021362,0.1823360025882721,0.1689465194940567,293.9472961425781,297.1499938964844,293.1499938964844,0.0020998269319534,-167.77145385742188,293.868896484375,0.3731423020362854,0.050000000745058,0.0527832396328449,293.2102355957031,297.1499938964844,293.1499938964844,0.3724290728569031,-5069.1298828125,304.1588439941406,0.8489096164703369,0.4581459462642669,0.3235632479190826,293.233154296875,297.1499938964844,293.1499938964844,0.4762078821659088,-8319.451171875,304.1615905761719,0.9056918025016784,0.5570653080940247,0.5309202075004578,293.1869812011719,297.1499938964844,293.1499938964844,0.0159048531204462,-3881.840087890625,304.027099609375,0.3731423020362854,0.050000000745058,0.2503809630870819,291.1928100585937,291.1499938964844,259.13787841796875,257.654296875,279.1859436035156,293.6749572753906,291.1929626464844,1.0,0.3829745650291443,0.693033754825592,0.693033754825592,1.0,1.0,-1.5921813249588013,0.6681913733482361,0.9239899516105652,0.2979627251625061,0.0,0.0,0.8168564438819885,152.74539184570312,146.0,5.370314121246338,-19252.19140625,562.6381225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568908691406,309.0634460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18128.888671875,18000.0,0.0,0.0,0.4442363083362579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123947024345398,1.1239588260650637,-1.1770955097745173e-05,0.0,0.0004508433630689,0.0,0.0,171.5011444091797,0.0,0.0,0.0,0.6107207536697388,4.0,0.0,1.0
562980,293.1373596191406,297.1499938964844,293.1499938964844,0.1195498183369636,-2644.222900390625,304.1495056152344,0.6313750147819519,0.1824296563863754,0.1689466834068298,293.9588623046875,297.1499938964844,293.1499938964844,0.0018507638014853,-147.8582763671875,293.56414794921875,0.3743992149829864,0.050000000745058,0.0527075789868831,293.2115783691406,297.1499938964844,293.1499938964844,0.37043097615242,-5047.580078125,304.15924072265625,0.8497511148452759,0.4563450217247009,0.322261780500412,293.2322998046875,297.1499938964844,293.1499938964844,0.4738675355911255,-8287.408203125,304.1616516113281,0.9068299531936646,0.5551303625106812,0.5290107727050781,293.18963623046875,297.1499938964844,293.1499938964844,0.0157927423715591,-3869.23974609375,304.00714111328125,0.3743992149829864,0.050000000745058,0.2500220537185669,291.19610595703125,291.1499938964844,259.1788635253906,257.68878173828125,279.188720703125,293.6913757324219,291.19647216796875,1.0,0.3804591000080108,0.6970423460006714,0.6970423460006714,1.0,1.0,-1.587805986404419,0.6674565672874451,0.9203493595123292,0.2981471121311188,0.0,0.0,0.8105202913284302,150.7440185546875,134.0,5.4706339836120605,-19202.90234375,554.8668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314758300781,309.10284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18138.513671875,18000.0,0.0,0.0,0.4433148205280304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111513614654541,1.111525297164917,-1.1604351129790302e-05,0.0,0.0004499081987887,0.0,0.0,166.80308532714844,0.0,0.0,0.0,0.6050441265106201,4.0,0.0,1.0
563040,293.1373596191406,297.1499938964844,293.1499938964844,0.1195498183369636,-2644.222900390625,304.1495056152344,0.6313750147819519,0.1824296563863754,0.1689466834068298,293.9588623046875,297.1499938964844,293.1499938964844,0.0018507638014853,-147.8582763671875,293.56414794921875,0.3743992149829864,0.050000000745058,0.0527075789868831,293.2115783691406,297.1499938964844,293.1499938964844,0.37043097615242,-5047.580078125,304.15924072265625,0.8497511148452759,0.4563450217247009,0.322261780500412,293.2322998046875,297.1499938964844,293.1499938964844,0.4738675355911255,-8287.408203125,304.1616516113281,0.9068299531936646,0.5551303625106812,0.5290107727050781,293.18963623046875,297.1499938964844,293.1499938964844,0.0157927423715591,-3869.23974609375,304.00714111328125,0.3743992149829864,0.050000000745058,0.2500220537185669,291.19610595703125,291.1499938964844,259.1788635253906,257.68878173828125,279.188720703125,293.6913757324219,291.19647216796875,1.0,0.3804591000080108,0.6970423460006714,0.6970423460006714,1.0,1.0,-1.587805986404419,0.6674565672874451,0.9203493595123292,0.2981471121311188,0.0,0.0,0.8105202913284302,150.7440185546875,134.0,5.4706339836120605,-19202.90234375,554.8668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314758300781,309.10284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18138.513671875,18000.0,0.0,0.0,0.4433148205280304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111513614654541,1.111525297164917,-1.1604351129790302e-05,0.0,0.0004499081987887,0.0,0.0,166.80308532714844,0.0,0.0,0.0,0.6050441265106201,4.0,0.0,1.0
563100,293.1377868652344,297.1499938964844,293.1499938964844,0.1195005401968956,-2643.280517578125,304.1496887207031,0.6331281661987305,0.1825045198202133,0.1689156591892242,293.9645690917969,297.1499938964844,293.1499938964844,0.0017240497982129,-137.7235107421875,293.41119384765625,0.3760011196136474,0.050000000745058,0.0526130497455596,293.21221923828125,297.1499938964844,293.1499938964844,0.369348406791687,-5035.8642578125,304.1595458984375,0.8516360521316528,0.4554418921470642,0.3215665817260742,293.2317199707031,297.1499938964844,293.1499938964844,0.4726479947566986,-8270.6513671875,304.1617431640625,0.9092025756835938,0.5542038083076477,0.5280353426933289,293.1908264160156,297.1499938964844,293.1499938964844,0.015705170109868,-3858.608154296875,303.9972839355469,0.3760011196136474,0.050000000745058,0.2495736479759216,291.1985168457031,291.1499938964844,259.199462890625,257.7061767578125,279.1901550292969,293.6995544433594,291.1988830566406,1.0,0.3779871761798858,0.699156641960144,0.699156641960144,1.0,1.0,-1.585111379623413,0.6668753027915955,0.9182360172271729,0.2981255352497101,0.0,0.0,0.80704265832901,148.297607421875,134.0,6.0402936935424805,-19172.4453125,546.8253784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,309.1229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.86328125,18000.0,0.0,0.0,0.4427249133586883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1047357320785522,1.104747295379639,-1.1515022379171567e-05,0.0,0.0004493095329962,0.0,0.0,164.28854370117188,0.0,0.0,0.0,0.6019556522369385,4.0,0.0,1.0
563160,293.1381225585937,297.1499938964844,293.1499938964844,0.1194434612989425,-2642.203369140625,304.1498413085937,0.6354306936264038,0.1825961917638778,0.1688756644725799,293.97021484375,297.1499938964844,293.1499938964844,0.0015959899174049,-127.48271942138672,293.2574157714844,0.3780997395515442,0.050000000745058,0.0524923242628574,293.2128295898437,297.1499938964844,293.1499938964844,0.3682371377944946,-5023.833984375,304.1598205566406,0.8542750477790833,0.4545350074768066,0.3208499550819397,293.2310485839844,297.1499938964844,293.1499938964844,0.4714272916316986,-8253.876953125,304.1618347167969,0.9125608205795288,0.5533005595207214,0.5270573496818542,293.19189453125,297.1499938964844,293.1499938964844,0.0156043246388435,-3846.11328125,303.9875183105469,0.3780997395515442,0.050000000745058,0.249000996351242,291.200927734375,291.1499938964844,259.2201843261719,257.7236022949219,279.1914978027344,293.70758056640625,291.2012634277344,1.0,0.3748937845230102,0.7013354301452637,0.7013354301452637,1.0,1.0,-1.5821964740753174,0.6662000417709351,0.9159964323043824,0.2980552911758423,0.0,0.0,0.803408145904541,145.18370056152344,122.0,6.236895084381104,-19138.703125,536.8961791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099975585937,309.1428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18155.52734375,18000.0,0.0,0.0,0.4420467019081116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0975394248962402,1.097550868988037,-1.1420743248891084e-05,0.0,0.0004486212274059,0.0,0.0,161.6485137939453,0.0,0.0,0.0,0.5986835956573486,4.0,0.0,1.0
563220,293.13848876953125,297.1499938964844,293.1499938964844,0.1193231716752052,-2639.96240234375,304.15008544921875,0.6414907574653625,0.1828208118677139,0.1687814593315124,293.9813232421875,297.1499938964844,293.1499938964844,0.0013382192701101,-106.87700653076172,292.947021484375,0.3835597336292267,0.050000000745058,0.0521936491131782,293.2140197753906,297.1499938964844,293.1499938964844,0.3659616112709045,-4999.20703125,304.16033935546875,0.8615121245384216,0.4527018070220947,0.3193631172180176,293.22955322265625,297.1499938964844,293.1499938964844,0.4690160155296325,-8220.771484375,304.1618957519531,0.9219249486923218,0.5515524744987488,0.5251026749610901,293.1936950683594,297.1499938964844,293.1499938964844,0.0153763843700289,-3817.297119140625,303.96832275390625,0.3835597336292267,0.050000000745058,0.2475842088460922,291.2049865722656,291.1499938964844,259.2617492675781,257.7586364746094,279.19403076171875,293.7230834960937,291.2052307128906,1.0,0.3672730028629303,0.7058650851249695,0.7058650851249695,1.0,1.0,-1.5758923292160034,0.6646424531936646,0.9112498760223388,0.297805517911911,0.0,0.0,0.7957943081855774,137.4979248046875,110.0,5.490591526031494,-19063.009765625,512.9874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3917236328125,309.1817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18170.615234375,18000.0,0.0,0.0,0.4404255747795105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0820670127868652,1.082078218460083,-1.121936657000333e-05,0.0,0.0004469759878702,0.0,0.0,156.06884765625,0.0,0.0,0.0,0.5916659235954285,4.0,0.0,1.0
563280,293.13848876953125,297.1499938964844,293.1499938964844,0.1193231716752052,-2639.96240234375,304.15008544921875,0.6414907574653625,0.1828208118677139,0.1687814593315124,293.9813232421875,297.1499938964844,293.1499938964844,0.0013382192701101,-106.87700653076172,292.947021484375,0.3835597336292267,0.050000000745058,0.0521936491131782,293.2140197753906,297.1499938964844,293.1499938964844,0.3659616112709045,-4999.20703125,304.16033935546875,0.8615121245384216,0.4527018070220947,0.3193631172180176,293.22955322265625,297.1499938964844,293.1499938964844,0.4690160155296325,-8220.771484375,304.1618957519531,0.9219249486923218,0.5515524744987488,0.5251026749610901,293.1936950683594,297.1499938964844,293.1499938964844,0.0153763843700289,-3817.297119140625,303.96832275390625,0.3835597336292267,0.050000000745058,0.2475842088460922,291.2049865722656,291.1499938964844,259.2617492675781,257.7586364746094,279.19403076171875,293.7230834960937,291.2052307128906,1.0,0.3672730028629303,0.7058650851249695,0.7058650851249695,1.0,1.0,-1.5758923292160034,0.6646424531936646,0.9112498760223388,0.297805517911911,0.0,0.0,0.7957943081855774,137.4979248046875,110.0,5.490591526031494,-19063.009765625,512.9874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3917236328125,309.1817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18170.615234375,18000.0,0.0,0.0,0.4404255747795105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0820670127868652,1.082078218460083,-1.121936657000333e-05,0.0,0.0004469759878702,0.0,0.0,156.06884765625,0.0,0.0,0.0,0.5916659235954285,4.0,0.0,1.0
563340,293.1386108398437,297.1499938964844,293.1499938964844,0.1192109137773513,-2637.90478515625,304.1502380371094,0.6494046449661255,0.1830873489379882,0.1686789840459823,293.9921569824219,297.1499938964844,293.1499938964844,0.0010797413997352,-86.22600555419922,292.6322937011719,0.3904668688774109,0.050000000745058,0.0518428422510623,293.2152404785156,297.1499938964844,293.1499938964844,0.3636484146118164,-4974.193359375,304.1607360839844,0.8711432218551636,0.4508300423622131,0.3178136646747589,293.2279052734375,297.1499938964844,293.1499938964844,0.4666838645935058,-8188.81396484375,304.16180419921875,0.9343810081481934,0.5498701333999634,0.5231608748435974,293.1951599121094,297.1499938964844,293.1499938964844,0.0151282995939254,-3785.3271484375,303.9494323730469,0.3904668688774109,0.050000000745058,0.2459201216697693,291.2074279785156,291.1499938964844,259.30340576171875,257.79376220703125,279.1961975097656,293.7376708984375,291.20751953125,1.0,0.3582093715667724,0.710598349571228,0.710598349571228,1.0,1.0,-1.569158911705017,0.6628888249397278,0.9062700867652892,0.2974484860897064,0.0,0.0,0.7879518866539001,128.48434448242188,98.0,3.537337064743042,-18978.49609375,485.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4748229980469,309.21856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18180.40625,18000.0,0.0,0.0,0.4384593069553375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0655394792556765,1.065550446510315,-1.1006040040228982e-05,0.0,0.0004449804546311,0.0,0.0,150.25064086914062,0.0,0.0,0.0,0.5841946601867676,4.0,0.0,1.0
563400,293.1386108398437,297.1499938964844,293.1499938964844,0.1192109137773513,-2637.90478515625,304.1502380371094,0.6494046449661255,0.1830873489379882,0.1686789840459823,293.9921569824219,297.1499938964844,293.1499938964844,0.0010797413997352,-86.22600555419922,292.6322937011719,0.3904668688774109,0.050000000745058,0.0518428422510623,293.2152404785156,297.1499938964844,293.1499938964844,0.3636484146118164,-4974.193359375,304.1607360839844,0.8711432218551636,0.4508300423622131,0.3178136646747589,293.2279052734375,297.1499938964844,293.1499938964844,0.4666838645935058,-8188.81396484375,304.16180419921875,0.9343810081481934,0.5498701333999634,0.5231608748435974,293.1951599121094,297.1499938964844,293.1499938964844,0.0151282995939254,-3785.3271484375,303.9494323730469,0.3904668688774109,0.050000000745058,0.2459201216697693,291.2074279785156,291.1499938964844,259.30340576171875,257.79376220703125,279.1961975097656,293.7376708984375,291.20751953125,1.0,0.3582093715667724,0.710598349571228,0.710598349571228,1.0,1.0,-1.569158911705017,0.6628888249397278,0.9062700867652892,0.2974484860897064,0.0,0.0,0.7879518866539001,128.48434448242188,98.0,3.537337064743042,-18978.49609375,485.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4748229980469,309.21856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18180.40625,18000.0,0.0,0.0,0.4384593069553375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0655394792556765,1.065550446510315,-1.1006040040228982e-05,0.0,0.0004449804546311,0.0,0.0,150.25064086914062,0.0,0.0,0.0,0.5841946601867676,4.0,0.0,1.0
563460,293.1385803222656,297.1499938964844,293.1499938964844,0.1191163137555122,-2636.203369140625,304.1503295898437,0.6592284440994263,0.1833823025226593,0.1685749143362045,294.0027770996094,297.1499938964844,293.1499938964844,0.0008219657465815,-65.63948059082031,292.3128356933594,0.3978711664676666,0.050000000745058,0.0514606274664402,293.2165832519531,297.1499938964844,293.1499938964844,0.3613177537918091,-4949.01025390625,304.1610412597656,0.8830876350402832,0.4489078223705292,0.3162078857421875,293.2261962890625,297.1499938964844,293.1499938964844,0.4644562005996704,-8158.349609375,304.1615905761719,0.9492472410202026,0.5482426285743713,0.5212411880493164,293.19635009765625,297.1499938964844,293.1499938964844,0.0148719204589724,-3751.776123046875,303.93072509765625,0.3978711664676666,0.050000000745058,0.2441070675849914,291.2079467773437,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7514038085937,291.2078857421875,1.0,0.3480996787548065,0.7155126333236694,0.7155126333236694,1.0,1.0,-1.5621660947799685,0.6610054969787598,0.9011605978012084,0.2970157861709595,0.0,0.0,0.7801735401153564,118.671142578125,86.0,1.0156068801879885,-18887.64453125,455.9878540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5566101074219,309.2521667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18183.564453125,18000.0,0.0,0.0,0.4361762106418609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0485676527023315,1.0485785007476809,-1.0788872714329044e-05,0.0,0.0004426634113769,0.0,0.0,144.4265899658203,0.0,0.0,0.0,0.5765480995178223,4.0,0.0,1.0
563520,293.1385803222656,297.1499938964844,293.1499938964844,0.1191163137555122,-2636.203369140625,304.1503295898437,0.6592284440994263,0.1833823025226593,0.1685749143362045,294.0027770996094,297.1499938964844,293.1499938964844,0.0008219657465815,-65.63948059082031,292.3128356933594,0.3978711664676666,0.050000000745058,0.0514606274664402,293.2165832519531,297.1499938964844,293.1499938964844,0.3613177537918091,-4949.01025390625,304.1610412597656,0.8830876350402832,0.4489078223705292,0.3162078857421875,293.2261962890625,297.1499938964844,293.1499938964844,0.4644562005996704,-8158.349609375,304.1615905761719,0.9492472410202026,0.5482426285743713,0.5212411880493164,293.19635009765625,297.1499938964844,293.1499938964844,0.0148719204589724,-3751.776123046875,303.93072509765625,0.3978711664676666,0.050000000745058,0.2441070675849914,291.2079467773437,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7514038085937,291.2078857421875,1.0,0.3480996787548065,0.7155126333236694,0.7155126333236694,1.0,1.0,-1.5621660947799685,0.6610054969787598,0.9011605978012084,0.2970157861709595,0.0,0.0,0.7801735401153564,118.671142578125,86.0,1.0156068801879885,-18887.64453125,455.9878540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5566101074219,309.2521667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18183.564453125,18000.0,0.0,0.0,0.4361762106418609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0485676527023315,1.0485785007476809,-1.0788872714329044e-05,0.0,0.0004426634113769,0.0,0.0,144.4265899658203,0.0,0.0,0.0,0.5765480995178223,4.0,0.0,1.0
563580,293.1384582519531,297.1499938964844,293.1499938964844,0.1190410032868385,-2634.882568359375,304.1503295898437,0.6711695194244385,0.1836963444948196,0.1684718281030655,294.0131530761719,297.1499938964844,293.1499938964844,0.0005670487880706,-45.28499221801758,291.9885559082031,0.4057961404323578,0.050000000745058,0.0510593429207801,293.218017578125,297.1499938964844,293.1499938964844,0.3589711189270019,-4923.66064453125,304.1612854003906,0.8974589109420776,0.4469265341758728,0.3145483434200287,293.2244567871094,297.1499938964844,293.1499938964844,0.4623365402221679,-8129.40771484375,304.1612548828125,0.9657449126243592,0.5466626286506653,0.5193486213684082,293.19732666015625,297.1499938964844,293.1499938964844,0.0146134523674845,-3717.469482421875,303.9120788574219,0.4057961404323578,0.050000000745058,0.2422035485506057,291.20660400390625,291.1499938964844,259.38653564453125,257.8638916015625,279.1999206542969,293.7643737792969,291.2064208984375,1.0,0.3371680378913879,0.7205965518951416,0.7205965518951416,1.0,1.0,-1.5550109148025513,0.6590299010276794,0.895980954170227,0.296525090932846,0.0,0.0,0.7727011442184448,108.37273406982422,74.0,-1.501823902130127,-18792.474609375,425.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6341247558594,309.2815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18180.244140625,18000.0,0.0,0.0,0.4336158037185669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0317527055740356,1.0317633152008057,-1.05757026176434e-05,0.0,0.0004400649340823,0.0,0.0,138.80580139160156,0.0,0.0,0.0,0.5689973831176758,4.0,0.0,1.0
563640,293.1384582519531,297.1499938964844,293.1499938964844,0.1190410032868385,-2634.882568359375,304.1503295898437,0.6711695194244385,0.1836963444948196,0.1684718281030655,294.0131530761719,297.1499938964844,293.1499938964844,0.0005670487880706,-45.28499221801758,291.9885559082031,0.4057961404323578,0.050000000745058,0.0510593429207801,293.218017578125,297.1499938964844,293.1499938964844,0.3589711189270019,-4923.66064453125,304.1612854003906,0.8974589109420776,0.4469265341758728,0.3145483434200287,293.2244567871094,297.1499938964844,293.1499938964844,0.4623365402221679,-8129.40771484375,304.1612548828125,0.9657449126243592,0.5466626286506653,0.5193486213684082,293.19732666015625,297.1499938964844,293.1499938964844,0.0146134523674845,-3717.469482421875,303.9120788574219,0.4057961404323578,0.050000000745058,0.2422035485506057,291.20660400390625,291.1499938964844,259.38653564453125,257.8638916015625,279.1999206542969,293.7643737792969,291.2064208984375,1.0,0.3371680378913879,0.7205965518951416,0.7205965518951416,1.0,1.0,-1.5550109148025513,0.6590299010276794,0.895980954170227,0.296525090932846,0.0,0.0,0.7727011442184448,108.37273406982422,74.0,-1.501823902130127,-18792.474609375,425.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6341247558594,309.2815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18180.244140625,18000.0,0.0,0.0,0.4336158037185669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0317527055740356,1.0317633152008057,-1.05757026176434e-05,0.0,0.0004400649340823,0.0,0.0,138.80580139160156,0.0,0.0,0.0,0.5689973831176758,4.0,0.0,1.0
563700,293.13836669921875,297.1499938964844,293.1499938964844,0.1190099567174911,-2634.351318359375,304.1503295898437,0.6780211329460144,0.1838584095239639,0.1684209555387497,294.0182800292969,297.1499938964844,293.1499938964844,0.0004871752462349,-34.33208465576172,291.8245849609375,0.4102285504341125,0.050000000745058,0.0508540347218513,293.21881103515625,297.1499938964844,293.1499938964844,0.3577895164489746,-4910.89306640625,304.161376953125,0.9056777954101562,0.4459117352962494,0.3136987090110779,293.2236022949219,297.1499938964844,293.1499938964844,0.4613148868083954,-8115.46728515625,304.1610717773437,0.9743369817733764,0.5458888411521912,0.5184133648872375,293.19775390625,297.1499938964844,293.1499938964844,0.0144845051690936,-3700.173828125,303.9027404785156,0.4102285504341125,0.050000000745058,0.2412296533584594,291.205322265625,291.1499938964844,259.4071655273437,257.8813171386719,279.2007751464844,293.7706298828125,291.205078125,1.0,0.3314364850521087,0.7232009172439575,0.7232009172439575,1.0,1.0,-1.5513912439346311,0.6580148339271545,0.8933764696121216,0.2962614893913269,0.0,0.0,0.7691419124603271,103.10489654541016,74.0,-2.6272966861724854,-18743.796875,409.8280944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6703491210937,309.2943725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18176.451171875,18000.0,0.0,0.0,0.4322465062141418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0235775709152222,1.0235880613327026,-1.047281148203183e-05,0.0,0.0004386752552818,0.0,0.0,136.1265106201172,0.0,0.0,0.0,0.5653353929519653,4.0,0.0,1.0
563760,293.1382751464844,297.1499938964844,293.1499938964844,0.1189825907349586,-2633.890869140625,304.1503295898437,0.6855071187019348,0.1840229928493499,0.1683705747127533,294.0233459472656,297.1499938964844,293.1499938964844,0.0004399852186907,-24.733253479003903,291.659423828125,0.4151715636253357,0.050000000745058,0.0506466776132583,293.2196350097656,297.1499938964844,293.1499938964844,0.3566004931926727,-4898.04052734375,304.1614685058594,0.915249764919281,0.4448807835578918,0.3128362596035003,293.2227478027344,297.1499938964844,293.1499938964844,0.4603157341480255,-8101.83447265625,304.160888671875,0.9829989671707152,0.5451249480247498,0.517485499382019,293.1981811523437,297.1499938964844,293.1499938964844,0.0143561428412795,-3682.83251953125,303.89337158203125,0.4151715636253357,0.050000000745058,0.2402460277080536,291.2037353515625,291.1499938964844,259.4277038574219,257.898681640625,279.2016296386719,293.7767333984375,291.20343017578125,1.0,0.3255462646484375,0.7258464097976685,0.7258464097976685,1.0,1.0,-1.547751545906067,0.6569845080375671,0.8907670974731445,0.2959870994091034,0.0,0.0,0.7657219767570496,97.78489685058594,62.0,-3.6269779205322266,-18694.619140625,394.21099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7044372558594,309.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18171.521484375,18000.0,0.0,0.0,0.4308284223079681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0156290531158447,1.0156394243240356,-1.0373270015406888e-05,0.0,0.0004372360708657,0.0,0.0,133.55502319335938,0.0,0.0,0.0,0.5617806315422058,4.0,0.0,1.0
563820,293.1380920410156,297.1499938964844,293.1499938964844,0.1189357787370681,-2633.117919921875,304.1502990722656,0.7024006843566895,0.1843599677085876,0.168274700641632,294.03338623046875,297.1499938964844,293.1499938964844,0.0003096077998634,-4.511420726776123,291.3263854980469,0.4272212088108063,0.050000000745058,0.0502310693264007,293.2213134765625,297.1499938964844,293.1499938964844,0.3541880249977112,-4871.93212890625,304.1616516113281,0.9380053281784058,0.4427726864814758,0.3110772967338562,293.2209777832031,297.1499938964844,293.1499938964844,0.4575558006763458,-8062.8896484375,304.1620788574219,0.9990000128746032,0.5436434149742126,0.5147879123687744,293.1989440917969,297.1499938964844,293.1499938964844,0.0141031648963689,-3648.249267578125,303.87457275390625,0.4272212088108063,0.050000000745058,0.2382745742797851,291.20001220703125,291.1499938964844,259.46844482421875,257.9331359863281,279.2114562988281,293.788818359375,291.1999816894531,1.0,0.3133043050765991,0.7294102907180786,0.7294102907180786,1.0,1.0,-1.5394306182861328,0.6540277004241943,0.8854028582572937,0.2948571741580963,0.0,0.0,0.759307861328125,87.10586547851562,50.0,-3.2652270793914795,-18583.21484375,362.6565246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7653503417969,309.3265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18159.1796875,18000.0,0.0,0.0,0.4278743863105774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00056791305542,1.0005781650543213,-1.018608054437209e-05,0.0,0.0004342380852904,0.0,0.0,128.77297973632812,0.0,0.0,0.0,0.555059552192688,4.0,0.0,1.0
563880,293.1380920410156,297.1499938964844,293.1499938964844,0.1189357787370681,-2633.117919921875,304.1502990722656,0.7024006843566895,0.1843599677085876,0.168274700641632,294.03338623046875,297.1499938964844,293.1499938964844,0.0003096077998634,-4.511420726776123,291.3263854980469,0.4272212088108063,0.050000000745058,0.0502310693264007,293.2213134765625,297.1499938964844,293.1499938964844,0.3541880249977112,-4871.93212890625,304.1616516113281,0.9380053281784058,0.4427726864814758,0.3110772967338562,293.2209777832031,297.1499938964844,293.1499938964844,0.4575558006763458,-8062.8896484375,304.1620788574219,0.9990000128746032,0.5436434149742126,0.5147879123687744,293.1989440917969,297.1499938964844,293.1499938964844,0.0141031648963689,-3648.249267578125,303.87457275390625,0.4272212088108063,0.050000000745058,0.2382745742797851,291.20001220703125,291.1499938964844,259.46844482421875,257.9331359863281,279.2114562988281,293.788818359375,291.1999816894531,1.0,0.3133043050765991,0.7294102907180786,0.7294102907180786,1.0,1.0,-1.5394306182861328,0.6540277004241943,0.8854028582572937,0.2948571741580963,0.0,0.0,0.759307861328125,87.10586547851562,50.0,-3.2652270793914795,-18583.21484375,362.6565246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7653503417969,309.3265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18159.1796875,18000.0,0.0,0.0,0.4278743863105774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00056791305542,1.0005781650543213,-1.018608054437209e-05,0.0,0.0004342380852904,0.0,0.0,128.77297973632812,0.0,0.0,0.0,0.555059552192688,4.0,0.0,1.0
563940,293.1374816894531,297.1499938964844,293.1499938964844,0.1184097528457641,-2622.747314453125,304.151123046875,0.7176540493965149,0.184786781668663,0.1683216542005539,294.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.014404296875,0.4398006498813629,0.050000000745058,0.0498997904360294,293.2229919433594,297.1499938964844,293.1499938964844,0.3500503897666931,-4825.50146484375,304.1648254394531,0.9581392407417296,0.4406255781650543,0.3093599677085876,293.1943664550781,297.1499938964844,293.1499938964844,0.4250878393650055,-7584.32275390625,304.2122802734375,0.9990000128746032,0.5471444129943848,0.4844181537628174,293.1990051269531,297.1499938964844,293.1499938964844,0.0138231208547949,-3604.01220703125,303.8587951660156,0.4398006498813629,0.050000000745058,0.2367031127214431,291.2521057128906,291.1499938964844,259.5086364746094,257.9671936035156,279.2970275878906,293.846435546875,291.25946044921875,1.0,0.29965540766716,0.7286442518234253,0.7286442518234253,1.0,1.0,-1.498684048652649,0.6351752877235413,0.8635087013244629,0.284572958946228,0.0,0.0,0.7433893084526062,77.96240234375,53.0,73.48555755615234,-18185.55078125,322.8986511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8668518066406,309.42242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18307.060546875,18000.0,0.0,0.0,0.4242270290851593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9777473211288452,0.9777572751045228,-9.945372767106164e-06,0.0,0.0004305365146137,0.0,0.0,122.09902954101562,0.0,0.0,0.0,0.5447291135787964,4.0,0.0,1.0
564000,293.1374816894531,297.1499938964844,293.1499938964844,0.1184097528457641,-2622.747314453125,304.151123046875,0.7176540493965149,0.184786781668663,0.1683216542005539,294.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.014404296875,0.4398006498813629,0.050000000745058,0.0498997904360294,293.2229919433594,297.1499938964844,293.1499938964844,0.3500503897666931,-4825.50146484375,304.1648254394531,0.9581392407417296,0.4406255781650543,0.3093599677085876,293.1943664550781,297.1499938964844,293.1499938964844,0.4250878393650055,-7584.32275390625,304.2122802734375,0.9990000128746032,0.5471444129943848,0.4844181537628174,293.1990051269531,297.1499938964844,293.1499938964844,0.0138231208547949,-3604.01220703125,303.8587951660156,0.4398006498813629,0.050000000745058,0.2367031127214431,291.2521057128906,291.1499938964844,259.5086364746094,257.9671936035156,279.2970275878906,293.846435546875,291.25946044921875,1.0,0.29965540766716,0.7286442518234253,0.7286442518234253,1.0,1.0,-1.498684048652649,0.6351752877235413,0.8635087013244629,0.284572958946228,0.0,0.0,0.7433893084526062,77.96240234375,53.0,73.48555755615234,-18185.55078125,322.8986511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8668518066406,309.42242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18307.060546875,18000.0,0.0,0.0,0.4242270290851593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9777473211288452,0.9777572751045228,-9.945372767106164e-06,0.0,0.0004305365146137,0.0,0.0,122.09902954101562,0.0,0.0,0.0,0.5447291135787964,4.0,0.0,1.0
564060,293.1370544433594,297.1499938964844,293.1499938964844,0.1178446859121322,-2611.525146484375,304.1516418457031,0.7283361554145813,0.1851875782012939,0.1684920042753219,294.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32000732421875,0.4500575363636017,0.050000000745058,0.0496812015771865,293.2254638671875,297.1499938964844,293.1499938964844,0.3454122841358185,-4773.56787109375,304.16748046875,0.9713625907897948,0.4382777512073517,0.3076039552688598,293.140869140625,297.1499938964844,293.1499938964844,0.3995701372623443,-7214.2841796875,304.2331237792969,0.9990000128746032,0.5568429231643677,0.4625129103660583,293.1974792480469,297.1499938964844,293.1499938964844,0.0135972378775477,-3565.728271484375,303.84765625,0.4500575363636017,0.050000000745058,0.2356662303209304,291.3227233886719,291.1499938964844,259.5481262207031,258.000732421875,279.3912353515625,293.93670654296875,291.3258972167969,1.0,0.2905766367912292,0.7280958294868469,0.7280958294868469,1.0,1.0,-1.468969225883484,0.6215278506278992,0.8474414348602295,0.2769268155097961,0.0,0.0,0.7149878740310669,71.88512420654297,71.0,76.13807678222656,-17736.47265625,296.5313415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0699157714844,309.4812927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18599.28515625,18000.0,0.0,0.0,0.4189532399177551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9231314063072203,0.9231407642364502,-9.381024028698448e-06,0.0,0.0004251842619851,0.0,0.0,107.0748062133789,0.0,0.0,0.0,0.521049976348877,4.0,0.0,1.0
564120,293.1370544433594,297.1499938964844,293.1499938964844,0.1178446859121322,-2611.525146484375,304.1516418457031,0.7283361554145813,0.1851875782012939,0.1684920042753219,294.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32000732421875,0.4500575363636017,0.050000000745058,0.0496812015771865,293.2254638671875,297.1499938964844,293.1499938964844,0.3454122841358185,-4773.56787109375,304.16748046875,0.9713625907897948,0.4382777512073517,0.3076039552688598,293.140869140625,297.1499938964844,293.1499938964844,0.3995701372623443,-7214.2841796875,304.2331237792969,0.9990000128746032,0.5568429231643677,0.4625129103660583,293.1974792480469,297.1499938964844,293.1499938964844,0.0135972378775477,-3565.728271484375,303.84765625,0.4500575363636017,0.050000000745058,0.2356662303209304,291.3227233886719,291.1499938964844,259.5481262207031,258.000732421875,279.3912353515625,293.93670654296875,291.3258972167969,1.0,0.2905766367912292,0.7280958294868469,0.7280958294868469,1.0,1.0,-1.468969225883484,0.6215278506278992,0.8474414348602295,0.2769268155097961,0.0,0.0,0.7149878740310669,71.88512420654297,71.0,76.13807678222656,-17736.47265625,296.5313415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0699157714844,309.4812927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18599.28515625,18000.0,0.0,0.0,0.4189532399177551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9231314063072203,0.9231407642364502,-9.381024028698448e-06,0.0,0.0004251842619851,0.0,0.0,107.0748062133789,0.0,0.0,0.0,0.521049976348877,4.0,0.0,1.0
564180,293.1379089355469,297.1499938964844,293.1499938964844,0.1180666908621788,-2615.7314453125,304.15069580078125,0.7292039394378662,0.1853492707014084,0.1686908453702926,294.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241577148437,0.4506767392158508,0.050000000745058,0.0496691912412643,293.22833251953125,297.1499938964844,293.1499938964844,0.3430531024932861,-4748.61181640625,304.1654357910156,0.9704530835151672,0.4357871413230896,0.3058907091617584,293.0978698730469,297.1499938964844,293.1499938964844,0.3966327011585235,-7184.85693359375,304.20928955078125,0.9990000128746032,0.5658556818962097,0.4612734019756317,293.19482421875,297.1499938964844,293.1499938964844,0.0135755063965916,-3563.9375,303.8382568359375,0.4506767392158508,0.050000000745058,0.2356092631816864,291.3197326660156,291.1499938964844,259.5867614746094,258.0336303710937,279.4429626464844,293.9891967773437,291.3153991699219,1.0,0.2905515432357788,0.7275474071502686,0.7275474071502686,1.0,1.0,-1.4655694961547852,0.6198970675468445,0.8456724882125854,0.2758173644542694,0.0,0.0,0.6914752721786499,71.51502227783203,89.0,-5.836688041687012,-17456.486328125,294.3852844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3265380859375,309.49200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18591.138671875,18000.0,0.0,0.0,0.4121940433979034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8621701002120972,0.8621788620948792,-8.718286153452937e-06,0.0,0.0004183245473541,0.0,0.0,91.41570281982422,0.0,0.0,0.0,0.4950988888740539,4.0,0.0,1.0
564240,293.1379089355469,297.1499938964844,293.1499938964844,0.1180666908621788,-2615.7314453125,304.15069580078125,0.7292039394378662,0.1853492707014084,0.1686908453702926,294.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241577148437,0.4506767392158508,0.050000000745058,0.0496691912412643,293.22833251953125,297.1499938964844,293.1499938964844,0.3430531024932861,-4748.61181640625,304.1654357910156,0.9704530835151672,0.4357871413230896,0.3058907091617584,293.0978698730469,297.1499938964844,293.1499938964844,0.3966327011585235,-7184.85693359375,304.20928955078125,0.9990000128746032,0.5658556818962097,0.4612734019756317,293.19482421875,297.1499938964844,293.1499938964844,0.0135755063965916,-3563.9375,303.8382568359375,0.4506767392158508,0.050000000745058,0.2356092631816864,291.3197326660156,291.1499938964844,259.5867614746094,258.0336303710937,279.4429626464844,293.9891967773437,291.3153991699219,1.0,0.2905515432357788,0.7275474071502686,0.7275474071502686,1.0,1.0,-1.4655694961547852,0.6198970675468445,0.8456724882125854,0.2758173644542694,0.0,0.0,0.6914752721786499,71.51502227783203,89.0,-5.836688041687012,-17456.486328125,294.3852844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3265380859375,309.49200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18591.138671875,18000.0,0.0,0.0,0.4121940433979034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8621701002120972,0.8621788620948792,-8.718286153452937e-06,0.0,0.0004183245473541,0.0,0.0,91.41570281982422,0.0,0.0,0.0,0.4950988888740539,4.0,0.0,1.0
564300,293.1386108398437,297.1499938964844,293.1499938964844,0.1184804439544677,-2623.771728515625,304.1498107910156,0.7264536023139954,0.1853636503219604,0.168770894408226,294.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2951965332031,0.4477644860744476,0.050000000745058,0.0497270114719867,293.22979736328125,297.1499938964844,293.1499938964844,0.3428321480751037,-4747.32763671875,304.1630249023437,0.96550852060318,0.4345080852508545,0.3050528466701507,293.089111328125,297.1499938964844,293.1499938964844,0.4027895033359527,-7283.66943359375,304.187255859375,0.9990000128746032,0.5682434439659119,0.4671797454357147,293.1939392089844,297.1499938964844,293.1499938964844,0.0136318802833557,-3575.866943359375,303.83184814453125,0.4477644860744476,0.050000000745058,0.2358835339546203,291.28662109375,291.1499938964844,259.6057434082031,258.0498046875,279.4485778808594,293.9913635253906,291.27996826171875,1.0,0.2931631803512573,0.727273166179657,0.727273166179657,1.0,1.0,-1.4721457958221436,0.622839629650116,0.8493061065673828,0.2773564755916595,0.0,0.0,0.6856094598770142,73.0954360961914,89.0,-52.43153381347656,-17416.255859375,300.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4403381347656,309.4918518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18459.26171875,18000.0,0.0,0.0,0.4085853695869446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8405174016952515,0.8405258655548096,-8.46458351588808e-06,0.0,0.0004146622086409,0.0,0.0,86.06121826171875,0.0,0.0,0.0,0.4859040975570678,4.0,0.0,1.0
564360,293.1392517089844,297.1499938964844,293.1499938964844,0.1190199851989746,-2634.21533203125,304.1488647460937,0.7221289873123169,0.1853813678026199,0.1688722670078277,294.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536926269531,0.4433448910713196,0.050000000745058,0.0498200841248035,293.23126220703125,297.1499938964844,293.1499938964844,0.3429458439350128,-4749.8447265625,304.16046142578125,0.9580291509628296,0.4332078993320465,0.3042264878749847,293.0900573730469,297.1499938964844,293.1499938964844,0.4129315018653869,-7440.5244140625,304.1620178222656,0.9990000128746032,0.5688379406929016,0.476534754037857,293.1937255859375,297.1499938964844,293.1499938964844,0.013713851571083,-3592.65771484375,303.823486328125,0.4433448910713196,0.050000000745058,0.2363250255584716,291.2427673339844,291.1499938964844,259.6244506835937,258.0657653808594,279.4440612792969,293.9818420410156,291.2349853515625,1.0,0.2972258031368255,0.726986825466156,0.726986825466156,1.0,1.0,-1.4831448793411257,0.6277949810028076,0.8553499579429626,0.2800029516220093,0.0,0.0,0.6837751865386963,75.64927673339844,107.0,-88.4352798461914,-17447.171875,311.1844177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52496337890625,309.4897155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18291.8671875,18000.0,0.0,0.0,0.4050679206848144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8277062773704529,0.8277145624160767,-8.296947271446697e-06,0.0,0.0004110924492124,0.0,0.0,82.84912109375,0.0,0.0,0.0,0.4803827702999115,4.0,0.0,1.0
