time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564420,293.14031982421875,297.1499938964844,293.1499938964844,0.1203340590000152,-2659.43115234375,304.1470642089844,0.7097100019454956,0.1854378581047058,0.1691856533288955,294.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.4318532049655914,0.050000000745058,0.0500993430614471,293.2343139648437,297.1499938964844,293.1499938964844,0.343618243932724,-4759.66845703125,304.1558837890625,0.936713457107544,0.4305294156074524,0.3025917708873749,293.1205444335937,297.1499938964844,293.1499938964844,0.4429374039173126,-7891.26904296875,304.10797119140625,0.9990000128746032,0.5642566084861755,0.5035641193389893,293.19598388671875,297.1499938964844,293.1499938964844,0.0139209125190973,-3634.38232421875,303.7991943359375,0.4318532049655914,0.050000000745058,0.2376497089862823,291.141845703125,291.1499938964844,259.6610412597656,258.0971069335937,279.4106750488281,293.9350891113281,291.13348388671875,1.0,0.3089076280593872,0.726414144039154,0.726414144039154,1.0,1.0,-1.5159282684326172,0.642642617225647,0.8732855916023254,0.2880159914493561,0.0,0.0,0.6914965510368347,83.32003784179688,110.0,-128.20982360839844,-17695.228515625,343.3465881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5600280761719,309.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.517578125,18000.0,0.0,0.0,0.3990806341171264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8285784721374512,0.8285866975784302,-8.226487807405647e-06,0.0,0.0004050161223858,0.0,0.0,82.4507064819336,0.0,0.0,0.0,0.4804157018661499,4.0,0.0,1.0
564480,293.14031982421875,297.1499938964844,293.1499938964844,0.1203340590000152,-2659.43115234375,304.1470642089844,0.7097100019454956,0.1854378581047058,0.1691856533288955,294.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.4318532049655914,0.050000000745058,0.0500993430614471,293.2343139648437,297.1499938964844,293.1499938964844,0.343618243932724,-4759.66845703125,304.1558837890625,0.936713457107544,0.4305294156074524,0.3025917708873749,293.1205444335937,297.1499938964844,293.1499938964844,0.4429374039173126,-7891.26904296875,304.10797119140625,0.9990000128746032,0.5642566084861755,0.5035641193389893,293.19598388671875,297.1499938964844,293.1499938964844,0.0139209125190973,-3634.38232421875,303.7991943359375,0.4318532049655914,0.050000000745058,0.2376497089862823,291.141845703125,291.1499938964844,259.6610412597656,258.0971069335937,279.4106750488281,293.9350891113281,291.13348388671875,1.0,0.3089076280593872,0.726414144039154,0.726414144039154,1.0,1.0,-1.5159282684326172,0.642642617225647,0.8732855916023254,0.2880159914493561,0.0,0.0,0.6914965510368347,83.32003784179688,110.0,-128.20982360839844,-17695.228515625,343.3465881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5600280761719,309.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.517578125,18000.0,0.0,0.0,0.3990806341171264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8285784721374512,0.8285866975784302,-8.226487807405647e-06,0.0,0.0004050161223858,0.0,0.0,82.4507064819336,0.0,0.0,0.0,0.4804157018661499,4.0,0.0,1.0
564540,293.1417236328125,297.1499938964844,293.1499938964844,0.1214239224791526,-2680.18212890625,304.1462707519531,0.6987808346748352,0.185402363538742,0.1694289594888687,294.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648193359375,0.4232939481735229,0.050000000745058,0.0503540076315403,293.2373352050781,297.1499938964844,293.1499938964844,0.3437300324440002,-4762.37451171875,304.1538391113281,0.9182856678962708,0.4277818202972412,0.3008815944194793,293.1764831542969,297.1499938964844,293.1499938964844,0.4699352085590362,-8282.4580078125,304.07781982421875,0.9990000128746032,0.553684413433075,0.5263152718544006,293.20172119140625,297.1499938964844,293.1499938964844,0.0140678482130169,-3666.61669921875,303.7646789550781,0.4232939481735229,0.050000000745058,0.2388577461242675,291.0567321777344,291.1499938964844,259.6964111328125,258.12750244140625,279.3725891113281,293.873291015625,291.052001953125,1.0,0.3184697329998016,0.7258414030075073,0.7258414030075073,1.0,1.0,-1.543294072151184,0.6550000905990601,0.888293981552124,0.2948597371578216,0.0,0.0,0.7101812362670898,90.28658294677734,113.0,-109.23326110839844,-18010.125,372.5906066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38653564453125,309.3783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17654.705078125,18000.0,0.0,0.0,0.3954575359821319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8600091338157654,0.8600176572799683,-8.48391300678486e-06,0.0,0.0004013391444459,0.0,0.0,89.24324035644531,0.0,0.0,0.0,0.4934179186820984,4.0,0.0,1.0
564600,293.1417236328125,297.1499938964844,293.1499938964844,0.1214239224791526,-2680.18212890625,304.1462707519531,0.6987808346748352,0.185402363538742,0.1694289594888687,294.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648193359375,0.4232939481735229,0.050000000745058,0.0503540076315403,293.2373352050781,297.1499938964844,293.1499938964844,0.3437300324440002,-4762.37451171875,304.1538391113281,0.9182856678962708,0.4277818202972412,0.3008815944194793,293.1764831542969,297.1499938964844,293.1499938964844,0.4699352085590362,-8282.4580078125,304.07781982421875,0.9990000128746032,0.553684413433075,0.5263152718544006,293.20172119140625,297.1499938964844,293.1499938964844,0.0140678482130169,-3666.61669921875,303.7646789550781,0.4232939481735229,0.050000000745058,0.2388577461242675,291.0567321777344,291.1499938964844,259.6964111328125,258.12750244140625,279.3725891113281,293.873291015625,291.052001953125,1.0,0.3184697329998016,0.7258414030075073,0.7258414030075073,1.0,1.0,-1.543294072151184,0.6550000905990601,0.888293981552124,0.2948597371578216,0.0,0.0,0.7101812362670898,90.28658294677734,113.0,-109.23326110839844,-18010.125,372.5906066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38653564453125,309.3783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17654.705078125,18000.0,0.0,0.0,0.3954575359821319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8600091338157654,0.8600176572799683,-8.48391300678486e-06,0.0,0.0004013391444459,0.0,0.0,89.24324035644531,0.0,0.0,0.0,0.4934179186820984,4.0,0.0,1.0
564660,293.14385986328125,297.1499938964844,293.1499938964844,0.1215564161539077,-2682.329833984375,304.1473693847656,0.6867496967315674,0.1851757913827896,0.1695634126663208,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4148508906364441,0.050000000745058,0.0506595484912395,293.24029541015625,297.1499938964844,293.1499938964844,0.3414000868797302,-4736.0634765625,304.1566162109375,0.8999832272529602,0.4249733090400696,0.2991786301136017,293.2147827148437,297.1499938964844,293.1499938964844,0.4641974866390228,-8184.1435546875,304.1114807128906,0.9831405282020568,0.5451722741127014,0.5187684297561646,293.208984375,297.1499938964844,293.1499938964844,0.0141128199175,-3677.420166015625,303.726318359375,0.4148508906364441,0.050000000745058,0.2403070926666259,291.05426025390625,291.1499938964844,259.7303771972656,258.1568603515625,279.39141845703125,293.8584289550781,291.0569763183594,1.0,0.3257920742034912,0.724730908870697,0.724730908870697,1.0,1.0,-1.534416437149048,0.6506330370903015,0.8837834000587463,0.2925136089324951,0.0,0.0,0.7244056463241577,97.86096954345705,116.0,-12.086261749267578,-18034.435546875,388.68695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0915832519531,309.29010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17646.1796875,18000.0,0.0,0.0,0.3940396904945373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8982608318328857,0.8982697129249573,-8.890400749805849e-06,0.0,0.0003999001928605,0.0,0.0,98.71707153320312,0.0,0.0,0.0,0.5096327662467957,4.0,0.0,1.0
564720,293.14385986328125,297.1499938964844,293.1499938964844,0.1215564161539077,-2682.329833984375,304.1473693847656,0.6867496967315674,0.1851757913827896,0.1695634126663208,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4148508906364441,0.050000000745058,0.0506595484912395,293.24029541015625,297.1499938964844,293.1499938964844,0.3414000868797302,-4736.0634765625,304.1566162109375,0.8999832272529602,0.4249733090400696,0.2991786301136017,293.2147827148437,297.1499938964844,293.1499938964844,0.4641974866390228,-8184.1435546875,304.1114807128906,0.9831405282020568,0.5451722741127014,0.5187684297561646,293.208984375,297.1499938964844,293.1499938964844,0.0141128199175,-3677.420166015625,303.726318359375,0.4148508906364441,0.050000000745058,0.2403070926666259,291.05426025390625,291.1499938964844,259.7303771972656,258.1568603515625,279.39141845703125,293.8584289550781,291.0569763183594,1.0,0.3257920742034912,0.724730908870697,0.724730908870697,1.0,1.0,-1.534416437149048,0.6506330370903015,0.8837834000587463,0.2925136089324951,0.0,0.0,0.7244056463241577,97.86096954345705,116.0,-12.086261749267578,-18034.435546875,388.68695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0915832519531,309.29010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17646.1796875,18000.0,0.0,0.0,0.3940396904945373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8982608318328857,0.8982697129249573,-8.890400749805849e-06,0.0,0.0003999001928605,0.0,0.0,98.71707153320312,0.0,0.0,0.0,0.5096327662467957,4.0,0.0,1.0
564780,293.1463623046875,297.1499938964844,293.1499938964844,0.121268019080162,-2676.645263671875,304.148681640625,0.6778375506401062,0.1848234683275222,0.1694889664649963,294.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760192871094,0.4091369211673736,0.050000000745058,0.0509031824767589,293.2437438964844,297.1499938964844,293.1499938964844,0.3381415605545044,-4699.2421875,304.1597900390625,0.8869333267211914,0.4219868779182434,0.2973104417324066,293.2279663085937,297.1499938964844,293.1499938964844,0.4596783816814422,-8110.447265625,304.1314697265625,0.9696178436279296,0.5408265590667725,0.5142363905906677,293.2158203125,297.1499938964844,293.1499938964844,0.0140935033559799,-3676.987060546875,303.6875915527344,0.4091369211673736,0.050000000745058,0.2414627820253372,291.07818603515625,291.1499938964844,259.76287841796875,258.18505859375,279.4266052246094,293.876953125,291.07958984375,1.0,0.3316348493099212,0.7236203551292419,0.7236203551292419,1.0,1.0,-1.5283223390579224,0.6475766897201538,0.8807456493377686,0.2907251119613647,0.0,0.0,0.7321765422821045,103.9155044555664,119.0,17.08234977722168,-17957.7421875,401.8363342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79815673828125,309.13330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17773.802734375,18000.0,0.0,0.0,0.3938056230545044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9204842448234558,0.9204934239387512,-9.164706170849968e-06,0.0,0.0003996626473963,0.0,0.0,104.79967498779295,0.0,0.0,0.0,0.5194761753082275,4.0,0.0,1.0
564840,293.1463623046875,297.1499938964844,293.1499938964844,0.121268019080162,-2676.645263671875,304.148681640625,0.6778375506401062,0.1848234683275222,0.1694889664649963,294.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760192871094,0.4091369211673736,0.050000000745058,0.0509031824767589,293.2437438964844,297.1499938964844,293.1499938964844,0.3381415605545044,-4699.2421875,304.1597900390625,0.8869333267211914,0.4219868779182434,0.2973104417324066,293.2279663085937,297.1499938964844,293.1499938964844,0.4596783816814422,-8110.447265625,304.1314697265625,0.9696178436279296,0.5408265590667725,0.5142363905906677,293.2158203125,297.1499938964844,293.1499938964844,0.0140935033559799,-3676.987060546875,303.6875915527344,0.4091369211673736,0.050000000745058,0.2414627820253372,291.07818603515625,291.1499938964844,259.76287841796875,258.18505859375,279.4266052246094,293.876953125,291.07958984375,1.0,0.3316348493099212,0.7236203551292419,0.7236203551292419,1.0,1.0,-1.5283223390579224,0.6475766897201538,0.8807456493377686,0.2907251119613647,0.0,0.0,0.7321765422821045,103.9155044555664,119.0,17.08234977722168,-17957.7421875,401.8363342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79815673828125,309.13330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17773.802734375,18000.0,0.0,0.0,0.3938056230545044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9204842448234558,0.9204934239387512,-9.164706170849968e-06,0.0,0.0003996626473963,0.0,0.0,104.79967498779295,0.0,0.0,0.0,0.5194761753082275,4.0,0.0,1.0
564900,293.1474609375,297.1499938964844,293.1499938964844,0.1211421191692352,-2674.211181640625,304.149169921875,0.674191951751709,0.184658333659172,0.1694360375404358,294.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.4068619310855865,0.050000000745058,0.0510086677968502,293.2454528808594,297.1499938964844,293.1499938964844,0.3365412354469299,-4681.298828125,304.1609191894531,0.8814333081245422,0.4204630553722381,0.2963369786739349,293.2308654785156,297.1499938964844,293.1499938964844,0.458117127418518,-8085.38525390625,304.1376342773437,0.9638615846633912,0.5392717123031616,0.5127310752868652,293.21881103515625,297.1499938964844,293.1499938964844,0.0140811996534466,-3676.6015625,303.6683654785156,0.4068619310855865,0.050000000745058,0.2419631630182266,291.0865173339844,291.1499938964844,259.77850341796875,258.1986999511719,279.4454040527344,293.88970947265625,291.0877990722656,1.0,0.3341648280620575,0.7230650782585144,0.7230650782585144,1.0,1.0,-1.5260101556777954,0.6463834047317505,0.8796266913414001,0.2900194525718689,0.0,0.0,0.7355719804763794,106.5434341430664,119.0,20.23856544494629,-17915.869140625,407.6545715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647033691406,309.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17803.443359375,18000.0,0.0,0.0,0.3939797580242157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9295093417167664,0.9295186400413512,-9.272797797166277e-06,0.0,0.0003998393658548,0.0,0.0,107.30172729492188,0.0,0.0,0.0,0.5234550833702087,4.0,0.0,1.0
564960,293.1483764648437,297.1499938964844,293.1499938964844,0.1210245266556739,-2671.950439453125,304.1495361328125,0.6709425449371338,0.1845059394836425,0.1693861931562423,294.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923767089844,0.4048372507095337,0.050000000745058,0.0511062555015087,293.24713134765625,297.1499938964844,293.1499938964844,0.3349305689334869,-4663.2900390625,304.161865234375,0.8764229416847229,0.418925017118454,0.295346587896347,293.2325134277344,297.1499938964844,293.1499938964844,0.4567406773567199,-8063.685546875,304.1423645019531,0.9585700631141664,0.5379174947738647,0.5114672183990479,293.2215270996094,297.1499938964844,293.1499938964844,0.0140664018690586,-3675.8720703125,303.6493530273437,0.4048372507095337,0.050000000745058,0.2424260675907135,291.0941467285156,291.1499938964844,259.7937316894531,258.2120361328125,279.4633178710937,293.90313720703125,291.0953063964844,1.0,0.3364928960800171,0.7227143049240112,0.7227143049240112,1.0,1.0,-1.523916721343994,0.645335853099823,0.8785808682441711,0.2894162833690643,0.0,0.0,0.7385273575782776,108.97549438476562,122.0,20.758071899414062,-17874.150390625,413.0428771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5422668457031,308.9833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.435546875,18000.0,0.0,0.0,0.3942989408969879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93740713596344,0.9374165534973145,-9.367985512653831e-06,0.0,0.0004001633205916,0.0,0.0,109.52437591552734,0.0,0.0,0.0,0.5269370675086975,4.0,0.0,1.0
565020,293.1499328613281,297.1499938964844,293.1499938964844,0.1208174899220466,-2667.992431640625,304.1500244140625,0.6653411984443665,0.1842337399721145,0.1693009287118911,294.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.4013039171695709,0.050000000745058,0.0512834563851356,293.2503662109375,297.1499938964844,293.1499938964844,0.3316907882690429,-4627.171875,304.1632995605469,0.8675090074539185,0.4158099591732025,0.2933246791362762,293.23394775390625,297.1499938964844,293.1499938964844,0.4542617499828338,-8025.6708984375,304.1489562988281,0.9490165114402772,0.5355343818664551,0.5093181133270264,293.226318359375,297.1499938964844,293.1499938964844,0.0140315210446715,-3673.69775390625,303.6117858886719,0.4013039171695709,0.050000000745058,0.2432666271924972,291.10748291015625,291.1499938964844,259.82281494140625,258.2376403808594,279.4981994628906,293.9302673339844,291.1085205078125,1.0,0.3406718671321869,0.7220126986503601,0.7220126986503601,1.0,1.0,-1.520028829574585,0.6433830261230469,0.8766457438468933,0.2882941365242004,0.0,0.0,0.743290364742279,113.39045715332033,125.0,19.396970748901367,-17793.55078125,422.7443237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3342590332031,308.8576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17870.02734375,18000.0,0.0,0.0,0.3952430486679077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950262725353241,0.950272262096405,-9.524753295409027e-06,0.0,0.0004011214477941,0.0,0.0,113.21446228027344,0.0,0.0,0.0,0.5326169729232788,4.0,0.0,1.0
565080,293.1499328613281,297.1499938964844,293.1499938964844,0.1208174899220466,-2667.992431640625,304.1500244140625,0.6653411984443665,0.1842337399721145,0.1693009287118911,294.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.4013039171695709,0.050000000745058,0.0512834563851356,293.2503662109375,297.1499938964844,293.1499938964844,0.3316907882690429,-4627.171875,304.1632995605469,0.8675090074539185,0.4158099591732025,0.2933246791362762,293.23394775390625,297.1499938964844,293.1499938964844,0.4542617499828338,-8025.6708984375,304.1489562988281,0.9490165114402772,0.5355343818664551,0.5093181133270264,293.226318359375,297.1499938964844,293.1499938964844,0.0140315210446715,-3673.69775390625,303.6117858886719,0.4013039171695709,0.050000000745058,0.2432666271924972,291.10748291015625,291.1499938964844,259.82281494140625,258.2376403808594,279.4981994628906,293.9302673339844,291.1085205078125,1.0,0.3406718671321869,0.7220126986503601,0.7220126986503601,1.0,1.0,-1.520028829574585,0.6433830261230469,0.8766457438468933,0.2882941365242004,0.0,0.0,0.743290364742279,113.39045715332033,125.0,19.396970748901367,-17793.55078125,422.7443237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3342590332031,308.8576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17870.02734375,18000.0,0.0,0.0,0.3952430486679077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950262725353241,0.950272262096405,-9.524753295409027e-06,0.0,0.0004011214477941,0.0,0.0,113.21446228027344,0.0,0.0,0.0,0.5326169729232788,4.0,0.0,1.0
565140,293.151123046875,297.1499938964844,293.1499938964844,0.1206208318471908,-2664.2470703125,304.1503295898437,0.6605961918830872,0.1839912235736847,0.1692297011613845,294.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.3982087969779968,0.050000000745058,0.0514434725046157,293.2534484863281,297.1499938964844,293.1499938964844,0.3283757269382477,-4590.25634765625,304.16436767578125,0.8596593737602234,0.4126418232917785,0.2912534773349762,293.234130859375,297.1499938964844,293.1499938964844,0.451869785785675,-7990.11474609375,304.1532592773437,0.940456211566925,0.5333681702613831,0.5074073076248169,293.2304077148437,297.1499938964844,293.1499938964844,0.013988927938044,-3670.304443359375,303.5744934082031,0.3982087969779968,0.050000000745058,0.2440256923437118,291.1206359863281,291.1499938964844,259.8500061035156,258.2618103027344,279.5317687988281,293.95660400390625,291.1217346191406,1.0,0.3443780243396759,0.721311092376709,0.721311092376709,1.0,1.0,-1.516266107559204,0.6414869427680969,0.8747791647911072,0.2872058451175689,0.0,0.0,0.7463328242301941,117.37299346923828,128.0,18.96619987487793,-17718.619140625,431.3337707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777038574219,308.76239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17910.853515625,18000.0,0.0,0.0,0.3964019119739532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.959312379360199,0.9593219757080078,-9.638923984311988e-06,0.0,0.0004022975626867,0.0,0.0,115.88766479492188,0.0,0.0,0.0,0.5366247296333313,4.0,0.0,1.0
565200,293.151123046875,297.1499938964844,293.1499938964844,0.1206208318471908,-2664.2470703125,304.1503295898437,0.6605961918830872,0.1839912235736847,0.1692297011613845,294.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.3982087969779968,0.050000000745058,0.0514434725046157,293.2534484863281,297.1499938964844,293.1499938964844,0.3283757269382477,-4590.25634765625,304.16436767578125,0.8596593737602234,0.4126418232917785,0.2912534773349762,293.234130859375,297.1499938964844,293.1499938964844,0.451869785785675,-7990.11474609375,304.1532592773437,0.940456211566925,0.5333681702613831,0.5074073076248169,293.2304077148437,297.1499938964844,293.1499938964844,0.013988927938044,-3670.304443359375,303.5744934082031,0.3982087969779968,0.050000000745058,0.2440256923437118,291.1206359863281,291.1499938964844,259.8500061035156,258.2618103027344,279.5317687988281,293.95660400390625,291.1217346191406,1.0,0.3443780243396759,0.721311092376709,0.721311092376709,1.0,1.0,-1.516266107559204,0.6414869427680969,0.8747791647911072,0.2872058451175689,0.0,0.0,0.7463328242301941,117.37299346923828,128.0,18.96619987487793,-17718.619140625,431.3337707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777038574219,308.76239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17910.853515625,18000.0,0.0,0.0,0.3964019119739532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.959312379360199,0.9593219757080078,-9.638923984311988e-06,0.0,0.0004022975626867,0.0,0.0,115.88766479492188,0.0,0.0,0.0,0.5366247296333313,4.0,0.0,1.0
565260,293.1617126464844,297.1499938964844,293.1499938964844,0.1191190853714943,-2636.828125,304.1527709960937,0.6542383432388306,0.1817970275878906,0.1677456796169281,294.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.3951202034950256,0.050000000745058,0.0516045875847339,293.2658386230469,297.1499938964844,293.1499938964844,0.3233373761177063,-4533.3388671875,304.16802978515625,0.851102352142334,0.4074851274490356,0.288057267665863,293.24334716796875,297.1499938964844,293.1499938964844,0.4476771056652069,-7928.55517578125,304.1592102050781,0.9310222268104552,0.5293519496917725,0.504137396812439,293.24591064453125,297.1499938964844,293.1499938964844,0.0138355894014239,-3653.2041015625,303.5045471191406,0.3951202034950256,0.050000000745058,0.2447899430990219,291.1425170898437,291.1499938964844,259.8764953613281,258.2854919433594,279.58209228515625,294.0057067871094,291.1451110839844,1.0,0.3476416170597076,0.7205907702445984,0.7205907702445984,1.0,1.0,-1.5078344345092771,0.6374486088752747,0.8703858256340027,0.2849734723567962,0.0,0.0,0.7461270093917847,121.29796600341795,131.0,32.48078155517578,-17605.251953125,437.5863342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0786437988281,308.7099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17975.267578125,18000.0,0.0,0.0,0.3975022435188293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9632611274719238,0.9632708430290222,-9.699592737888452e-06,0.0,0.0004034142475575,0.0,0.0,117.16007232666016,0.0,0.0,0.0,0.53835129737854,4.0,0.0,1.0
565320,293.1617126464844,297.1499938964844,293.1499938964844,0.1191190853714943,-2636.828125,304.1527709960937,0.6542383432388306,0.1817970275878906,0.1677456796169281,294.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.3951202034950256,0.050000000745058,0.0516045875847339,293.2658386230469,297.1499938964844,293.1499938964844,0.3233373761177063,-4533.3388671875,304.16802978515625,0.851102352142334,0.4074851274490356,0.288057267665863,293.24334716796875,297.1499938964844,293.1499938964844,0.4476771056652069,-7928.55517578125,304.1592102050781,0.9310222268104552,0.5293519496917725,0.504137396812439,293.24591064453125,297.1499938964844,293.1499938964844,0.0138355894014239,-3653.2041015625,303.5045471191406,0.3951202034950256,0.050000000745058,0.2447899430990219,291.1425170898437,291.1499938964844,259.8764953613281,258.2854919433594,279.58209228515625,294.0057067871094,291.1451110839844,1.0,0.3476416170597076,0.7205907702445984,0.7205907702445984,1.0,1.0,-1.5078344345092771,0.6374486088752747,0.8703858256340027,0.2849734723567962,0.0,0.0,0.7461270093917847,121.29796600341795,131.0,32.48078155517578,-17605.251953125,437.5863342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0786437988281,308.7099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17975.267578125,18000.0,0.0,0.0,0.3975022435188293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9632611274719238,0.9632708430290222,-9.699592737888452e-06,0.0,0.0004034142475575,0.0,0.0,117.16007232666016,0.0,0.0,0.0,0.53835129737854,4.0,0.0,1.0
565380,293.165283203125,297.1499938964844,293.1499938964844,0.1179789453744888,-2615.955810546875,304.1536865234375,0.6492570638656616,0.1807680577039718,0.1667717546224594,294.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.3923088014125824,0.050000000745058,0.0517499446868896,293.2714538574219,297.1499938964844,293.1499938964844,0.3185243010520935,-4479.22021484375,304.16998291015625,0.8437624573707581,0.4034083485603332,0.2852002084255218,293.2457580566406,297.1499938964844,293.1499938964844,0.4436384737491607,-7870.337890625,304.16278076171875,0.9228870272636414,0.526490330696106,0.5013963580131531,293.2565612792969,297.1499938964844,293.1499938964844,0.0137046864256262,-3637.2119140625,303.4433288574219,0.3923088014125824,0.050000000745058,0.2454794645309448,291.1713562011719,291.1499938964844,259.9034729003906,258.30963134765625,279.6361999511719,294.0632019042969,291.1732788085937,1.0,0.3506267666816711,0.7198704481124878,0.7198704481124878,1.0,1.0,-1.500946044921875,0.6341261863708496,0.8668198585510254,0.2830954790115356,0.0,0.0,0.7412567734718323,124.8520736694336,119.0,35.73196792602539,-17481.158203125,443.51666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0461730957031,308.6806030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18079.6015625,18000.0,0.0,0.0,0.3981979489326477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9569949507713318,0.9570046067237854,-9.65011895459611e-06,0.0,0.0004041203064844,0.0,0.0,115.5504379272461,0.0,0.0,0.0,0.5356500148773193,4.0,0.0,1.0
565440,293.165283203125,297.1499938964844,293.1499938964844,0.1179789453744888,-2615.955810546875,304.1536865234375,0.6492570638656616,0.1807680577039718,0.1667717546224594,294.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.3923088014125824,0.050000000745058,0.0517499446868896,293.2714538574219,297.1499938964844,293.1499938964844,0.3185243010520935,-4479.22021484375,304.16998291015625,0.8437624573707581,0.4034083485603332,0.2852002084255218,293.2457580566406,297.1499938964844,293.1499938964844,0.4436384737491607,-7870.337890625,304.16278076171875,0.9228870272636414,0.526490330696106,0.5013963580131531,293.2565612792969,297.1499938964844,293.1499938964844,0.0137046864256262,-3637.2119140625,303.4433288574219,0.3923088014125824,0.050000000745058,0.2454794645309448,291.1713562011719,291.1499938964844,259.9034729003906,258.30963134765625,279.6361999511719,294.0632019042969,291.1732788085937,1.0,0.3506267666816711,0.7198704481124878,0.7198704481124878,1.0,1.0,-1.500946044921875,0.6341261863708496,0.8668198585510254,0.2830954790115356,0.0,0.0,0.7412567734718323,124.8520736694336,119.0,35.73196792602539,-17481.158203125,443.51666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0461730957031,308.6806030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18079.6015625,18000.0,0.0,0.0,0.3981979489326477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9569949507713318,0.9570046067237854,-9.65011895459611e-06,0.0,0.0004041203064844,0.0,0.0,115.5504379272461,0.0,0.0,0.0,0.5356500148773193,4.0,0.0,1.0
565500,293.166015625,297.1499938964844,293.1499938964844,0.1175554171204567,-2608.2158203125,304.1537780761719,0.648858904838562,0.1804272979497909,0.1664208322763443,294.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.3923512101173401,0.050000000745058,0.0517478063702583,293.2732238769531,297.1499938964844,293.1499938964844,0.3163147568702698,-4454.48046875,304.1703491210937,0.8425713777542114,0.401522547006607,0.2838615477085113,293.245849609375,297.1499938964844,293.1499938964844,0.4418630003929138,-7845.07470703125,304.1636657714844,0.9221094250679016,0.5252549052238464,0.500184178352356,293.2604675292969,297.1499938964844,293.1499938964844,0.0136162349954247,-3625.496826171875,303.4150695800781,0.3923512101173401,0.050000000745058,0.2454693019390106,291.18267822265625,291.1499938964844,259.9171447753906,258.32183837890625,279.6620483398437,294.08966064453125,291.1844787597656,1.0,0.34993577003479,0.7195102572441101,0.7195102572441101,1.0,1.0,-1.497448205947876,0.6324373483657837,0.8650108575820923,0.282157301902771,0.0,0.0,0.7379401326179504,124.73432159423828,119.0,33.62655258178711,-17416.2578125,441.60357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0526428222656,308.67626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.12890625,18000.0,0.0,0.0,0.3983369469642639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9510520696640016,0.9510616660118104,-9.589748515281826e-06,0.0,0.0004042613727506,0.0,0.0,113.92066192626952,0.0,0.0,0.0,0.5330661535263062,4.0,0.0,1.0
565560,293.1663513183594,297.1499938964844,293.1499938964844,0.1171637326478958,-2601.0576171875,304.15380859375,0.64967942237854,0.1801603883504867,0.1661019623279571,294.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.393311083316803,0.050000000745058,0.0516984947025775,293.27459716796875,297.1499938964844,293.1499938964844,0.3141342103481293,-4430.06494140625,304.1706237792969,0.8428525328636169,0.3996891975402832,0.2825346291065216,293.2455444335937,297.1499938964844,293.1499938964844,0.4401370584964752,-7820.62060546875,304.164306640625,0.923327624797821,0.5240998864173889,0.4990148544311523,293.2636413574219,297.1499938964844,293.1499938964844,0.0135114705190062,-3610.992431640625,303.3882141113281,0.393311083316803,0.050000000745058,0.2452353984117508,291.1935119628906,291.1499938964844,259.93084716796875,258.3341064453125,279.6866455078125,294.1139221191406,291.1952514648437,1.0,0.3482633233070373,0.719183087348938,0.719183087348938,1.0,1.0,-1.493728756904602,0.6306570172309875,0.8630717396736145,0.2811674773693084,0.0,0.0,0.7339457869529724,123.4180908203125,107.0,31.81895637512207,-17349.40625,436.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731506347656,308.6792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18151.11328125,18000.0,0.0,0.0,0.3983076512813568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9435582160949708,0.9435677528381348,-9.51121728576254e-06,0.0,0.0004042316286358,0.0,0.0,111.86467742919922,0.0,0.0,0.0,0.5297943353652954,4.0,0.0,1.0
565620,293.16619873046875,297.1499938964844,293.1499938964844,0.1164707615971565,-2588.413818359375,304.1536865234375,0.6539151668548584,0.1797774285078048,0.1655333936214447,294.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.3969920575618744,0.050000000745058,0.0515071935951709,293.2767028808594,297.1499938964844,293.1499938964844,0.309872031211853,-4382.33984375,304.1708374023437,0.8464766144752502,0.3961037695407867,0.2798868715763092,293.24420166015625,297.1499938964844,293.1499938964844,0.4368653297424316,-7774.52880859375,304.1649780273437,0.9299594163894652,0.5219509601593018,0.4967603385448456,293.268310546875,297.1499938964844,293.1499938964844,0.013275884091854,-3577.29150390625,303.33740234375,0.3969920575618744,0.050000000745058,0.2443279474973678,291.2123413085937,291.1499938964844,259.95849609375,258.3587951660156,279.73260498046875,294.1560363769531,291.2136535644531,1.0,0.3425825834274292,0.718528687953949,0.718528687953949,1.0,1.0,-1.4858423471450806,0.6268952488899231,0.8589470982551575,0.2790805697441101,0.0,0.0,0.7243296504020691,118.431396484375,95.0,26.60166549682617,-17208.498046875,420.3483581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514587402344,308.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18211.515625,18000.0,0.0,0.0,0.3976890444755554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9241406321525574,0.9241499304771424,-9.30465103010647e-06,0.0,0.0004036038008052,0.0,0.0,106.61469268798828,0.0,0.0,0.0,0.5213482975959778,4.0,0.0,1.0
565680,293.16619873046875,297.1499938964844,293.1499938964844,0.1164707615971565,-2588.413818359375,304.1536865234375,0.6539151668548584,0.1797774285078048,0.1655333936214447,294.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.3969920575618744,0.050000000745058,0.0515071935951709,293.2767028808594,297.1499938964844,293.1499938964844,0.309872031211853,-4382.33984375,304.1708374023437,0.8464766144752502,0.3961037695407867,0.2798868715763092,293.24420166015625,297.1499938964844,293.1499938964844,0.4368653297424316,-7774.52880859375,304.1649780273437,0.9299594163894652,0.5219509601593018,0.4967603385448456,293.268310546875,297.1499938964844,293.1499938964844,0.013275884091854,-3577.29150390625,303.33740234375,0.3969920575618744,0.050000000745058,0.2443279474973678,291.2123413085937,291.1499938964844,259.95849609375,258.3587951660156,279.73260498046875,294.1560363769531,291.2136535644531,1.0,0.3425825834274292,0.718528687953949,0.718528687953949,1.0,1.0,-1.4858423471450806,0.6268952488899231,0.8589470982551575,0.2790805697441101,0.0,0.0,0.7243296504020691,118.431396484375,95.0,26.60166549682617,-17208.498046875,420.3483581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514587402344,308.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18211.515625,18000.0,0.0,0.0,0.3976890444755554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9241406321525574,0.9241499304771424,-9.30465103010647e-06,0.0,0.0004036038008052,0.0,0.0,106.61469268798828,0.0,0.0,0.0,0.5213482975959778,4.0,0.0,1.0
565740,293.1653747558594,297.1499938964844,293.1499938964844,0.1158784031867981,-2577.649169921875,304.1534423828125,0.661094069480896,0.1795327812433242,0.1650227159261703,294.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.224853515625,0.4023687541484833,0.050000000745058,0.0512296631932258,293.2783203125,297.1499938964844,293.1499938964844,0.3057330846786499,-4335.974609375,304.1707763671875,0.8534930348396301,0.3925661444664001,0.2772197425365448,293.2422790527344,297.1499938964844,293.1499938964844,0.4338410496711731,-7732.189453125,304.1650085449219,0.9410868287086488,0.5199519395828247,0.4945766627788543,293.2713928222656,297.1499938964844,293.1499938964844,0.0130213238298892,-3539.877197265625,303.2890930175781,0.4023687541484833,0.050000000745058,0.243011474609375,291.22625732421875,291.1499938964844,259.9862365722656,258.3835754394531,279.7750244140625,294.1912536621094,291.2271728515625,1.0,0.3345893025398254,0.71787428855896,0.71787428855896,1.0,1.0,-1.4774924516677856,0.6229251623153687,0.854567289352417,0.2768827080726623,0.0,0.0,0.7131819725036621,111.2538604736328,83.0,20.11218643188477,-17059.306640625,398.5938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710266113281,308.7431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18254.6015625,18000.0,0.0,0.0,0.3962571918964386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001701474189758,0.9001792073249817,-9.048847459780518e-06,0.0,0.0004021506756544,0.0,0.0,100.33204650878906,0.0,0.0,0.0,0.5109821557998657,4.0,0.0,1.0
565800,293.1653747558594,297.1499938964844,293.1499938964844,0.1158784031867981,-2577.649169921875,304.1534423828125,0.661094069480896,0.1795327812433242,0.1650227159261703,294.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.224853515625,0.4023687541484833,0.050000000745058,0.0512296631932258,293.2783203125,297.1499938964844,293.1499938964844,0.3057330846786499,-4335.974609375,304.1707763671875,0.8534930348396301,0.3925661444664001,0.2772197425365448,293.2422790527344,297.1499938964844,293.1499938964844,0.4338410496711731,-7732.189453125,304.1650085449219,0.9410868287086488,0.5199519395828247,0.4945766627788543,293.2713928222656,297.1499938964844,293.1499938964844,0.0130213238298892,-3539.877197265625,303.2890930175781,0.4023687541484833,0.050000000745058,0.243011474609375,291.22625732421875,291.1499938964844,259.9862365722656,258.3835754394531,279.7750244140625,294.1912536621094,291.2271728515625,1.0,0.3345893025398254,0.71787428855896,0.71787428855896,1.0,1.0,-1.4774924516677856,0.6229251623153687,0.854567289352417,0.2768827080726623,0.0,0.0,0.7131819725036621,111.2538604736328,83.0,20.11218643188477,-17059.306640625,398.5938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710266113281,308.7431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18254.6015625,18000.0,0.0,0.0,0.3962571918964386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001701474189758,0.9001792073249817,-9.048847459780518e-06,0.0,0.0004021506756544,0.0,0.0,100.33204650878906,0.0,0.0,0.0,0.5109821557998657,4.0,0.0,1.0
565860,293.1641845703125,297.1499938964844,293.1499938964844,0.1153739616274833,-2568.534912109375,304.15313720703125,0.6710102558135986,0.1793823391199112,0.1645531952381134,294.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342834472656,0.4092733263969421,0.050000000745058,0.050897542387247,293.2796630859375,297.1499938964844,293.1499938964844,0.3017114400863647,-4290.8857421875,304.1705627441406,0.8636146187782288,0.3890400528907776,0.2745252251625061,293.2400817871094,297.1499938964844,293.1499938964844,0.4310667812824249,-7693.546875,304.16461181640625,0.9556263089179992,0.5180626511573792,0.4924489259719848,293.2735290527344,297.1499938964844,293.1499938964844,0.0127599686384201,-3500.718505859375,303.2420959472656,0.4092733263969421,0.050000000745058,0.241436019539833,291.2351379394531,291.1499938964844,260.0140075683594,258.40838623046875,279.81475830078125,294.2215881347656,291.2356262207031,1.0,0.3249392807483673,0.717247486114502,0.717247486114502,1.0,1.0,-1.468849778175354,0.6188315153121948,0.8500182628631592,0.2746235728263855,0.0,0.0,0.7011845111846924,102.68971252441406,71.0,13.171798706054688,-16903.296875,373.4791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42047119140625,308.7962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18279.48828125,18000.0,0.0,0.0,0.3939843475818634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8732984662055969,0.8733072280883789,-8.765084203332663e-06,0.0,0.0003998440224677,0.0,0.0,93.57878875732422,0.0,0.0,0.0,0.4994494616985321,4.0,0.0,1.0
565920,293.1641845703125,297.1499938964844,293.1499938964844,0.1153739616274833,-2568.534912109375,304.15313720703125,0.6710102558135986,0.1793823391199112,0.1645531952381134,294.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342834472656,0.4092733263969421,0.050000000745058,0.050897542387247,293.2796630859375,297.1499938964844,293.1499938964844,0.3017114400863647,-4290.8857421875,304.1705627441406,0.8636146187782288,0.3890400528907776,0.2745252251625061,293.2400817871094,297.1499938964844,293.1499938964844,0.4310667812824249,-7693.546875,304.16461181640625,0.9556263089179992,0.5180626511573792,0.4924489259719848,293.2735290527344,297.1499938964844,293.1499938964844,0.0127599686384201,-3500.718505859375,303.2420959472656,0.4092733263969421,0.050000000745058,0.241436019539833,291.2351379394531,291.1499938964844,260.0140075683594,258.40838623046875,279.81475830078125,294.2215881347656,291.2356262207031,1.0,0.3249392807483673,0.717247486114502,0.717247486114502,1.0,1.0,-1.468849778175354,0.6188315153121948,0.8500182628631592,0.2746235728263855,0.0,0.0,0.7011845111846924,102.68971252441406,71.0,13.171798706054688,-16903.296875,373.4791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42047119140625,308.7962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18279.48828125,18000.0,0.0,0.0,0.3939843475818634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8732984662055969,0.8733072280883789,-8.765084203332663e-06,0.0,0.0003998440224677,0.0,0.0,93.57878875732422,0.0,0.0,0.0,0.4994494616985321,4.0,0.0,1.0
565980,293.1628112792969,297.1499938964844,293.1499938964844,0.1149482727050781,-2560.901611328125,304.1528015136719,0.6837310791015625,0.1792996525764465,0.1641174554824829,294.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.4182042479515075,0.050000000745058,0.0505315288901329,293.2809143066406,297.1499938964844,293.1499938964844,0.2977986335754394,-4246.96337890625,304.17022705078125,0.8769732713699341,0.3855066895484924,0.2718032002449035,293.2377014160156,297.1499938964844,293.1499938964844,0.4285370111465454,-7658.455078125,304.1639709472656,0.9724524021148682,0.5162616968154907,0.4903743863105774,293.2750549316406,297.1499938964844,293.1499938964844,0.0124989319592714,-3460.98388671875,303.1956787109375,0.4182042479515075,0.050000000745058,0.2396998107433319,291.2391967773437,291.1499938964844,260.0416259765625,258.4330749511719,279.8527526855469,294.24871826171875,291.23931884765625,1.0,0.3140463232994079,0.7166206240653992,0.7166206240653992,1.0,1.0,-1.4600448608398438,0.6146674752235413,0.8453773260116577,0.2723298072814941,0.0,0.0,0.6889718770980835,93.26569366455078,59.0,6.525923252105713,-16742.283203125,346.44049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5875549316406,308.855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18286.994140625,18000.0,0.0,0.0,0.390896737575531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8451842665672302,0.8451927900314331,-8.473397429042961e-06,0.0,0.0003967105003539,0.0,0.0,86.84812927246094,0.0,0.0,0.0,0.4874911904335022,4.0,0.0,1.0
566040,293.1628112792969,297.1499938964844,293.1499938964844,0.1149482727050781,-2560.901611328125,304.1528015136719,0.6837310791015625,0.1792996525764465,0.1641174554824829,294.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.4182042479515075,0.050000000745058,0.0505315288901329,293.2809143066406,297.1499938964844,293.1499938964844,0.2977986335754394,-4246.96337890625,304.17022705078125,0.8769732713699341,0.3855066895484924,0.2718032002449035,293.2377014160156,297.1499938964844,293.1499938964844,0.4285370111465454,-7658.455078125,304.1639709472656,0.9724524021148682,0.5162616968154907,0.4903743863105774,293.2750549316406,297.1499938964844,293.1499938964844,0.0124989319592714,-3460.98388671875,303.1956787109375,0.4182042479515075,0.050000000745058,0.2396998107433319,291.2391967773437,291.1499938964844,260.0416259765625,258.4330749511719,279.8527526855469,294.24871826171875,291.23931884765625,1.0,0.3140463232994079,0.7166206240653992,0.7166206240653992,1.0,1.0,-1.4600448608398438,0.6146674752235413,0.8453773260116577,0.2723298072814941,0.0,0.0,0.6889718770980835,93.26569366455078,59.0,6.525923252105713,-16742.283203125,346.44049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5875549316406,308.855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18286.994140625,18000.0,0.0,0.0,0.390896737575531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8451842665672302,0.8451927900314331,-8.473397429042961e-06,0.0,0.0003967105003539,0.0,0.0,86.84812927246094,0.0,0.0,0.0,0.4874911904335022,4.0,0.0,1.0
566100,293.162109375,297.1499938964844,293.1499938964844,0.1147616729140281,-2557.57763671875,304.1526184082031,0.6912099123001099,0.1792781949043274,0.1639108508825302,294.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23956298828125,0.4237425923347473,0.050000000745058,0.0503401458263397,293.281494140625,297.1499938964844,293.1499938964844,0.2958774268627167,-4225.37109375,304.1700439453125,0.8849944472312927,0.3837335109710693,0.27043217420578,293.2364807128906,297.1499938964844,293.1499938964844,0.4273573458194732,-7642.13134765625,304.16357421875,0.9813417196273804,0.5153899788856506,0.4893568158149719,293.27569580078125,297.1499938964844,293.1499938964844,0.0123697333037853,-3441.09765625,303.17254638671875,0.4237425923347473,0.050000000745058,0.2387919723987579,291.2396240234375,291.1499938964844,260.05535888671875,258.4453125,279.87127685546875,294.26141357421875,291.2395935058594,1.0,0.3082168400287628,0.7163072228431702,0.7163072228431702,1.0,1.0,-1.455609679222107,0.6125718355178833,0.8430379033088684,0.2711770236492157,0.0,0.0,0.6829492449760437,88.34138488769531,59.0,3.486523389816284,-16660.51953125,332.4981994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6739501953125,308.8851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18285.08984375,18000.0,0.0,0.0,0.3890690803527832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8311220407485962,0.8311303853988647,-8.329821866936982e-06,0.0,0.0003948556550312,0.0,0.0,83.60977172851562,0.0,0.0,0.0,0.4815539121627807,4.0,0.0,1.0
566160,293.161376953125,297.1499938964844,293.1499938964844,0.1145905256271362,-2554.54345703125,304.1524658203125,0.6994794607162476,0.1792678385972976,0.1637110710144043,294.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392883300781,0.430221676826477,0.050000000745058,0.0501448698341846,293.2820739746094,297.1499938964844,293.1499938964844,0.2939756512641907,-4203.9765625,304.1698608398437,0.894006609916687,0.3819546401500702,0.2690545618534088,293.2352600097656,297.1499938964844,293.1499938964844,0.426229327917099,-7626.54150390625,304.16314697265625,0.9903289079666138,0.5145354866981506,0.4883520603179931,293.2762451171875,297.1499938964844,293.1499938964844,0.0122418571263551,-3421.267822265625,303.1494445800781,0.430221676826477,0.050000000745058,0.2378656715154647,291.2391357421875,291.1499938964844,260.0690002441406,258.45751953125,279.8894348144531,294.273681640625,291.2389221191406,1.0,0.302164077758789,0.7160127758979797,0.7160127758979797,1.0,1.0,-1.4511635303497314,0.6104763150215149,0.8406872153282166,0.2700273990631103,0.0,0.0,0.6770544648170471,83.31871795654297,47.0,0.6735642552375793,-16578.296875,318.3896179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76031494140625,308.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18280.033203125,18000.0,0.0,0.0,0.3870706260204315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8172672390937805,0.8172754049301147,-8.189993423002306e-06,0.0,0.0003928274963982,0.0,0.0,80.5020751953125,0.0,0.0,0.0,0.4757341742515564,4.0,0.0,1.0
