time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566220,293.1598205566406,297.1499938964844,293.1499938964844,0.1142356991767883,-2548.100341796875,304.1522521972656,0.7160910964012146,0.179297000169754,0.1633858531713485,294.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.241455078125,0.4447969496250152,0.050000000745058,0.0497891046106815,293.2830505371094,297.1499938964844,293.1499938964844,0.290018767118454,-4159.13818359375,304.1698913574219,0.9131343364715576,0.3784059584140777,0.2663225531578064,293.22686767578125,297.1499938964844,293.1499938964844,0.4108994007110595,-7400.5810546875,304.1864929199219,0.9990000128746032,0.5140297412872314,0.4734099805355072,293.2768859863281,297.1499938964844,293.1499938964844,0.0120004015043377,-3382.57421875,303.10455322265625,0.4447969496250152,0.050000000745058,0.2361780852079391,291.244140625,291.1499938964844,260.09600830078125,258.4815979003906,279.948974609375,294.31689453125,291.2479858398437,1.0,0.2891371846199035,0.7154237627983093,0.7154237627983093,1.0,1.0,-1.4267072677612305,0.5991865992546082,0.8275207281112671,0.2641031444072723,0.0,0.0,0.6645413637161255,73.89057922363281,35.0,22.68375015258789,-16305.1044921875,286.5141296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9356689453125,309.0047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18275.80078125,18000.0,0.0,0.0,0.382527232170105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7901661396026611,0.7901740670204163,-7.924499186628964e-06,0.0,0.0003882165183313,0.0,0.0,74.68050384521484,0.0,0.0,0.0,0.4644012749195099,4.0,0.0,1.0
566280,293.1598205566406,297.1499938964844,293.1499938964844,0.1142356991767883,-2548.100341796875,304.1522521972656,0.7160910964012146,0.179297000169754,0.1633858531713485,294.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.241455078125,0.4447969496250152,0.050000000745058,0.0497891046106815,293.2830505371094,297.1499938964844,293.1499938964844,0.290018767118454,-4159.13818359375,304.1698913574219,0.9131343364715576,0.3784059584140777,0.2663225531578064,293.22686767578125,297.1499938964844,293.1499938964844,0.4108994007110595,-7400.5810546875,304.1864929199219,0.9990000128746032,0.5140297412872314,0.4734099805355072,293.2768859863281,297.1499938964844,293.1499938964844,0.0120004015043377,-3382.57421875,303.10455322265625,0.4447969496250152,0.050000000745058,0.2361780852079391,291.244140625,291.1499938964844,260.09600830078125,258.4815979003906,279.948974609375,294.31689453125,291.2479858398437,1.0,0.2891371846199035,0.7154237627983093,0.7154237627983093,1.0,1.0,-1.4267072677612305,0.5991865992546082,0.8275207281112671,0.2641031444072723,0.0,0.0,0.6645413637161255,73.89057922363281,35.0,22.68375015258789,-16305.1044921875,286.5141296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9356689453125,309.0047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18275.80078125,18000.0,0.0,0.0,0.382527232170105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7901661396026611,0.7901740670204163,-7.924499186628964e-06,0.0,0.0003882165183313,0.0,0.0,74.68050384521484,0.0,0.0,0.0,0.4644012749195099,4.0,0.0,1.0
566340,293.1709289550781,297.1499938964844,293.1499938964844,0.1122192814946174,-2510.46142578125,304.1549987792969,0.7301297783851624,0.1768383234739303,0.1617171913385391,294.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991027832031,0.461749255657196,0.050000000745058,0.0494710728526115,293.2842712402344,297.1499938964844,293.1499938964844,0.2846985459327698,-4097.4375,304.1720886230469,0.935303807258606,0.3747918605804443,0.2635988593101501,293.180908203125,297.1499938964844,293.1499938964844,0.3759695291519165,-6877.8564453125,304.2322692871094,0.9990000128746032,0.5213186740875244,0.4403871595859527,293.27557373046875,297.1499938964844,293.1499938964844,0.0117353470996022,-3333.6845703125,303.06964111328125,0.461749255657196,0.050000000745058,0.2346694767475128,291.30596923828125,291.1499938964844,260.1224975585937,258.5052490234375,280.00738525390625,294.3301086425781,291.31060791015625,1.0,0.2744749784469604,0.7148348093032837,0.7148348093032837,1.0,1.0,-1.3800088167190552,0.5779562592506409,0.8020525574684143,0.2526039481163025,0.0,0.0,0.639601469039917,65.04622650146484,38.0,65.87405395507812,-15801.7890625,249.6213531494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1791076660156,309.115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18478.017578125,18000.0,0.0,0.0,0.3764953315258026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7452415227890015,0.7452490925788879,-7.5513648880587425e-06,0.0,0.0003820949059445,0.0,0.0,66.04653930664062,0.0,0.0,0.0,0.4461874365806579,4.0,0.0,1.0
566400,293.1709289550781,297.1499938964844,293.1499938964844,0.1122192814946174,-2510.46142578125,304.1549987792969,0.7301297783851624,0.1768383234739303,0.1617171913385391,294.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991027832031,0.461749255657196,0.050000000745058,0.0494710728526115,293.2842712402344,297.1499938964844,293.1499938964844,0.2846985459327698,-4097.4375,304.1720886230469,0.935303807258606,0.3747918605804443,0.2635988593101501,293.180908203125,297.1499938964844,293.1499938964844,0.3759695291519165,-6877.8564453125,304.2322692871094,0.9990000128746032,0.5213186740875244,0.4403871595859527,293.27557373046875,297.1499938964844,293.1499938964844,0.0117353470996022,-3333.6845703125,303.06964111328125,0.461749255657196,0.050000000745058,0.2346694767475128,291.30596923828125,291.1499938964844,260.1224975585937,258.5052490234375,280.00738525390625,294.3301086425781,291.31060791015625,1.0,0.2744749784469604,0.7148348093032837,0.7148348093032837,1.0,1.0,-1.3800088167190552,0.5779562592506409,0.8020525574684143,0.2526039481163025,0.0,0.0,0.639601469039917,65.04622650146484,38.0,65.87405395507812,-15801.7890625,249.6213531494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1791076660156,309.115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18478.017578125,18000.0,0.0,0.0,0.3764953315258026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7452415227890015,0.7452490925788879,-7.5513648880587425e-06,0.0,0.0003820949059445,0.0,0.0,66.04653930664062,0.0,0.0,0.0,0.4461874365806579,4.0,0.0,1.0
566460,293.1881408691406,297.1499938964844,293.1499938964844,0.1087437346577644,-2446.6650390625,304.1590576171875,0.7370306849479675,0.1728040874004364,0.1579240560531616,294.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3361511230469,0.4737181663513183,0.050000000745058,0.0492611527442932,293.285888671875,297.1499938964844,293.1499938964844,0.2801901400089264,-4045.72216796875,304.1721496582031,0.9509281516075134,0.3710609972476959,0.2608739137649536,293.1160583496094,297.1499938964844,293.1499938964844,0.3507605493068695,-6506.6064453125,304.2460327148437,0.9990000128746032,0.5336800217628479,0.4171526134014129,293.272705078125,297.1499938964844,293.1499938964844,0.011556489393115,-3301.90771484375,303.03717041015625,0.4737181663513183,0.050000000745058,0.2336737066507339,291.3376159667969,291.1499938964844,260.1483459472656,258.5283203125,280.05517578125,294.3401794433594,291.3378601074219,1.0,0.2642969191074371,0.7145512104034424,0.7145512104034424,1.0,1.0,-1.3428394794464111,0.5611938238143921,0.7816457152366638,0.2435127645730972,0.0,0.0,0.6118564605712891,59.12027359008789,56.0,35.95937728881836,-15278.798828125,224.349838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.517333984375,309.1957397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18557.03515625,18000.0,0.0,0.0,0.3683440387248993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6853352189064026,0.6853423118591309,-7.048819043120602e-06,0.0,0.0003738223749678,0.0,0.0,55.48180770874024,0.0,0.0,0.0,0.4227512180805206,4.0,0.0,1.0
566520,293.1881408691406,297.1499938964844,293.1499938964844,0.1087437346577644,-2446.6650390625,304.1590576171875,0.7370306849479675,0.1728040874004364,0.1579240560531616,294.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3361511230469,0.4737181663513183,0.050000000745058,0.0492611527442932,293.285888671875,297.1499938964844,293.1499938964844,0.2801901400089264,-4045.72216796875,304.1721496582031,0.9509281516075134,0.3710609972476959,0.2608739137649536,293.1160583496094,297.1499938964844,293.1499938964844,0.3507605493068695,-6506.6064453125,304.2460327148437,0.9990000128746032,0.5336800217628479,0.4171526134014129,293.272705078125,297.1499938964844,293.1499938964844,0.011556489393115,-3301.90771484375,303.03717041015625,0.4737181663513183,0.050000000745058,0.2336737066507339,291.3376159667969,291.1499938964844,260.1483459472656,258.5283203125,280.05517578125,294.3401794433594,291.3378601074219,1.0,0.2642969191074371,0.7145512104034424,0.7145512104034424,1.0,1.0,-1.3428394794464111,0.5611938238143921,0.7816457152366638,0.2435127645730972,0.0,0.0,0.6118564605712891,59.12027359008789,56.0,35.95937728881836,-15278.798828125,224.349838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.517333984375,309.1957397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18557.03515625,18000.0,0.0,0.0,0.3683440387248993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6853352189064026,0.6853423118591309,-7.048819043120602e-06,0.0,0.0003738223749678,0.0,0.0,55.48180770874024,0.0,0.0,0.0,0.4227512180805206,4.0,0.0,1.0
566580,293.1956481933594,297.1499938964844,293.1499938964844,0.1067439764738082,-2410.8369140625,304.15924072265625,0.7344562411308289,0.1702917367219925,0.1552402377128601,294.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160705566406,0.4748413264751434,0.050000000745058,0.0492399670183658,293.2879333496094,297.1499938964844,293.1499938964844,0.2772398591041565,-4013.05908203125,304.16961669921875,0.9493683576583862,0.3672055602073669,0.2582031190395355,293.0680847167969,297.1499938964844,293.1499938964844,0.3473828732967376,-6470.02490234375,304.2186889648437,0.9990000128746032,0.5443369746208191,0.4147261381149292,293.2698059082031,297.1499938964844,293.1499938964844,0.0115072336047887,-3298.4208984375,303.0003662109375,0.4748413264751434,0.050000000745058,0.2335731983184814,291.3097839355469,291.1499938964844,260.1734313964844,258.5507202148437,280.08062744140625,294.34942626953125,291.30389404296875,1.0,0.2633208930492401,0.7142675518989563,0.7142675518989563,1.0,1.0,-1.333342432975769,0.5568937063217163,0.7764487266540527,0.2410832196474075,0.0,0.0,0.5915848612785339,58.42811584472656,74.0,-37.47749710083008,-14970.681640625,219.9454040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8779602050781,309.2452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18430.29296875,18000.0,0.0,0.0,0.3585336804389953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344190835952759,0.634425699710846,-6.612104698433541e-06,0.0,0.0003638661291915,0.0,0.0,47.29977035522461,0.0,0.0,0.0,0.4032610952854156,4.0,0.0,1.0
566640,293.1956481933594,297.1499938964844,293.1499938964844,0.1067439764738082,-2410.8369140625,304.15924072265625,0.7344562411308289,0.1702917367219925,0.1552402377128601,294.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160705566406,0.4748413264751434,0.050000000745058,0.0492399670183658,293.2879333496094,297.1499938964844,293.1499938964844,0.2772398591041565,-4013.05908203125,304.16961669921875,0.9493683576583862,0.3672055602073669,0.2582031190395355,293.0680847167969,297.1499938964844,293.1499938964844,0.3473828732967376,-6470.02490234375,304.2186889648437,0.9990000128746032,0.5443369746208191,0.4147261381149292,293.2698059082031,297.1499938964844,293.1499938964844,0.0115072336047887,-3298.4208984375,303.0003662109375,0.4748413264751434,0.050000000745058,0.2335731983184814,291.3097839355469,291.1499938964844,260.1734313964844,258.5507202148437,280.08062744140625,294.34942626953125,291.30389404296875,1.0,0.2633208930492401,0.7142675518989563,0.7142675518989563,1.0,1.0,-1.333342432975769,0.5568937063217163,0.7764487266540527,0.2410832196474075,0.0,0.0,0.5915848612785339,58.42811584472656,74.0,-37.47749710083008,-14970.681640625,219.9454040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8779602050781,309.2452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18430.29296875,18000.0,0.0,0.0,0.3585336804389953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344190835952759,0.634425699710846,-6.612104698433541e-06,0.0,0.0003638661291915,0.0,0.0,47.29977035522461,0.0,0.0,0.0,0.4032610952854156,4.0,0.0,1.0
566700,293.1956481933594,297.1499938964844,293.1499938964844,0.1064935401082038,-2407.021728515625,304.15802001953125,0.7305396199226379,0.169712409377098,0.1545696854591369,294.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2826232910156,0.4723020195960998,0.050000000745058,0.0492877848446369,293.2890625,297.1499938964844,293.1499938964844,0.2763047218322754,-4003.28076171875,304.1677551269531,0.942936897277832,0.365237295627594,0.2568798959255218,293.0578308105469,297.1499938964844,293.1499938964844,0.3529330790042877,-6561.7890625,304.1960754394531,0.9990000128746032,0.5473935604095459,0.4201569855213165,293.2688293457031,297.1499938964844,293.1499938964844,0.0115222688764333,-3305.7705078125,302.97900390625,0.4723020195960998,0.050000000745058,0.2338000386953354,291.2738342285156,291.1499938964844,260.1856384277344,258.5616455078125,280.0859375,294.353759765625,291.2666015625,1.0,0.265574038028717,0.7141257524490356,0.7141257524490356,1.0,1.0,-1.3377946615219116,0.5588590502738953,0.7789356112480164,0.242106556892395,0.0,0.0,0.5868908762931824,59.70958709716797,74.0,-70.61322021484375,-14927.4599609375,224.1836395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.027099609375,309.2680969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18307.03125,18000.0,0.0,0.0,0.3534314930438995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188957095146179,0.6189021468162537,-6.466084414569195e-06,0.0,0.0003586880338843,0.0,0.0,44.88581848144531,0.0,0.0,0.0,0.397275298833847,4.0,0.0,1.0
566760,293.1937866210937,297.1499938964844,293.1499938964844,0.106610782444477,-2410.025634765625,304.1563415527344,0.7253620624542236,0.1694977879524231,0.1542887985706329,294.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.4678424596786499,0.050000000745058,0.0493685193359851,293.2902526855469,297.1499938964844,293.1499938964844,0.2754953801631927,-3994.95654296875,304.1659851074219,0.93343323469162,0.3632419109344482,0.2555623650550842,293.0573425292969,297.1499938964844,293.1499938964844,0.3623204827308655,-6710.76513671875,304.17059326171875,0.9990000128746032,0.5486669540405273,0.4291727542877197,293.2684020996094,297.1499938964844,293.1499938964844,0.0115509452298283,-3316.127685546875,302.9557800292969,0.4678424596786499,0.050000000745058,0.2341829985380172,291.2328186035156,291.1499938964844,260.1976318359375,258.57232666015625,280.0872497558594,294.3580322265625,291.22509765625,1.0,0.2693730294704437,0.7139635682106018,0.7139635682106018,1.0,1.0,-1.3472522497177124,0.5630650520324707,0.7841871976852417,0.2443328201770782,0.0,0.0,0.5854602456092834,61.90567398071289,92.0,-93.02635955810548,-14953.4287109375,232.06411743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1351623535156,309.2851257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18181.984375,18000.0,0.0,0.0,0.3484811782836914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.610531747341156,0.6105380654335022,-6.375361863319995e-06,0.0,0.0003536641015671,0.0,0.0,43.54907989501953,0.0,0.0,0.0,0.3939332664012909,4.0,0.0,1.0
566820,293.1860046386719,297.1499938964844,293.1499938964844,0.1076980605721473,-2431.696044921875,304.15240478515625,0.7119971513748169,0.169957086443901,0.154673621058464,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.4533423781394958,0.050000000745058,0.0496191941201686,293.2928466796875,297.1499938964844,293.1499938964844,0.2740198373794555,-3979.81396484375,304.16314697265625,0.9083354473114014,0.3591636419296264,0.2529333829879761,293.0841369628906,297.1499938964844,293.1499938964844,0.3908029496669769,-7149.20751953125,304.1162414550781,0.9990000128746032,0.5456563830375671,0.4560358822345733,293.2696533203125,297.1499938964844,293.1499938964844,0.0116339912638068,-3342.496826171875,302.9029846191406,0.4533423781394958,0.050000000745058,0.2353720963001251,291.1452331542969,291.1499938964844,260.2208251953125,258.593017578125,280.0799865722656,294.3668212890625,291.1374206542969,1.0,0.2808343470096588,0.7136391997337341,0.7136391997337341,1.0,1.0,-1.3785285949707031,0.577048659324646,0.8014799952507019,0.2517851591110229,0.0,0.0,0.591904878616333,68.76478576660156,110.0,-114.98233795166016,-15174.7958984375,257.8728942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1865539550781,309.2716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.73828125,18000.0,0.0,0.0,0.3398458957672119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.613217294216156,0.613223671913147,-6.343023414956406e-06,0.0,0.0003449003561399,0.0,0.0,43.63410186767578,0.0,0.0,0.0,0.3944524228572845,4.0,0.0,1.0
566880,293.1860046386719,297.1499938964844,293.1499938964844,0.1076980605721473,-2431.696044921875,304.15240478515625,0.7119971513748169,0.169957086443901,0.154673621058464,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.4533423781394958,0.050000000745058,0.0496191941201686,293.2928466796875,297.1499938964844,293.1499938964844,0.2740198373794555,-3979.81396484375,304.16314697265625,0.9083354473114014,0.3591636419296264,0.2529333829879761,293.0841369628906,297.1499938964844,293.1499938964844,0.3908029496669769,-7149.20751953125,304.1162414550781,0.9990000128746032,0.5456563830375671,0.4560358822345733,293.2696533203125,297.1499938964844,293.1499938964844,0.0116339912638068,-3342.496826171875,302.9029846191406,0.4533423781394958,0.050000000745058,0.2353720963001251,291.1452331542969,291.1499938964844,260.2208251953125,258.593017578125,280.0799865722656,294.3668212890625,291.1374206542969,1.0,0.2808343470096588,0.7136391997337341,0.7136391997337341,1.0,1.0,-1.3785285949707031,0.577048659324646,0.8014799952507019,0.2517851591110229,0.0,0.0,0.591904878616333,68.76478576660156,110.0,-114.98233795166016,-15174.7958984375,257.8728942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1865539550781,309.2716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.73828125,18000.0,0.0,0.0,0.3398458957672119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.613217294216156,0.613223671913147,-6.343023414956406e-06,0.0,0.0003449003561399,0.0,0.0,43.63410186767578,0.0,0.0,0.0,0.3944524228572845,4.0,0.0,1.0
566940,293.17340087890625,297.1499938964844,293.1499938964844,0.1097437515854835,-2470.716552734375,304.148193359375,0.69575434923172,0.1715890169143676,0.1561749279499054,294.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.4366504251956939,0.050000000745058,0.0499760545790195,293.29571533203125,297.1499938964844,293.1499938964844,0.2724970579147339,-3963.81201171875,304.1613464355469,0.8817947506904602,0.3549651801586151,0.2502990961074829,293.1438293457031,297.1499938964844,293.1499938964844,0.429575115442276,-7728.6474609375,304.0629577636719,0.9990000128746032,0.5352879762649536,0.4917539060115814,293.2741394042969,297.1499938964844,293.1499938964844,0.0117340460419654,-3372.70849609375,302.8402709960937,0.4366504251956939,0.050000000745058,0.2370648831129074,291.05908203125,291.1499938964844,260.24285888671875,258.6126708984375,280.0626220703125,294.3765869140625,291.052001953125,1.0,0.2962844669818878,0.7133148908615112,0.7133148908615112,1.0,1.0,-1.4225026369094849,0.5968156456947327,0.8256869316101074,0.2623633146286011,0.0,0.0,0.6098302602767944,78.54335021972656,113.0,-117.08341979980467,-15571.400390625,296.22735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9821472167969,309.1636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17732.271484375,18000.0,0.0,0.0,0.3340705633163452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6401048302650452,0.6401113271713257,-6.498252332676202e-06,0.0,0.0003390391648281,0.0,0.0,47.23159790039063,0.0,0.0,0.0,0.4041169583797455,4.0,0.0,1.0
567000,293.17340087890625,297.1499938964844,293.1499938964844,0.1097437515854835,-2470.716552734375,304.148193359375,0.69575434923172,0.1715890169143676,0.1561749279499054,294.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.4366504251956939,0.050000000745058,0.0499760545790195,293.29571533203125,297.1499938964844,293.1499938964844,0.2724970579147339,-3963.81201171875,304.1613464355469,0.8817947506904602,0.3549651801586151,0.2502990961074829,293.1438293457031,297.1499938964844,293.1499938964844,0.429575115442276,-7728.6474609375,304.0629577636719,0.9990000128746032,0.5352879762649536,0.4917539060115814,293.2741394042969,297.1499938964844,293.1499938964844,0.0117340460419654,-3372.70849609375,302.8402709960937,0.4366504251956939,0.050000000745058,0.2370648831129074,291.05908203125,291.1499938964844,260.24285888671875,258.6126708984375,280.0626220703125,294.3765869140625,291.052001953125,1.0,0.2962844669818878,0.7133148908615112,0.7133148908615112,1.0,1.0,-1.4225026369094849,0.5968156456947327,0.8256869316101074,0.2623633146286011,0.0,0.0,0.6098302602767944,78.54335021972656,113.0,-117.08341979980467,-15571.400390625,296.22735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9821472167969,309.1636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17732.271484375,18000.0,0.0,0.0,0.3340705633163452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6401048302650452,0.6401113271713257,-6.498252332676202e-06,0.0,0.0003390391648281,0.0,0.0,47.23159790039063,0.0,0.0,0.0,0.4041169583797455,4.0,0.0,1.0
567060,293.1552429199219,297.1499938964844,293.1499938964844,0.1126530542969703,-2524.41455078125,304.1440124511719,0.6829407215118408,0.1746859103441238,0.1591657549142837,294.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.4229536652565002,0.050000000745058,0.0503661148250103,293.2983093261719,297.1499938964844,293.1499938964844,0.2698307335376739,-3933.330078125,304.16217041015625,0.8579503893852234,0.3507439792156219,0.2476520836353302,293.2111511230469,297.1499938964844,293.1499938964844,0.4394179284572601,-7856.0380859375,304.0791015625,0.9848467111587524,0.5217146873474121,0.4976340234279632,293.2813415527344,297.1499938964844,293.1499938964844,0.0117851849645376,-3390.544921875,302.7723693847656,0.4229536652565002,0.050000000745058,0.2389151602983474,291.0168151855469,291.1499938964844,260.2636413574219,258.6311950683594,280.0731201171875,294.3839111328125,291.0209655761719,1.0,0.3082296848297119,0.7123242020606995,0.7123242020606995,1.0,1.0,-1.4329279661178589,0.6011881828308105,0.8317397236824036,0.2650033235549927,0.0,0.0,0.6319213509559631,88.6119384765625,116.0,-34.34196472167969,-15810.32421875,324.4597473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5504455566406,309.0333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17584.751953125,18000.0,0.0,0.0,0.3318744599819183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.685872495174408,0.6858792901039124,-6.833411134721246e-06,0.0,0.0003368103643879,0.0,0.0,54.20445251464844,0.0,0.0,0.0,0.42134889960289,4.0,0.0,1.0
567120,293.1552429199219,297.1499938964844,293.1499938964844,0.1126530542969703,-2524.41455078125,304.1440124511719,0.6829407215118408,0.1746859103441238,0.1591657549142837,294.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.4229536652565002,0.050000000745058,0.0503661148250103,293.2983093261719,297.1499938964844,293.1499938964844,0.2698307335376739,-3933.330078125,304.16217041015625,0.8579503893852234,0.3507439792156219,0.2476520836353302,293.2111511230469,297.1499938964844,293.1499938964844,0.4394179284572601,-7856.0380859375,304.0791015625,0.9848467111587524,0.5217146873474121,0.4976340234279632,293.2813415527344,297.1499938964844,293.1499938964844,0.0117851849645376,-3390.544921875,302.7723693847656,0.4229536652565002,0.050000000745058,0.2389151602983474,291.0168151855469,291.1499938964844,260.2636413574219,258.6311950683594,280.0731201171875,294.3839111328125,291.0209655761719,1.0,0.3082296848297119,0.7123242020606995,0.7123242020606995,1.0,1.0,-1.4329279661178589,0.6011881828308105,0.8317397236824036,0.2650033235549927,0.0,0.0,0.6319213509559631,88.6119384765625,116.0,-34.34196472167969,-15810.32421875,324.4597473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5504455566406,309.0333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17584.751953125,18000.0,0.0,0.0,0.3318744599819183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.685872495174408,0.6858792901039124,-6.833411134721246e-06,0.0,0.0003368103643879,0.0,0.0,54.20445251464844,0.0,0.0,0.0,0.42134889960289,4.0,0.0,1.0
567180,293.1508483886719,297.1499938964844,293.1499938964844,0.113724298775196,-2543.03759765625,304.1443176269531,0.6717921495437622,0.1754656583070755,0.1607915610074997,294.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.4134106636047363,0.050000000745058,0.0507189854979515,293.30126953125,297.1499938964844,293.1499938964844,0.2653018832206726,-3879.781005859375,304.16558837890625,0.8394837379455566,0.3463864326477051,0.244913712143898,293.2367248535156,297.1499938964844,293.1499938964844,0.4320262372493744,-7735.2138671875,304.1142578125,0.9629748463630676,0.5149281024932861,0.4901977479457855,293.2886962890625,297.1499938964844,293.1499938964844,0.0117421271279454,-3385.192138671875,302.7100524902344,0.4134106636047363,0.050000000745058,0.2405890375375747,291.0552978515625,291.1499938964844,260.28302001953125,258.64849853515625,280.1000061035156,294.3936767578125,291.05670166015625,1.0,0.317211389541626,0.7113335728645325,0.7113335728645325,1.0,1.0,-1.4248520135879517,0.5972864627838135,0.827565610408783,0.2627749741077423,0.0,0.0,0.6414986252784729,97.40699005126952,104.0,17.821584701538086,-15746.1904296875,342.7956237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07293701171875,308.79522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17749.923828125,18000.0,0.0,0.0,0.3320133984088897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7136936783790588,0.7137007713317871,-7.107212695700582e-06,0.0,0.0003369514015503,0.0,0.0,59.18397903442383,0.0,0.0,0.0,0.4326028227806091,4.0,0.0,1.0
567240,293.1508483886719,297.1499938964844,293.1499938964844,0.113724298775196,-2543.03759765625,304.1443176269531,0.6717921495437622,0.1754656583070755,0.1607915610074997,294.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.4134106636047363,0.050000000745058,0.0507189854979515,293.30126953125,297.1499938964844,293.1499938964844,0.2653018832206726,-3879.781005859375,304.16558837890625,0.8394837379455566,0.3463864326477051,0.244913712143898,293.2367248535156,297.1499938964844,293.1499938964844,0.4320262372493744,-7735.2138671875,304.1142578125,0.9629748463630676,0.5149281024932861,0.4901977479457855,293.2886962890625,297.1499938964844,293.1499938964844,0.0117421271279454,-3385.192138671875,302.7100524902344,0.4134106636047363,0.050000000745058,0.2405890375375747,291.0552978515625,291.1499938964844,260.28302001953125,258.64849853515625,280.1000061035156,294.3936767578125,291.05670166015625,1.0,0.317211389541626,0.7113335728645325,0.7113335728645325,1.0,1.0,-1.4248520135879517,0.5972864627838135,0.827565610408783,0.2627749741077423,0.0,0.0,0.6414986252784729,97.40699005126952,104.0,17.821584701538086,-15746.1904296875,342.7956237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07293701171875,308.79522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17749.923828125,18000.0,0.0,0.0,0.3320133984088897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7136936783790588,0.7137007713317871,-7.107212695700582e-06,0.0,0.0003369514015503,0.0,0.0,59.18397903442383,0.0,0.0,0.0,0.4326028227806091,4.0,0.0,1.0
567300,293.1512451171875,297.1499938964844,293.1499938964844,0.1137528494000434,-2543.268310546875,304.1452941894531,0.6690153479576111,0.1753774434328079,0.1608941406011581,294.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.4114443957805633,0.050000000745058,0.0508020222187042,293.3027648925781,297.1499938964844,293.1499938964844,0.2631422281265259,-3854.421630859375,304.16668701171875,0.8346417546272278,0.3441809713840484,0.2434443980455398,293.241943359375,297.1499938964844,293.1499938964844,0.4299897253513336,-7701.21923828125,304.1244201660156,0.9572851657867432,0.5127986073493958,0.4879726469516754,293.2918395996094,297.1499938964844,293.1499938964844,0.0116982832551002,-3379.187744140625,302.67828369140625,0.4114443957805633,0.050000000745058,0.2409829348325729,291.0634460449219,291.1499938964844,260.2921447753906,258.6566162109375,280.116943359375,294.4057922363281,291.06500244140625,1.0,0.3187602162361145,0.710838258266449,0.710838258266449,1.0,1.0,-1.421113133430481,0.5954618453979492,0.8256512880325317,0.2617682218551636,0.0,0.0,0.6464569568634033,99.4460220336914,104.0,21.69979476928711,-15698.5458984375,346.2685852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8520812988281,308.67364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17771.591796875,18000.0,0.0,0.0,0.3325996696949005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725145161151886,0.7251523733139038,-7.212168839032529e-06,0.0,0.0003375463711563,0.0,0.0,61.25754165649414,0.0,0.0,0.0,0.4372565746307373,4.0,0.0,1.0
567360,293.1529846191406,297.1499938964844,293.1499938964844,0.1135358214378357,-2539.03564453125,304.14654541015625,0.6679049730300903,0.175021231174469,0.1607208847999572,294.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07037353515625,0.4108709692955017,0.050000000745058,0.0508269593119621,293.3041076660156,297.1499938964844,293.1499938964844,0.2609072625637054,-3828.154052734375,304.1676940917969,0.8320691585540771,0.3419824838638305,0.2419320195913314,293.2447814941406,297.1499938964844,293.1499938964844,0.428236573934555,-7672.4345703125,304.1322326660156,0.954782247543335,0.5110746622085571,0.4861942231655121,293.2945556640625,297.1499938964844,293.1499938964844,0.0116343991830945,-3369.295166015625,302.6473999023437,0.4108709692955017,0.050000000745058,0.2411012053489685,291.07244873046875,291.1499938964844,260.30084228515625,258.6643981933594,280.12969970703125,294.4119873046875,291.0739440917969,1.0,0.3189093768596649,0.71051424741745,0.71051424741745,1.0,1.0,-1.4171268939971924,0.5935673713684082,0.8235594630241394,0.2607415020465851,0.0,0.0,0.6507250070571899,100.0097427368164,92.0,23.64609336853028,-15649.5673828125,346.06512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6476745605469,308.55975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17791.9921875,18000.0,0.0,0.0,0.3334471881389618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7356812953948975,0.7356886267662048,-7.310246928682318e-06,0.0,0.0003384065057616,0.0,0.0,63.21297836303711,0.0,0.0,0.0,0.4415246546268463,4.0,0.0,1.0
567420,293.15789794921875,297.1499938964844,293.1499938964844,0.1125897616147995,-2521.343017578125,304.1492614746094,0.6690748333930969,0.1739531904458999,0.1597783863544464,294.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.087646484375,0.4125798940658569,0.050000000745058,0.0507537424564361,293.3063659667969,297.1499938964844,293.1499938964844,0.2563590109348297,-3774.66845703125,304.1693725585937,0.8315532803535461,0.3376174569129944,0.2388359606266021,293.2466735839844,297.1499938964844,293.1499938964844,0.4251560270786285,-7623.30224609375,304.1431579589844,0.956477165222168,0.5082857012748718,0.4833169281482696,293.2987976074219,297.1499938964844,293.1499938964844,0.0114689338952302,-3342.07666015625,302.5873718261719,0.4125798940658569,0.050000000745058,0.2407539039850235,291.08966064453125,291.1499938964844,260.3170471191406,258.6788635253906,280.1548156738281,294.4239501953125,291.0912170410156,1.0,0.3158374726772308,0.7098662853240967,0.7098662853240967,1.0,1.0,-1.4083203077316284,0.589409351348877,0.8189109563827515,0.2584964334964752,0.0,0.0,0.6576234698295593,98.00700378417967,80.0,24.821935653686523,-15543.2607421875,337.82330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981262207031,308.36285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.69140625,18000.0,0.0,0.0,0.3356781899929046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7531672120094299,0.7531746625900269,-7.478219231416006e-06,0.0,0.0003406706673558,0.0,0.0,66.57450866699219,0.0,0.0,0.0,0.448680967092514,4.0,0.0,1.0
567480,293.15789794921875,297.1499938964844,293.1499938964844,0.1125897616147995,-2521.343017578125,304.1492614746094,0.6690748333930969,0.1739531904458999,0.1597783863544464,294.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.087646484375,0.4125798940658569,0.050000000745058,0.0507537424564361,293.3063659667969,297.1499938964844,293.1499938964844,0.2563590109348297,-3774.66845703125,304.1693725585937,0.8315532803535461,0.3376174569129944,0.2388359606266021,293.2466735839844,297.1499938964844,293.1499938964844,0.4251560270786285,-7623.30224609375,304.1431579589844,0.956477165222168,0.5082857012748718,0.4833169281482696,293.2987976074219,297.1499938964844,293.1499938964844,0.0114689338952302,-3342.07666015625,302.5873718261719,0.4125798940658569,0.050000000745058,0.2407539039850235,291.08966064453125,291.1499938964844,260.3170471191406,258.6788635253906,280.1548156738281,294.4239501953125,291.0912170410156,1.0,0.3158374726772308,0.7098662853240967,0.7098662853240967,1.0,1.0,-1.4083203077316284,0.589409351348877,0.8189109563827515,0.2584964334964752,0.0,0.0,0.6576234698295593,98.00700378417967,80.0,24.821935653686523,-15543.2607421875,337.82330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981262207031,308.36285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.69140625,18000.0,0.0,0.0,0.3356781899929046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7531672120094299,0.7531746625900269,-7.478219231416006e-06,0.0,0.0003406706673558,0.0,0.0,66.57450866699219,0.0,0.0,0.0,0.448680967092514,4.0,0.0,1.0
567540,293.16241455078125,297.1499938964844,293.1499938964844,0.1113990247249603,-2499.267822265625,304.1514892578125,0.6743399500846863,0.1728313714265823,0.1585835367441177,294.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.4174206256866455,0.050000000745058,0.0505612045526504,293.30816650390625,297.1499938964844,293.1499938964844,0.2516998946666717,-3719.74951171875,304.1706848144531,0.8358414769172668,0.3332913815975189,0.2356798350811004,293.2461242675781,297.1499938964844,293.1499938964844,0.4221726953983307,-7577.4521484375,304.1503295898437,0.9647164344787598,0.5059467554092407,0.480846494436264,293.3018493652344,297.1499938964844,293.1499938964844,0.0112677533179521,-3307.20458984375,302.529541015625,0.4174206256866455,0.050000000745058,0.2398405969142913,291.10858154296875,291.1499938964844,260.3314819335937,258.69171142578125,280.1794128417969,294.4352111816406,291.1103210449219,1.0,0.3094145059585571,0.7092183828353882,0.7092183828353882,1.0,1.0,-1.3988043069839478,0.5849345922470093,0.8138697743415833,0.2560870051383972,0.0,0.0,0.6619017124176025,92.9720687866211,68.0,26.778942108154297,-15433.939453125,322.17987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0369567871094,308.2156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17887.86328125,18000.0,0.0,0.0,0.338248997926712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.765407919883728,0.7654155492782593,-7.602896857861197e-06,0.0,0.0003432797384448,0.0,0.0,69.03838348388672,0.0,0.0,0.0,0.4537456333637237,4.0,0.0,1.0
567600,293.16241455078125,297.1499938964844,293.1499938964844,0.1113990247249603,-2499.267822265625,304.1514892578125,0.6743399500846863,0.1728313714265823,0.1585835367441177,294.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.4174206256866455,0.050000000745058,0.0505612045526504,293.30816650390625,297.1499938964844,293.1499938964844,0.2516998946666717,-3719.74951171875,304.1706848144531,0.8358414769172668,0.3332913815975189,0.2356798350811004,293.2461242675781,297.1499938964844,293.1499938964844,0.4221726953983307,-7577.4521484375,304.1503295898437,0.9647164344787598,0.5059467554092407,0.480846494436264,293.3018493652344,297.1499938964844,293.1499938964844,0.0112677533179521,-3307.20458984375,302.529541015625,0.4174206256866455,0.050000000745058,0.2398405969142913,291.10858154296875,291.1499938964844,260.3314819335937,258.69171142578125,280.1794128417969,294.4352111816406,291.1103210449219,1.0,0.3094145059585571,0.7092183828353882,0.7092183828353882,1.0,1.0,-1.3988043069839478,0.5849345922470093,0.8138697743415833,0.2560870051383972,0.0,0.0,0.6619017124176025,92.9720687866211,68.0,26.778942108154297,-15433.939453125,322.17987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0369567871094,308.2156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17887.86328125,18000.0,0.0,0.0,0.338248997926712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.765407919883728,0.7654155492782593,-7.602896857861197e-06,0.0,0.0003432797384448,0.0,0.0,69.03838348388672,0.0,0.0,0.0,0.4537456333637237,4.0,0.0,1.0
567660,293.1659851074219,297.1499938964844,293.1499938964844,0.1101711690425872,-2476.554443359375,304.15301513671875,0.6833804249763489,0.1717922985553741,0.1573723703622818,294.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.4253323674201965,0.050000000745058,0.0502901412546634,293.3096008300781,297.1499938964844,293.1499938964844,0.2469712942838668,-3663.84716796875,304.1716613769531,0.8441967964172363,0.3289929032325744,0.232486754655838,293.2444763183594,297.1499938964844,293.1499938964844,0.4191524982452392,-7532.22607421875,304.1552124023437,0.9773573279380798,0.5038420557975769,0.4785536825656891,293.3040771484375,297.1499938964844,293.1499938964844,0.0110462866723537,-3267.39794921875,302.4733581542969,0.4253323674201965,0.050000000745058,0.2385547757148742,291.1291198730469,291.1499938964844,260.343994140625,258.702880859375,280.20245361328125,294.44580078125,291.1309509277344,1.0,0.3006032407283783,0.7087048888206482,0.7087048888206482,1.0,1.0,-1.388896107673645,0.5803199410438538,0.8085761666297913,0.2536251842975616,0.0,0.0,0.6633281111717224,85.94349670410156,56.0,28.60071563720703,-15324.0732421875,301.8741760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8669738769531,308.11895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.060546875,18000.0,0.0,0.0,0.3407681882381439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7715655565261841,0.7715732455253601,-7.673980690015014e-06,0.0,0.0003458363935351,0.0,0.0,70.35621643066406,0.0,0.0,0.0,0.4563433527946472,4.0,0.0,1.0
567720,293.1659851074219,297.1499938964844,293.1499938964844,0.1101711690425872,-2476.554443359375,304.15301513671875,0.6833804249763489,0.1717922985553741,0.1573723703622818,294.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.4253323674201965,0.050000000745058,0.0502901412546634,293.3096008300781,297.1499938964844,293.1499938964844,0.2469712942838668,-3663.84716796875,304.1716613769531,0.8441967964172363,0.3289929032325744,0.232486754655838,293.2444763183594,297.1499938964844,293.1499938964844,0.4191524982452392,-7532.22607421875,304.1552124023437,0.9773573279380798,0.5038420557975769,0.4785536825656891,293.3040771484375,297.1499938964844,293.1499938964844,0.0110462866723537,-3267.39794921875,302.4733581542969,0.4253323674201965,0.050000000745058,0.2385547757148742,291.1291198730469,291.1499938964844,260.343994140625,258.702880859375,280.20245361328125,294.44580078125,291.1309509277344,1.0,0.3006032407283783,0.7087048888206482,0.7087048888206482,1.0,1.0,-1.388896107673645,0.5803199410438538,0.8085761666297913,0.2536251842975616,0.0,0.0,0.6633281111717224,85.94349670410156,56.0,28.60071563720703,-15324.0732421875,301.8741760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8669738769531,308.11895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.060546875,18000.0,0.0,0.0,0.3407681882381439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7715655565261841,0.7715732455253601,-7.673980690015014e-06,0.0,0.0003458363935351,0.0,0.0,70.35621643066406,0.0,0.0,0.0,0.4563433527946472,4.0,0.0,1.0
567780,293.16864013671875,297.1499938964844,293.1499938964844,0.1089621111750602,-2454.199462890625,304.1540222167969,0.6961808204650879,0.1708455681800842,0.1561971753835678,294.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4369792640209198,0.050000000745058,0.0499682389199733,293.3107604980469,297.1499938964844,293.1499938964844,0.2422121167182922,-3607.401123046875,304.17236328125,0.8567185997962952,0.3247113823890686,0.2292694300413131,293.2422790527344,297.1499938964844,293.1499938964844,0.4161067605018616,-7487.388671875,304.15850830078125,0.9926193952560424,0.501891016960144,0.4763686954975128,293.3056945800781,297.1499938964844,293.1499938964844,0.0108150159940123,-3224.614501953125,302.4183654785156,0.4369792640209198,0.050000000745058,0.2370278090238571,291.1505432128906,291.1499938964844,260.3544921875,258.71221923828125,280.2245178222656,294.4558410644531,291.1524353027344,1.0,0.290013313293457,0.708191454410553,0.708191454410553,1.0,1.0,-1.3787808418273926,0.5756171345710754,0.8031637072563171,0.2511245012283325,0.0,0.0,0.6618272662162781,77.62574768066406,44.0,29.699552536010746,-15213.009765625,278.7403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7846069335937,308.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.984375,18000.0,0.0,0.0,0.3429146707057953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7712510824203491,0.7712587714195251,-7.685491254960652e-06,0.0,0.0003480147861409,0.0,0.0,70.39441680908203,0.0,0.0,0.0,0.4562885463237762,4.0,0.0,1.0
567840,293.16864013671875,297.1499938964844,293.1499938964844,0.1089621111750602,-2454.199462890625,304.1540222167969,0.6961808204650879,0.1708455681800842,0.1561971753835678,294.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4369792640209198,0.050000000745058,0.0499682389199733,293.3107604980469,297.1499938964844,293.1499938964844,0.2422121167182922,-3607.401123046875,304.17236328125,0.8567185997962952,0.3247113823890686,0.2292694300413131,293.2422790527344,297.1499938964844,293.1499938964844,0.4161067605018616,-7487.388671875,304.15850830078125,0.9926193952560424,0.501891016960144,0.4763686954975128,293.3056945800781,297.1499938964844,293.1499938964844,0.0108150159940123,-3224.614501953125,302.4183654785156,0.4369792640209198,0.050000000745058,0.2370278090238571,291.1505432128906,291.1499938964844,260.3544921875,258.71221923828125,280.2245178222656,294.4558410644531,291.1524353027344,1.0,0.290013313293457,0.708191454410553,0.708191454410553,1.0,1.0,-1.3787808418273926,0.5756171345710754,0.8031637072563171,0.2511245012283325,0.0,0.0,0.6618272662162781,77.62574768066406,44.0,29.699552536010746,-15213.009765625,278.7403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7846069335937,308.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.984375,18000.0,0.0,0.0,0.3429146707057953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7712510824203491,0.7712587714195251,-7.685491254960652e-06,0.0,0.0003480147861409,0.0,0.0,70.39441680908203,0.0,0.0,0.0,0.4562885463237762,4.0,0.0,1.0
567900,293.16973876953125,297.1499938964844,293.1499938964844,0.1083727404475212,-2443.300537109375,304.15435791015625,0.703818678855896,0.1703962236642837,0.1556291282176971,294.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.4443574845790863,0.050000000745058,0.0497989915311336,293.311279296875,297.1499938964844,293.1499938964844,0.2398352175951004,-3579.138916015625,304.172607421875,0.8644924759864807,0.3225778937339782,0.2276580929756164,293.2408447265625,297.1499938964844,293.1499938964844,0.4132597148418426,-7444.7294921875,304.16229248046875,0.9990000128746032,0.5010061860084534,0.4738807082176208,293.3063049316406,297.1499938964844,293.1499938964844,0.0106998365372419,-3202.90576171875,302.3912353515625,0.4443574845790863,0.050000000745058,0.2362249791622162,291.16131591796875,291.1499938964844,260.3589172363281,258.7161865234375,280.2364196777344,294.460693359375,291.1632995605469,1.0,0.2841523885726928,0.7079347372055054,0.7079347372055054,1.0,1.0,-1.3720439672470093,0.5724880695343018,0.7995558977127075,0.2495563924312591,0.0,0.0,0.6599904298782349,73.23204803466797,44.0,30.62184333801269,-15145.6220703125,266.1780700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7740783691406,308.06402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.98828125,18000.0,0.0,0.0,0.3437642753124237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7686378955841064,0.7686455845832825,-7.668292710150126e-06,0.0,0.0003488770453259,0.0,0.0,69.9237060546875,0.0,0.0,0.0,0.4552543759346008,4.0,0.0,1.0
567960,293.17242431640625,297.1499938964844,293.1499938964844,0.1076266542077064,-2429.3291015625,304.1549377441406,0.7103803157806396,0.1696209162473678,0.1549923121929168,294.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.4512949883937835,0.050000000745058,0.0496581010520458,293.3116149902344,297.1499938964844,293.1499938964844,0.2372830063104629,-3548.522705078125,304.17315673828125,0.8713623881340027,0.3204676508903503,0.2260806858539581,293.2323608398437,297.1499938964844,293.1499938964844,0.3988732993602752,-7228.63623046875,304.1862487792969,0.9990000128746032,0.5015080571174622,0.4600521922111511,293.3065490722656,297.1499938964844,293.1499938964844,0.0105895427986979,-3180.870849609375,302.36627197265625,0.4512949883937835,0.050000000745058,0.2355566471815109,291.1813659667969,291.1499938964844,260.3628234863281,258.7196655273437,280.2589416503906,294.4652709960937,291.1874389648437,1.0,0.2777116596698761,0.7077063322067261,0.7077063322067261,1.0,1.0,-1.3517955541610718,0.5633000731468201,0.7884954214096069,0.2447756975889206,0.0,0.0,0.656012237071991,69.33724975585938,32.0,56.2125129699707,-14990.576171875,250.54693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7915344238281,308.10009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.765625,18000.0,0.0,0.0,0.3443298637866974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7637617588043213,0.7637693881988525,-7.633722816535737e-06,0.0,0.0003494510310702,0.0,0.0,69.0334701538086,0.0,0.0,0.0,0.4532542824745178,4.0,0.0,1.0
