time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568020,293.1877746582031,297.1499938964844,293.1499938964844,0.1043829694390297,-2368.401123046875,304.15875244140625,0.7222824096679688,0.1659620851278305,0.1520338356494903,294.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539978027344,0.4680723547935486,0.050000000745058,0.0493646897375583,293.3124694824219,297.1499938964844,293.1499938964844,0.2313804775476455,-3476.85693359375,304.1752624511719,0.8882238864898682,0.3161993026733398,0.2229067087173462,293.186767578125,297.1499938964844,293.1499938964844,0.364693820476532,-6716.37646484375,304.2308654785156,0.9990000128746032,0.5085921287536621,0.4287276268005371,293.3055114746094,297.1499938964844,293.1499938964844,0.0103456489741802,-3127.74853515625,302.32672119140625,0.4680723547935486,0.050000000745058,0.2341648340225219,291.26373291015625,291.1499938964844,260.3688659667969,258.7250366210937,280.30865478515625,294.4740905761719,291.2712707519531,1.0,0.2634648978710174,0.7072494626045227,0.7072494626045227,1.0,1.0,-1.3048080205917358,0.5420997738838196,0.7627081871032715,0.2337095588445663,0.0,0.0,0.6354601979255676,61.16595458984375,35.0,99.8919677734375,-14553.2294921875,217.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449157714844,308.1950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18354.9765625,18000.0,0.0,0.0,0.3439789414405823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7318549156188965,0.7318623065948486,-7.403466042887885e-06,0.0,0.0003490948874969,0.0,0.0,63.353309631347656,0.0,0.0,0.0,0.4405814111232757,4.0,0.0,1.0
568080,293.1877746582031,297.1499938964844,293.1499938964844,0.1043829694390297,-2368.401123046875,304.15875244140625,0.7222824096679688,0.1659620851278305,0.1520338356494903,294.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539978027344,0.4680723547935486,0.050000000745058,0.0493646897375583,293.3124694824219,297.1499938964844,293.1499938964844,0.2313804775476455,-3476.85693359375,304.1752624511719,0.8882238864898682,0.3161993026733398,0.2229067087173462,293.186767578125,297.1499938964844,293.1499938964844,0.364693820476532,-6716.37646484375,304.2308654785156,0.9990000128746032,0.5085921287536621,0.4287276268005371,293.3055114746094,297.1499938964844,293.1499938964844,0.0103456489741802,-3127.74853515625,302.32672119140625,0.4680723547935486,0.050000000745058,0.2341648340225219,291.26373291015625,291.1499938964844,260.3688659667969,258.7250366210937,280.30865478515625,294.4740905761719,291.2712707519531,1.0,0.2634648978710174,0.7072494626045227,0.7072494626045227,1.0,1.0,-1.3048080205917358,0.5420997738838196,0.7627081871032715,0.2337095588445663,0.0,0.0,0.6354601979255676,61.16595458984375,35.0,99.8919677734375,-14553.2294921875,217.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449157714844,308.1950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18354.9765625,18000.0,0.0,0.0,0.3439789414405823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7318549156188965,0.7318623065948486,-7.403466042887885e-06,0.0,0.0003490948874969,0.0,0.0,63.353309631347656,0.0,0.0,0.0,0.4405814111232757,4.0,0.0,1.0
568140,293.2039489746094,297.1499938964844,293.1499938964844,0.1004417166113853,-2294.751220703125,304.1623229980469,0.7281754612922668,0.1617153435945511,0.1479277461767196,294.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31884765625,0.4786003232002258,0.050000000745058,0.0491678491234779,293.3135986328125,297.1499938964844,293.1499938964844,0.2260604947805404,-3412.489013671875,304.1756286621094,0.9003080129623413,0.3118556141853332,0.2197551131248474,293.1245422363281,297.1499938964844,293.1499938964844,0.3396245837211609,-6344.14892578125,304.244873046875,0.9990000128746032,0.5202747583389282,0.4063545763492584,293.3027648925781,297.1499938964844,293.1499938964844,0.0101632326841354,-3088.357666015625,302.28936767578125,0.4786003232002258,0.050000000745058,0.2332310974597931,291.32342529296875,291.1499938964844,260.3724975585937,258.728271484375,280.349365234375,294.4821472167969,291.3262023925781,1.0,0.2535231709480285,0.7067925930023193,0.7067925930023193,1.0,1.0,-1.2678767442703247,0.5254994034767151,0.7423772811889648,0.2250528484582901,0.0,0.0,0.607725977897644,55.61775207519531,38.0,72.40087890625,-14089.2578125,195.1246490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610168457031,308.2891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18522.861328125,18000.0,0.0,0.0,0.3410522043704986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6764029264450073,0.676409900188446,-6.967228273424553e-06,0.0,0.0003461246378719,0.0,0.0,53.95955276489258,0.0,0.0,0.0,0.4191764891147613,4.0,0.0,1.0
568200,293.2039489746094,297.1499938964844,293.1499938964844,0.1004417166113853,-2294.751220703125,304.1623229980469,0.7281754612922668,0.1617153435945511,0.1479277461767196,294.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31884765625,0.4786003232002258,0.050000000745058,0.0491678491234779,293.3135986328125,297.1499938964844,293.1499938964844,0.2260604947805404,-3412.489013671875,304.1756286621094,0.9003080129623413,0.3118556141853332,0.2197551131248474,293.1245422363281,297.1499938964844,293.1499938964844,0.3396245837211609,-6344.14892578125,304.244873046875,0.9990000128746032,0.5202747583389282,0.4063545763492584,293.3027648925781,297.1499938964844,293.1499938964844,0.0101632326841354,-3088.357666015625,302.28936767578125,0.4786003232002258,0.050000000745058,0.2332310974597931,291.32342529296875,291.1499938964844,260.3724975585937,258.728271484375,280.349365234375,294.4821472167969,291.3262023925781,1.0,0.2535231709480285,0.7067925930023193,0.7067925930023193,1.0,1.0,-1.2678767442703247,0.5254994034767151,0.7423772811889648,0.2250528484582901,0.0,0.0,0.607725977897644,55.61775207519531,38.0,72.40087890625,-14089.2578125,195.1246490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610168457031,308.2891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18522.861328125,18000.0,0.0,0.0,0.3410522043704986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6764029264450073,0.676409900188446,-6.967228273424553e-06,0.0,0.0003461246378719,0.0,0.0,53.95955276489258,0.0,0.0,0.0,0.4191764891147613,4.0,0.0,1.0
568260,293.20587158203125,297.1499938964844,293.1499938964844,0.098353162407875,-2256.20458984375,304.1615600585937,0.7329782843589783,0.1599260121583938,0.1455496102571487,294.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337707519531,0.4850533604621887,0.050000000745058,0.0490420274436473,293.3148193359375,297.1499938964844,293.1499938964844,0.2217676490545272,-3361.14892578125,304.1742248535156,0.907634973526001,0.3074640929698944,0.2166150510311126,293.0744323730469,297.1499938964844,293.1499938964844,0.3232580125331878,-6104.11083984375,304.2402038574219,0.9990000128746032,0.5311167240142822,0.3913834691047668,293.2991943359375,297.1499938964844,293.1499938964844,0.0100477989763021,-3066.39111328125,302.2481994628906,0.4850533604621887,0.050000000745058,0.2326342612504959,291.3335266113281,291.1499938964844,260.3735656738281,258.729248046875,280.3772277832031,294.4891052246094,291.3326416015625,1.0,0.2467299699783325,0.7067948579788208,0.7067948579788208,1.0,1.0,-1.242411494255066,0.5141139030456543,0.7282975912094116,0.2193755805492401,0.0,0.0,0.5821684002876282,52.05757141113281,41.0,19.847501754760746,-13706.072265625,180.75323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67950439453125,308.4089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18489.53515625,18000.0,0.0,0.0,0.3356062471866607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620586633682251,0.6205931901931763,-6.520084752992261e-06,0.0,0.000340597674949,0.0,0.0,45.35947799682617,0.0,0.0,0.0,0.3981185257434845,4.0,0.0,1.0
568320,293.20587158203125,297.1499938964844,293.1499938964844,0.098353162407875,-2256.20458984375,304.1615600585937,0.7329782843589783,0.1599260121583938,0.1455496102571487,294.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337707519531,0.4850533604621887,0.050000000745058,0.0490420274436473,293.3148193359375,297.1499938964844,293.1499938964844,0.2217676490545272,-3361.14892578125,304.1742248535156,0.907634973526001,0.3074640929698944,0.2166150510311126,293.0744323730469,297.1499938964844,293.1499938964844,0.3232580125331878,-6104.11083984375,304.2402038574219,0.9990000128746032,0.5311167240142822,0.3913834691047668,293.2991943359375,297.1499938964844,293.1499938964844,0.0100477989763021,-3066.39111328125,302.2481994628906,0.4850533604621887,0.050000000745058,0.2326342612504959,291.3335266113281,291.1499938964844,260.3735656738281,258.729248046875,280.3772277832031,294.4891052246094,291.3326416015625,1.0,0.2467299699783325,0.7067948579788208,0.7067948579788208,1.0,1.0,-1.242411494255066,0.5141139030456543,0.7282975912094116,0.2193755805492401,0.0,0.0,0.5821684002876282,52.05757141113281,41.0,19.847501754760746,-13706.072265625,180.75323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67950439453125,308.4089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18489.53515625,18000.0,0.0,0.0,0.3356062471866607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620586633682251,0.6205931901931763,-6.520084752992261e-06,0.0,0.000340597674949,0.0,0.0,45.35947799682617,0.0,0.0,0.0,0.3981185257434845,4.0,0.0,1.0
568380,293.2019348144531,297.1499938964844,293.1499938964844,0.0978613644838333,-2247.810791015625,304.1585388183594,0.7373585104942322,0.1593086123466491,0.144809141755104,294.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168640136719,0.4890797734260559,0.050000000745058,0.0489652678370475,293.3160400390625,297.1499938964844,293.1499938964844,0.2180850356817245,-3317.422607421875,304.1722717285156,0.9109150767326356,0.3030387461185455,0.213485762476921,293.03936767578125,297.1499938964844,293.1499938964844,0.3132452070713043,-5960.400390625,304.2266845703125,0.9990000128746032,0.5401660799980164,0.3819619119167328,293.2953796386719,297.1499938964844,293.1499938964844,0.0099726412445306,-3055.0029296875,302.2044982910156,0.4890797734260559,0.050000000745058,0.2322701513767242,291.3138122558594,291.1499938964844,260.3720092773437,258.72784423828125,280.3964538574219,294.4950561523437,291.3108825683594,1.0,0.2424561530351638,0.7067970633506775,0.7067970633506775,1.0,1.0,-1.2259262800216677,0.5067142248153687,0.7192120552062988,0.2158772647380828,0.0,0.0,0.5614185333251953,49.87983703613281,44.0,-20.625526428222656,-13424.7734375,171.97433471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1215209960937,308.54815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18382.666015625,18000.0,0.0,0.0,0.3281734883785248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5748729705810547,0.5748791694641113,-6.164062142488547e-06,0.0,0.0003330543695483,0.0,0.0,39.021728515625,0.0,0.0,0.0,0.38133504986763,4.0,0.0,1.0
568440,293.2019348144531,297.1499938964844,293.1499938964844,0.0978613644838333,-2247.810791015625,304.1585388183594,0.7373585104942322,0.1593086123466491,0.144809141755104,294.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168640136719,0.4890797734260559,0.050000000745058,0.0489652678370475,293.3160400390625,297.1499938964844,293.1499938964844,0.2180850356817245,-3317.422607421875,304.1722717285156,0.9109150767326356,0.3030387461185455,0.213485762476921,293.03936767578125,297.1499938964844,293.1499938964844,0.3132452070713043,-5960.400390625,304.2266845703125,0.9990000128746032,0.5401660799980164,0.3819619119167328,293.2953796386719,297.1499938964844,293.1499938964844,0.0099726412445306,-3055.0029296875,302.2044982910156,0.4890797734260559,0.050000000745058,0.2322701513767242,291.3138122558594,291.1499938964844,260.3720092773437,258.72784423828125,280.3964538574219,294.4950561523437,291.3108825683594,1.0,0.2424561530351638,0.7067970633506775,0.7067970633506775,1.0,1.0,-1.2259262800216677,0.5067142248153687,0.7192120552062988,0.2158772647380828,0.0,0.0,0.5614185333251953,49.87983703613281,44.0,-20.625526428222656,-13424.7734375,171.97433471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1215209960937,308.54815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18382.666015625,18000.0,0.0,0.0,0.3281734883785248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5748729705810547,0.5748791694641113,-6.164062142488547e-06,0.0,0.0003330543695483,0.0,0.0,39.021728515625,0.0,0.0,0.0,0.38133504986763,4.0,0.0,1.0
568500,293.19989013671875,297.1499938964844,293.1499938964844,0.0977561250329017,-2246.2724609375,304.1571655273437,0.7386812567710876,0.1590488255023956,0.1445472985506057,294.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.30194091796875,0.4903231859207153,0.050000000745058,0.0489421561360359,293.3166809082031,297.1499938964844,293.1499938964844,0.2163604795932769,-3296.962646484375,304.1713562011719,0.9109946489334106,0.3008134663105011,0.2119237184524536,293.02618408203125,297.1499938964844,293.1499938964844,0.3102312684059143,-5918.74609375,304.2182006835937,0.9990000128746032,0.5441615581512451,0.3790781199932098,293.2936706542969,297.1499938964844,293.1499938964844,0.0099436910822987,-3051.549072265625,302.18170166015625,0.4903231859207153,0.050000000745058,0.2321605086326599,291.2982482910156,291.1499938964844,260.37017822265625,258.7262268066406,280.40350341796875,294.497802734375,291.2948303222656,1.0,0.2410896867513656,0.7067981958389282,0.7067981958389282,1.0,1.0,-1.220115303993225,0.504096508026123,0.716018795967102,0.2146875858306884,0.0,0.0,0.5530874729156494,49.2137336730957,44.0,-33.32310104370117,-13319.0615234375,169.13734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3293151855469,308.618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18324.6484375,18000.0,0.0,0.0,0.323940634727478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5566731095314026,0.5566791296005249,-6.025939455867047e-06,0.0,0.0003287585568614,0.0,0.0,36.67292022705078,0.0,0.0,0.0,0.3747809529304504,4.0,0.0,1.0
568560,293.197998046875,297.1499938964844,293.1499938964844,0.0976805314421653,-2245.28125,304.156005859375,0.7393958568572998,0.1587884128093719,0.1443006843328476,294.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28497314453125,0.4911125898361206,0.050000000745058,0.0489276610314846,293.3172912597656,297.1499938964844,293.1499938964844,0.214671179652214,-3276.88916015625,304.1705627441406,0.9101213812828064,0.2985792160034179,0.2103616893291473,293.0155639648437,297.1499938964844,293.1499938964844,0.3083463907241821,-5894.17626953125,304.209228515625,0.9990000128746032,0.5478163361549377,0.3772578239440918,293.29217529296875,297.1499938964844,293.1499938964844,0.0099180499091744,-3048.931640625,302.1583557128906,0.4911125898361206,0.050000000745058,0.2320917546749115,291.2809143066406,291.1499938964844,260.3676147460937,258.72393798828125,280.4094543457031,294.50048828125,291.2772827148437,1.0,0.240163579583168,0.706710934638977,0.706710934638977,1.0,1.0,-1.2156587839126587,0.5020648837089539,0.7135939002037048,0.2137753218412399,0.0,0.0,0.5460901260375977,48.785430908203125,47.0,-41.687232971191406,-13233.390625,167.14743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5188903808594,308.68426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18269.919921875,18000.0,0.0,0.0,0.3194917738437652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414426922798157,0.5414485931396484,-5.912200776947429e-06,0.0,0.0003242435341235,0.0,0.0,34.782379150390625,0.0,0.0,0.0,0.3693581223487854,4.0,0.0,1.0
568620,293.1947326660156,297.1499938964844,293.1499938964844,0.0975524857640266,-2243.67822265625,304.1542358398437,0.739149272441864,0.1582345515489578,0.1438084691762924,294.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2486572265625,0.4914974570274353,0.050000000745058,0.0489206686615943,293.3185729980469,297.1499938964844,293.1499938964844,0.211329698562622,-3237.02734375,304.1692810058594,0.905949890613556,0.294083684682846,0.2072348743677139,293.0014038085937,297.1499938964844,293.1499938964844,0.3074703514575958,-5888.693359375,304.19097900390625,0.9990000128746032,0.554109513759613,0.3763738572597503,293.2899169921875,297.1499938964844,293.1499938964844,0.0098722903057932,-3045.048583984375,302.10986328125,0.4914974570274353,0.050000000745058,0.232058584690094,291.2444152832031,291.1499938964844,260.3603515625,258.7174377441406,280.417236328125,294.5058288574219,291.2406616210937,1.0,0.239445298910141,0.7065364718437195,0.7065364718437195,1.0,1.0,-1.2102043628692627,0.4995520412921905,0.7106523513793945,0.2126750648021698,0.0,0.0,0.5359285473823547,48.53446960449219,50.0,-49.46958923339844,-13113.5498046875,165.2906951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82305908203125,308.7901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18174.34765625,18000.0,0.0,0.0,0.3103302717208862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5190869569778442,0.5190927386283875,-5.747343493567314e-06,0.0,0.0003149457916151,0.0,0.0,32.12346649169922,0.0,0.0,0.0,0.3614937961101532,4.0,0.0,1.0
568680,293.1947326660156,297.1499938964844,293.1499938964844,0.0975524857640266,-2243.67822265625,304.1542358398437,0.739149272441864,0.1582345515489578,0.1438084691762924,294.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2486572265625,0.4914974570274353,0.050000000745058,0.0489206686615943,293.3185729980469,297.1499938964844,293.1499938964844,0.211329698562622,-3237.02734375,304.1692810058594,0.905949890613556,0.294083684682846,0.2072348743677139,293.0014038085937,297.1499938964844,293.1499938964844,0.3074703514575958,-5888.693359375,304.19097900390625,0.9990000128746032,0.554109513759613,0.3763738572597503,293.2899169921875,297.1499938964844,293.1499938964844,0.0098722903057932,-3045.048583984375,302.10986328125,0.4914974570274353,0.050000000745058,0.232058584690094,291.2444152832031,291.1499938964844,260.3603515625,258.7174377441406,280.417236328125,294.5058288574219,291.2406616210937,1.0,0.239445298910141,0.7065364718437195,0.7065364718437195,1.0,1.0,-1.2102043628692627,0.4995520412921905,0.7106523513793945,0.2126750648021698,0.0,0.0,0.5359285473823547,48.53446960449219,50.0,-49.46958923339844,-13113.5498046875,165.2906951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82305908203125,308.7901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18174.34765625,18000.0,0.0,0.0,0.3103302717208862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5190869569778442,0.5190927386283875,-5.747343493567314e-06,0.0,0.0003149457916151,0.0,0.0,32.12346649169922,0.0,0.0,0.0,0.3614937961101532,4.0,0.0,1.0
568740,293.1922302246094,297.1499938964844,293.1499938964844,0.0974012315273284,-2241.55615234375,304.1531066894531,0.7369892001152039,0.1576113849878311,0.1432830989360809,294.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122802734375,0.490553081035614,0.050000000745058,0.0489379949867725,293.3198547363281,297.1499938964844,293.1499938964844,0.2079794555902481,-3196.813720703125,304.16845703125,0.8993769884109497,0.2895548641681671,0.2041017860174179,292.9956359863281,297.1499938964844,293.1499938964844,0.3097990751266479,-5931.2744140625,304.1734619140625,0.9990000128746032,0.5590572953224182,0.3785475790500641,293.2887878417969,297.1499938964844,293.1499938964844,0.0098296757787466,-3041.884765625,302.0589599609375,0.490553081035614,0.050000000745058,0.2321407794952392,291.2081604003906,291.1499938964844,260.3500061035156,258.7082214355469,280.4197692871094,294.5113830566406,291.20458984375,1.0,0.2399809956550598,0.7063620090484619,0.7063620090484619,1.0,1.0,-1.2085407972335815,0.4987492263317108,0.7097915410995483,0.2123373299837112,0.0,0.0,0.5306127667427063,48.95124435424805,53.0,-50.22105407714844,-13050.3037109375,165.74124145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0049743652344,308.8475952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18095.50390625,18000.0,0.0,0.0,0.301413744688034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063372850418091,0.5063429474830627,-5.650840193993645e-06,0.0,0.0003058966249227,0.0,0.0,30.65106201171875,0.0,0.0,0.0,0.3570187091827392,4.0,0.0,1.0
568800,293.1922302246094,297.1499938964844,293.1499938964844,0.0974012315273284,-2241.55615234375,304.1531066894531,0.7369892001152039,0.1576113849878311,0.1432830989360809,294.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122802734375,0.490553081035614,0.050000000745058,0.0489379949867725,293.3198547363281,297.1499938964844,293.1499938964844,0.2079794555902481,-3196.813720703125,304.16845703125,0.8993769884109497,0.2895548641681671,0.2041017860174179,292.9956359863281,297.1499938964844,293.1499938964844,0.3097990751266479,-5931.2744140625,304.1734619140625,0.9990000128746032,0.5590572953224182,0.3785475790500641,293.2887878417969,297.1499938964844,293.1499938964844,0.0098296757787466,-3041.884765625,302.0589599609375,0.490553081035614,0.050000000745058,0.2321407794952392,291.2081604003906,291.1499938964844,260.3500061035156,258.7082214355469,280.4197692871094,294.5113830566406,291.20458984375,1.0,0.2399809956550598,0.7063620090484619,0.7063620090484619,1.0,1.0,-1.2085407972335815,0.4987492263317108,0.7097915410995483,0.2123373299837112,0.0,0.0,0.5306127667427063,48.95124435424805,53.0,-50.22105407714844,-13050.3037109375,165.74124145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0049743652344,308.8475952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18095.50390625,18000.0,0.0,0.0,0.301413744688034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063372850418091,0.5063429474830627,-5.650840193993645e-06,0.0,0.0003058966249227,0.0,0.0,30.65106201171875,0.0,0.0,0.0,0.3570187091827392,4.0,0.0,1.0
568860,293.1904296875,297.1499938964844,293.1499938964844,0.0971890091896057,-2238.20166015625,304.1524353027344,0.7333280444145203,0.1569058001041412,0.142704352736473,294.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.4885745048522949,0.050000000745058,0.0489748902618885,293.32110595703125,297.1499938964844,293.1499938964844,0.2045773565769195,-3155.7080078125,304.16796875,0.8909032940864563,0.2849976718425751,0.2009620815515518,292.9970703125,297.1499938964844,293.1499938964844,0.3146684169769287,-6011.4873046875,304.1575927734375,0.9990000128746032,0.5626913905143738,0.3831395208835602,293.2887268066406,297.1499938964844,293.1499938964844,0.0097867669537663,-3038.543701171875,302.0055847167969,0.4885745048522949,0.050000000745058,0.232315793633461,291.1743469238281,291.1499938964844,260.3378295898437,258.69732666015625,280.4190368652344,294.51727294921875,291.17108154296875,1.0,0.2415096759796142,0.7060441374778748,0.7060441374778748,1.0,1.0,-1.2098429203033447,0.4992631077766418,0.7105797529220581,0.2125235646963119,0.0,0.0,0.5296553373336792,49.90312194824219,56.0,-47.21588134765625,-13030.54296875,168.0195770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0533752441406,308.8478698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.958984375,18000.0,0.0,0.0,0.293372243642807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5018427968025208,0.5018483996391296,-5.608815172308823e-06,0.0,0.0002977355616167,0.0,0.0,30.10521507263184,0.0,0.0,0.0,0.355352520942688,4.0,0.0,1.0
568920,293.1904296875,297.1499938964844,293.1499938964844,0.0971890091896057,-2238.20166015625,304.1524353027344,0.7333280444145203,0.1569058001041412,0.142704352736473,294.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.4885745048522949,0.050000000745058,0.0489748902618885,293.32110595703125,297.1499938964844,293.1499938964844,0.2045773565769195,-3155.7080078125,304.16796875,0.8909032940864563,0.2849976718425751,0.2009620815515518,292.9970703125,297.1499938964844,293.1499938964844,0.3146684169769287,-6011.4873046875,304.1575927734375,0.9990000128746032,0.5626913905143738,0.3831395208835602,293.2887268066406,297.1499938964844,293.1499938964844,0.0097867669537663,-3038.543701171875,302.0055847167969,0.4885745048522949,0.050000000745058,0.232315793633461,291.1743469238281,291.1499938964844,260.3378295898437,258.69732666015625,280.4190368652344,294.51727294921875,291.17108154296875,1.0,0.2415096759796142,0.7060441374778748,0.7060441374778748,1.0,1.0,-1.2098429203033447,0.4992631077766418,0.7105797529220581,0.2125235646963119,0.0,0.0,0.5296553373336792,49.90312194824219,56.0,-47.21588134765625,-13030.54296875,168.0195770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0533752441406,308.8478698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.958984375,18000.0,0.0,0.0,0.293372243642807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5018427968025208,0.5018483996391296,-5.608815172308823e-06,0.0,0.0002977355616167,0.0,0.0,30.10521507263184,0.0,0.0,0.0,0.355352520942688,4.0,0.0,1.0
568980,293.1893005371094,297.1499938964844,293.1499938964844,0.0969001650810241,-2233.329345703125,304.152099609375,0.7285312414169312,0.1561147421598434,0.1420642435550689,294.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.4858015179634094,0.050000000745058,0.0490277856588363,293.32232666015625,297.1499938964844,293.1499938964844,0.2011090666055679,-3113.53564453125,304.16778564453125,0.8810335993766785,0.2804167568683624,0.1978166997432708,293.00457763671875,297.1499938964844,293.1499938964844,0.3215585947036743,-6121.08837890625,304.14361572265625,0.9990000128746032,0.5650524497032166,0.3896297812461853,293.2897033691406,297.1499938964844,293.1499938964844,0.0097417701035738,-3034.571044921875,301.9497375488281,0.4858015179634094,0.050000000745058,0.232566699385643,291.1438293457031,291.1499938964844,260.3251342773437,258.6858215332031,280.41534423828125,294.52349853515625,291.1408996582031,1.0,0.2438230514526367,0.7057262659072876,0.7057262659072876,1.0,1.0,-1.2134535312652588,0.5008335113525391,0.7126200795173645,0.2131188362836837,0.0,0.0,0.5325565338134766,51.29046630859375,59.0,-42.83995056152344,-13044.2763671875,171.77655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9713439941406,308.7895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.880859375,18000.0,0.0,0.0,0.2867061197757721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044763088226318,0.5044819712638855,-5.612037966784556e-06,0.0,0.0002909702889155,0.0,0.0,30.32650375366211,0.0,0.0,0.0,0.356078028678894,4.0,0.0,1.0
569040,293.1893005371094,297.1499938964844,293.1499938964844,0.0969001650810241,-2233.329345703125,304.152099609375,0.7285312414169312,0.1561147421598434,0.1420642435550689,294.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.4858015179634094,0.050000000745058,0.0490277856588363,293.32232666015625,297.1499938964844,293.1499938964844,0.2011090666055679,-3113.53564453125,304.16778564453125,0.8810335993766785,0.2804167568683624,0.1978166997432708,293.00457763671875,297.1499938964844,293.1499938964844,0.3215585947036743,-6121.08837890625,304.14361572265625,0.9990000128746032,0.5650524497032166,0.3896297812461853,293.2897033691406,297.1499938964844,293.1499938964844,0.0097417701035738,-3034.571044921875,301.9497375488281,0.4858015179634094,0.050000000745058,0.232566699385643,291.1438293457031,291.1499938964844,260.3251342773437,258.6858215332031,280.41534423828125,294.52349853515625,291.1408996582031,1.0,0.2438230514526367,0.7057262659072876,0.7057262659072876,1.0,1.0,-1.2134535312652588,0.5008335113525391,0.7126200795173645,0.2131188362836837,0.0,0.0,0.5325565338134766,51.29046630859375,59.0,-42.83995056152344,-13044.2763671875,171.77655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9713439941406,308.7895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.880859375,18000.0,0.0,0.0,0.2867061197757721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044763088226318,0.5044819712638855,-5.612037966784556e-06,0.0,0.0002909702889155,0.0,0.0,30.32650375366211,0.0,0.0,0.0,0.356078028678894,4.0,0.0,1.0
569100,293.1889343261719,297.1499938964844,293.1499938964844,0.0967253372073173,-2230.296142578125,304.15203857421875,0.7257984280586243,0.1556876450777053,0.1417204737663269,294.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4841738939285278,0.050000000745058,0.0490593090653419,293.3229064941406,297.1499938964844,293.1499938964844,0.1993488222360611,-3092.03466796875,304.1677551269531,0.8757399916648865,0.2781175374984741,0.1962415874004364,293.0102844238281,297.1499938964844,293.1499938964844,0.3256241381168365,-6184.724609375,304.1374206542969,0.9990000128746032,0.5657732486724854,0.3934472501277923,293.2904968261719,297.1499938964844,293.1499938964844,0.0097181927412748,-3032.273681640625,301.9209289550781,0.4841738939285278,0.050000000745058,0.2327162474393844,291.1298522949219,291.1499938964844,260.3185729980469,258.67987060546875,280.41265869140625,294.5267639160156,291.12713623046875,1.0,0.2452186197042465,0.7055673599243164,0.7055673599243164,1.0,1.0,-1.215949535369873,0.5019346475601196,0.7140149474143982,0.2135413587093353,0.0,0.0,0.5353074669837952,52.12189865112305,59.0,-40.39569854736328,-13061.521484375,174.12167358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8856506347656,308.7401428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17948.103515625,18000.0,0.0,0.0,0.2840031683444977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082070231437683,0.5082126259803772,-5.628903636534233e-06,0.0,0.0002882271073758,0.0,0.0,30.698213577270508,0.0,0.0,0.0,0.3572537302970886,4.0,0.0,1.0
569160,293.1886901855469,297.1499938964844,293.1499938964844,0.0965294390916824,-2226.849853515625,304.15203857421875,0.7228778004646301,0.1552404016256332,0.1413610577583313,294.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.4824066758155823,0.050000000745058,0.0490937829017639,293.323486328125,297.1499938964844,293.1499938964844,0.1975695043802261,-3070.23486328125,304.1677551269531,0.8702881932258606,0.2758129835128784,0.1946645677089691,293.01715087890625,297.1499938964844,293.1499938964844,0.3300348818302154,-6253.166015625,304.1316833496094,0.9990000128746032,0.5661994814872742,0.3975798189640045,293.2915344238281,297.1499938964844,293.1499938964844,0.0096937306225299,-3029.7216796875,301.8915100097656,0.4824066758155823,0.050000000745058,0.2328797578811645,291.1168212890625,291.1499938964844,260.3119201660156,258.6737670898437,280.40972900390625,294.5301208496094,291.11431884765625,1.0,0.246747076511383,0.7053627967834473,0.7053627967834473,1.0,1.0,-1.2188230752944946,0.5031976103782654,0.7156254649162292,0.2140247076749801,0.0,0.0,0.5388274192810059,53.03309631347656,62.0,-37.76115036010742,-13084.5166015625,176.73695373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77374267578125,308.678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.6015625,18000.0,0.0,0.0,0.2817600667476654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5134086012840271,0.5134142637252808,-5.655324457620736e-06,0.0,0.0002859506639651,0.0,0.0,31.23448371887207,0.0,0.0,0.0,0.358932763338089,4.0,0.0,1.0
569220,293.1885681152344,297.1499938964844,293.1499938964844,0.0960735082626342,-2218.701904296875,304.152099609375,0.7165156602859497,0.1542880684137344,0.1405966877937317,294.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4784794151782989,0.050000000745058,0.049170546233654,293.3246154785156,297.1499938964844,293.1499938964844,0.1939520537853241,-3025.715576171875,304.1678771972656,0.8591122031211853,0.2711884081363678,0.1915052831172943,293.0338134765625,297.1499938964844,293.1499938964844,0.3397278785705566,-6401.85888671875,304.1217041015625,0.9990000128746032,0.5661942362785339,0.406631737947464,293.29412841796875,297.1499938964844,293.1499938964844,0.0096418112516403,-3023.74951171875,301.8310546875,0.4784794151782989,0.050000000745058,0.2332438975572586,291.0938415527344,291.1499938964844,260.2982177734375,258.66119384765625,280.4029846191406,294.5370788574219,291.0917663574219,1.0,0.250139981508255,0.704953670501709,0.704953670501709,1.0,1.0,-1.2255074977874756,0.5061461329460144,0.719361424446106,0.2151775658130645,0.0,0.0,0.5478951930999756,55.06669616699219,65.0,-32.226409912109375,-13145.3662109375,182.68438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4831848144531,308.5262756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17878.134765625,18000.0,0.0,0.0,0.2787302434444427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5278529524803162,0.5278587341308594,-5.735726517741568e-06,0.0,0.0002828757860697,0.0,0.0,32.78635025024414,0.0,0.0,0.0,0.363712877035141,4.0,0.0,1.0
569280,293.1885681152344,297.1499938964844,293.1499938964844,0.0960735082626342,-2218.701904296875,304.152099609375,0.7165156602859497,0.1542880684137344,0.1405966877937317,294.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4784794151782989,0.050000000745058,0.049170546233654,293.3246154785156,297.1499938964844,293.1499938964844,0.1939520537853241,-3025.715576171875,304.1678771972656,0.8591122031211853,0.2711884081363678,0.1915052831172943,293.0338134765625,297.1499938964844,293.1499938964844,0.3397278785705566,-6401.85888671875,304.1217041015625,0.9990000128746032,0.5661942362785339,0.406631737947464,293.29412841796875,297.1499938964844,293.1499938964844,0.0096418112516403,-3023.74951171875,301.8310546875,0.4784794151782989,0.050000000745058,0.2332438975572586,291.0938415527344,291.1499938964844,260.2982177734375,258.66119384765625,280.4029846191406,294.5370788574219,291.0917663574219,1.0,0.250139981508255,0.704953670501709,0.704953670501709,1.0,1.0,-1.2255074977874756,0.5061461329460144,0.719361424446106,0.2151775658130645,0.0,0.0,0.5478951930999756,55.06669616699219,65.0,-32.226409912109375,-13145.3662109375,182.68438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4831848144531,308.5262756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17878.134765625,18000.0,0.0,0.0,0.2787302434444427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5278529524803162,0.5278587341308594,-5.735726517741568e-06,0.0,0.0002828757860697,0.0,0.0,32.78635025024414,0.0,0.0,0.0,0.363712877035141,4.0,0.0,1.0
569340,293.1888122558594,297.1499938964844,293.1499938964844,0.0955351591110229,-2208.943359375,304.1523132324219,0.7094345092773438,0.1532647460699081,0.1397752910852432,294.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769348144531,0.4740271866321563,0.050000000745058,0.0492561571300029,293.3257141113281,297.1499938964844,293.1499938964844,0.1902580112218856,-2979.986572265625,304.1680603027344,0.8478491306304932,0.2665429413318634,0.1883376836776733,293.0537414550781,297.1499938964844,293.1499938964844,0.3503393232822418,-6562.486328125,304.1134948730469,0.9990000128746032,0.565100908279419,0.4164954125881195,293.29736328125,297.1499938964844,293.1499938964844,0.0095857065171003,-3016.55419921875,301.7684631347656,0.4740271866321563,0.050000000745058,0.2336499989032745,291.0749206542969,291.1499938964844,260.2840881347656,258.6481628417969,280.3953552246094,294.5442810058594,291.0732727050781,1.0,0.2538860440254211,0.7045446038246155,0.7045446038246155,1.0,1.0,-1.2331490516662598,0.5095216035842896,0.7236274480819702,0.2165438830852508,0.0,0.0,0.5592171549797058,57.338653564453125,68.0,-26.514293670654297,-13222.7607421875,189.444076538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1267395019531,308.3445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17836.435546875,18000.0,0.0,0.0,0.2776625454425812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470868945121765,0.5470927357673645,-5.85138104725047e-06,0.0,0.0002817921922542,0.0,0.0,34.96546173095703,0.0,0.0,0.0,0.3702552020549774,4.0,0.0,1.0
569400,293.1888122558594,297.1499938964844,293.1499938964844,0.0955351591110229,-2208.943359375,304.1523132324219,0.7094345092773438,0.1532647460699081,0.1397752910852432,294.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769348144531,0.4740271866321563,0.050000000745058,0.0492561571300029,293.3257141113281,297.1499938964844,293.1499938964844,0.1902580112218856,-2979.986572265625,304.1680603027344,0.8478491306304932,0.2665429413318634,0.1883376836776733,293.0537414550781,297.1499938964844,293.1499938964844,0.3503393232822418,-6562.486328125,304.1134948730469,0.9990000128746032,0.565100908279419,0.4164954125881195,293.29736328125,297.1499938964844,293.1499938964844,0.0095857065171003,-3016.55419921875,301.7684631347656,0.4740271866321563,0.050000000745058,0.2336499989032745,291.0749206542969,291.1499938964844,260.2840881347656,258.6481628417969,280.3953552246094,294.5442810058594,291.0732727050781,1.0,0.2538860440254211,0.7045446038246155,0.7045446038246155,1.0,1.0,-1.2331490516662598,0.5095216035842896,0.7236274480819702,0.2165438830852508,0.0,0.0,0.5592171549797058,57.338653564453125,68.0,-26.514293670654297,-13222.7607421875,189.444076538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1267395019531,308.3445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17836.435546875,18000.0,0.0,0.0,0.2776625454425812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470868945121765,0.5470927357673645,-5.85138104725047e-06,0.0,0.0002817921922542,0.0,0.0,34.96546173095703,0.0,0.0,0.0,0.3702552020549774,4.0,0.0,1.0
569460,293.1893005371094,297.1499938964844,293.1499938964844,0.094915822148323,-2197.598388671875,304.152587890625,0.7017369866371155,0.152178019285202,0.1389020979404449,294.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.4689848124980926,0.050000000745058,0.0493490137159824,293.3267822265625,297.1499938964844,293.1499938964844,0.1864840537309646,-2932.99072265625,304.1683349609375,0.8367106318473816,0.2618769109249115,0.1851606667041778,293.07623291015625,297.1499938964844,293.1499938964844,0.3616094887256622,-6731.02978515625,304.10693359375,0.9990000128746032,0.5629827976226807,0.4269362092018127,293.30108642578125,297.1499938964844,293.1499938964844,0.009525004774332,-3007.98095703125,301.7039489746094,0.4689848124980926,0.050000000745058,0.2340904772281646,291.0603942871094,291.1499938964844,260.26953125,258.6346740722656,280.38775634765625,294.5517272949219,291.0592041015625,1.0,0.2578907012939453,0.704068124294281,0.704068124294281,1.0,1.0,-1.241459846496582,0.5131722688674927,0.7282875776290894,0.2180714905261993,0.0,0.0,0.5721860527992249,59.8050651550293,71.0,-20.3948917388916,-13313.2529296875,196.87139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73297119140625,308.1481018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17799.384765625,18000.0,0.0,0.0,0.2784778177738189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703296661376953,0.5703356862068176,-6.000561370456126e-06,0.0,0.0002826195850502,0.0,0.0,37.76028060913086,0.0,0.0,0.0,0.3783787786960602,4.0,0.0,1.0
569520,293.1893005371094,297.1499938964844,293.1499938964844,0.094915822148323,-2197.598388671875,304.152587890625,0.7017369866371155,0.152178019285202,0.1389020979404449,294.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.4689848124980926,0.050000000745058,0.0493490137159824,293.3267822265625,297.1499938964844,293.1499938964844,0.1864840537309646,-2932.99072265625,304.1683349609375,0.8367106318473816,0.2618769109249115,0.1851606667041778,293.07623291015625,297.1499938964844,293.1499938964844,0.3616094887256622,-6731.02978515625,304.10693359375,0.9990000128746032,0.5629827976226807,0.4269362092018127,293.30108642578125,297.1499938964844,293.1499938964844,0.009525004774332,-3007.98095703125,301.7039489746094,0.4689848124980926,0.050000000745058,0.2340904772281646,291.0603942871094,291.1499938964844,260.26953125,258.6346740722656,280.38775634765625,294.5517272949219,291.0592041015625,1.0,0.2578907012939453,0.704068124294281,0.704068124294281,1.0,1.0,-1.241459846496582,0.5131722688674927,0.7282875776290894,0.2180714905261993,0.0,0.0,0.5721860527992249,59.8050651550293,71.0,-20.3948917388916,-13313.2529296875,196.87139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73297119140625,308.1481018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17799.384765625,18000.0,0.0,0.0,0.2784778177738189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703296661376953,0.5703356862068176,-6.000561370456126e-06,0.0,0.0002826195850502,0.0,0.0,37.76028060913086,0.0,0.0,0.0,0.3783787786960602,4.0,0.0,1.0
569580,293.18963623046875,297.1499938964844,293.1499938964844,0.0942406952381134,-2185.143310546875,304.15283203125,0.6939363479614258,0.1511156111955642,0.138008564710617,294.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.4632310569286346,0.050000000745058,0.0494477078318595,293.3277893066406,297.1499938964844,293.1499938964844,0.1826324462890625,-2884.741455078125,304.16864013671875,0.8257399797439575,0.2571916580200195,0.1819739490747451,293.1009826660156,297.1499938964844,293.1499938964844,0.3733203113079071,-6904.19091796875,304.101806640625,0.9990000128746032,0.5598444938659668,0.4377605319023132,293.30523681640625,297.1499938964844,293.1499938964844,0.0094595775008201,-2997.953369140625,301.6377868652344,0.4632310569286346,0.050000000745058,0.2345586270093917,291.0503845214844,291.1499938964844,260.2545166015625,258.6207580566406,280.3800964355469,294.559326171875,291.0496520996094,1.0,0.262077659368515,0.7035916447639465,0.7035916447639465,1.0,1.0,-1.2502351999282837,0.5170179009437561,0.7332172989845276,0.2197461724281311,0.0,0.0,0.5861819982528687,62.42792510986328,74.0,-14.17991065979004,-13414.3125,204.84976196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294982910156,307.9504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17768.609375,18000.0,0.0,0.0,0.2809928357601166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966461896896362,0.5966523289680481,-6.180088348628488e-06,0.0,0.0002851720200851,0.0,0.0,41.13921737670898,0.0,0.0,0.0,0.387830913066864,4.0,0.0,1.0
569640,293.18963623046875,297.1499938964844,293.1499938964844,0.0942406952381134,-2185.143310546875,304.15283203125,0.6939363479614258,0.1511156111955642,0.138008564710617,294.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.4632310569286346,0.050000000745058,0.0494477078318595,293.3277893066406,297.1499938964844,293.1499938964844,0.1826324462890625,-2884.741455078125,304.16864013671875,0.8257399797439575,0.2571916580200195,0.1819739490747451,293.1009826660156,297.1499938964844,293.1499938964844,0.3733203113079071,-6904.19091796875,304.101806640625,0.9990000128746032,0.5598444938659668,0.4377605319023132,293.30523681640625,297.1499938964844,293.1499938964844,0.0094595775008201,-2997.953369140625,301.6377868652344,0.4632310569286346,0.050000000745058,0.2345586270093917,291.0503845214844,291.1499938964844,260.2545166015625,258.6207580566406,280.3800964355469,294.559326171875,291.0496520996094,1.0,0.262077659368515,0.7035916447639465,0.7035916447639465,1.0,1.0,-1.2502351999282837,0.5170179009437561,0.7332172989845276,0.2197461724281311,0.0,0.0,0.5861819982528687,62.42792510986328,74.0,-14.17991065979004,-13414.3125,204.84976196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294982910156,307.9504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17768.609375,18000.0,0.0,0.0,0.2809928357601166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966461896896362,0.5966523289680481,-6.180088348628488e-06,0.0,0.0002851720200851,0.0,0.0,41.13921737670898,0.0,0.0,0.0,0.387830913066864,4.0,0.0,1.0
569700,293.1886901855469,297.1499938964844,293.1499938964844,0.093995988368988,-2180.647216796875,304.1527709960937,0.6903027892112732,0.1507998555898666,0.1376909017562866,294.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477600097656,0.4601715803146362,0.050000000745058,0.0494985915720462,293.3282775878906,297.1499938964844,293.1499938964844,0.1806802302598953,-2860.17822265625,304.1687927246094,0.8202875852584839,0.2548421621322632,0.180376797914505,293.11480712890625,297.1499938964844,293.1499938964844,0.3792587518692016,-6991.27490234375,304.0997619628906,0.9990000128746032,0.5577494502067566,0.4432381391525268,293.3074035644531,297.1499938964844,293.1499938964844,0.0094251679256558,-2992.403564453125,301.6041259765625,0.4601715803146362,0.050000000745058,0.2348000109195709,291.0470275878906,291.1499938964844,260.24688720703125,258.6136474609375,280.3761901855469,294.5632019042969,291.0464782714844,1.0,0.2642222344875335,0.7033534049987793,0.7033534049987793,1.0,1.0,-1.2548625469207764,0.5190430879592896,0.7358195185661316,0.2206548303365707,0.0,0.0,0.5933911800384521,63.78256988525391,74.0,-11.23991584777832,-13469.0146484375,209.0363006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1318359375,307.8548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17755.888671875,18000.0,0.0,0.0,0.2828116714954376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106568574905396,0.610663115978241,-6.2799285842629615e-06,0.0,0.000287017901428,0.0,0.0,43.033145904541016,0.0,0.0,0.0,0.3929649591445923,4.0,0.0,1.0
569760,293.18719482421875,297.1499938964844,293.1499938964844,0.0938568264245987,-2178.123779296875,304.15252685546875,0.6869561076164246,0.1505990177392959,0.1375091224908828,294.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450744628906,0.4571866393089294,0.050000000745058,0.0495502464473247,293.3287658691406,297.1499938964844,293.1499938964844,0.1787136644124984,-2835.363525390625,304.1689453125,0.8148024082183838,0.2524886131286621,0.1787770241498947,293.1295166015625,297.1499938964844,293.1499938964844,0.3852238953113556,-7078.29052734375,304.0980529785156,0.9990000128746032,0.5553041696548462,0.4487306475639343,293.3096008300781,297.1499938964844,293.1499938964844,0.0093897497281432,-2986.53076171875,301.5701599121094,0.4571866393089294,0.050000000745058,0.2350450456142425,291.0445556640625,291.1499938964844,260.2391662597656,258.6064453125,280.3722839355469,294.56707763671875,291.044189453125,1.0,0.2663938105106354,0.703093945980072,0.703093945980072,1.0,1.0,-1.259672999382019,0.5211419463157654,0.7385310530662537,0.2216116189956665,0.0,0.0,0.6006715297698975,65.16001892089844,77.0,-8.518112182617188,-13526.6533203125,213.35142517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404296875,307.7633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17744.83984375,18000.0,0.0,0.0,0.2849568724632263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250859498977661,0.6250923275947571,-6.385706910805311e-06,0.0,0.0002891950134653,0.0,0.0,45.0542106628418,0.0,0.0,0.0,0.3983223438262939,4.0,0.0,1.0
