time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569820,293.1833801269531,297.1499938964844,293.1499938964844,0.0937582030892372,-2176.400146484375,304.1518249511719,0.6808298230171204,0.1504299491643905,0.1373874694108963,294.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.451446384191513,0.050000000745058,0.0496558807790279,293.3297119140625,297.1499938964844,293.1499938964844,0.1747389733791351,-2784.9892578125,304.16925048828125,0.8034335970878601,0.2477709054946899,0.1755712181329727,293.160888671875,297.1499938964844,293.1499938964844,0.3972104489803314,-7251.84228515625,304.0954284667969,0.9990000128746032,0.5494696497917175,0.4597582221031189,293.3141784667969,297.1499938964844,293.1499938964844,0.0093156741932034,-2973.744384765625,301.5011901855469,0.451446384191513,0.050000000745058,0.235546126961708,291.0425109863281,291.1499938964844,260.2234191894531,258.5918273925781,280.3643493652344,294.5748291015625,291.04254150390625,1.0,0.2707968950271606,0.7025749087333679,0.7025749087333679,1.0,1.0,-1.269644021987915,0.5254899859428406,0.7441540360450745,0.2236283123493194,0.0,0.0,0.6151801347732544,67.98030853271484,80.0,-3.033174991607666,-13650.0537109375,222.31280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58477783203125,307.5975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17728.6796875,18000.0,0.0,0.0,0.2900793850421905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547484993934631,0.6547551155090332,-6.612582637899322e-06,0.0,0.0002943936851806,0.0,0.0,49.44165802001953,0.0,0.0,0.0,0.4095455110073089,4.0,0.0,1.0
569880,293.1833801269531,297.1499938964844,293.1499938964844,0.0937582030892372,-2176.400146484375,304.1518249511719,0.6808298230171204,0.1504299491643905,0.1373874694108963,294.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.451446384191513,0.050000000745058,0.0496558807790279,293.3297119140625,297.1499938964844,293.1499938964844,0.1747389733791351,-2784.9892578125,304.16925048828125,0.8034335970878601,0.2477709054946899,0.1755712181329727,293.160888671875,297.1499938964844,293.1499938964844,0.3972104489803314,-7251.84228515625,304.0954284667969,0.9990000128746032,0.5494696497917175,0.4597582221031189,293.3141784667969,297.1499938964844,293.1499938964844,0.0093156741932034,-2973.744384765625,301.5011901855469,0.451446384191513,0.050000000745058,0.235546126961708,291.0425109863281,291.1499938964844,260.2234191894531,258.5918273925781,280.3643493652344,294.5748291015625,291.04254150390625,1.0,0.2707968950271606,0.7025749087333679,0.7025749087333679,1.0,1.0,-1.269644021987915,0.5254899859428406,0.7441540360450745,0.2236283123493194,0.0,0.0,0.6151801347732544,67.98030853271484,80.0,-3.033174991607666,-13650.0537109375,222.31280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58477783203125,307.5975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17728.6796875,18000.0,0.0,0.0,0.2900793850421905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547484993934631,0.6547551155090332,-6.612582637899322e-06,0.0,0.0002943936851806,0.0,0.0,49.44165802001953,0.0,0.0,0.0,0.4095455110073089,4.0,0.0,1.0
569940,293.1781311035156,297.1499938964844,293.1499938964844,0.0938872471451759,-2178.87890625,304.1510009765625,0.6754593849182129,0.1506467312574386,0.1375750005245208,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04412841796875,0.4460409879684448,0.050000000745058,0.0497640594840049,293.33056640625,297.1499938964844,293.1499938964844,0.1707115471363067,-2733.6396484375,304.1695556640625,0.7918961644172668,0.2430407851934433,0.1723579317331314,293.1943054199219,297.1499938964844,293.1499938964844,0.4091846644878387,-7423.56787109375,304.0936889648437,0.9990000128746032,0.5424208045005798,0.4707838892936706,293.31903076171875,297.1499938964844,293.1499938964844,0.009236897341907,-2959.4521484375,301.43072509765625,0.4460409879684448,0.050000000745058,0.2360592782497406,291.04449462890625,291.1499938964844,260.20733642578125,258.57684326171875,280.3561706542969,294.5826416015625,291.0448913574219,1.0,0.2752516567707062,0.7020559310913086,0.7020559310913086,1.0,1.0,-1.2799923419952393,0.5300026535987854,0.7499897480010986,0.2257548719644546,0.0,0.0,0.6291525959968567,70.8724594116211,68.0,2.4296677112579346,-13782.78125,231.6682281494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27642822265625,307.4602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17723.23046875,18000.0,0.0,0.0,0.2960598468780517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6845072507858276,0.6845141053199768,-6.853367267467547e-06,0.0,0.0003004631143994,0.0,0.0,54.17386245727539,0.0,0.0,0.0,0.4210751056671142,4.0,0.0,1.0
570000,293.1781311035156,297.1499938964844,293.1499938964844,0.0938872471451759,-2178.87890625,304.1510009765625,0.6754593849182129,0.1506467312574386,0.1375750005245208,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04412841796875,0.4460409879684448,0.050000000745058,0.0497640594840049,293.33056640625,297.1499938964844,293.1499938964844,0.1707115471363067,-2733.6396484375,304.1695556640625,0.7918961644172668,0.2430407851934433,0.1723579317331314,293.1943054199219,297.1499938964844,293.1499938964844,0.4091846644878387,-7423.56787109375,304.0936889648437,0.9990000128746032,0.5424208045005798,0.4707838892936706,293.31903076171875,297.1499938964844,293.1499938964844,0.009236897341907,-2959.4521484375,301.43072509765625,0.4460409879684448,0.050000000745058,0.2360592782497406,291.04449462890625,291.1499938964844,260.20733642578125,258.57684326171875,280.3561706542969,294.5826416015625,291.0448913574219,1.0,0.2752516567707062,0.7020559310913086,0.7020559310913086,1.0,1.0,-1.2799923419952393,0.5300026535987854,0.7499897480010986,0.2257548719644546,0.0,0.0,0.6291525959968567,70.8724594116211,68.0,2.4296677112579346,-13782.78125,231.6682281494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27642822265625,307.4602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17723.23046875,18000.0,0.0,0.0,0.2960598468780517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6845072507858276,0.6845141053199768,-6.853367267467547e-06,0.0,0.0003004631143994,0.0,0.0,54.17386245727539,0.0,0.0,0.0,0.4210751056671142,4.0,0.0,1.0
570060,293.1727600097656,297.1499938964844,293.1499938964844,0.0940330997109413,-2181.332763671875,304.15045166015625,0.6767534613609314,0.1510266214609146,0.1379662156105041,294.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605773925781,0.4466172754764557,0.050000000745058,0.0497520826756954,293.3310241699219,297.1499938964844,293.1499938964844,0.1663418710231781,-2677.2880859375,304.1703491210937,0.7873871922492981,0.2383756041526794,0.1690774708986282,293.2211608886719,297.1499938964844,293.1499938964844,0.4085654020309448,-7403.91552734375,304.1141052246094,0.9990000128746032,0.5358166098594666,0.4695757925510406,293.3236999511719,297.1499938964844,293.1499938964844,0.009116843342781,-2933.556396484375,301.36297607421875,0.4466172754764557,0.050000000745058,0.2360024601221084,291.0647888183594,291.1499938964844,260.1909484863281,258.5616149902344,280.36053466796875,294.5902404785156,291.0689697265625,1.0,0.2738873064517975,0.7014914155006409,0.7014914155006409,1.0,1.0,-1.2749983072280884,0.5276566743850708,0.7473415732383728,0.2243956476449966,0.0,0.0,0.639665961265564,70.49259948730469,56.0,34.173423767089844,-13819.552734375,229.33950805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03826904296875,307.3916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17763.36328125,18000.0,0.0,0.0,0.3024444878101349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7113262414932251,0.7113333344459534,-7.089765858836472e-06,0.0,0.0003069427039008,0.0,0.0,58.78798675537109,0.0,0.0,0.0,0.4316548407077789,4.0,0.0,1.0
570120,293.1727600097656,297.1499938964844,293.1499938964844,0.0940330997109413,-2181.332763671875,304.15045166015625,0.6767534613609314,0.1510266214609146,0.1379662156105041,294.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605773925781,0.4466172754764557,0.050000000745058,0.0497520826756954,293.3310241699219,297.1499938964844,293.1499938964844,0.1663418710231781,-2677.2880859375,304.1703491210937,0.7873871922492981,0.2383756041526794,0.1690774708986282,293.2211608886719,297.1499938964844,293.1499938964844,0.4085654020309448,-7403.91552734375,304.1141052246094,0.9990000128746032,0.5358166098594666,0.4695757925510406,293.3236999511719,297.1499938964844,293.1499938964844,0.009116843342781,-2933.556396484375,301.36297607421875,0.4466172754764557,0.050000000745058,0.2360024601221084,291.0647888183594,291.1499938964844,260.1909484863281,258.5616149902344,280.36053466796875,294.5902404785156,291.0689697265625,1.0,0.2738873064517975,0.7014914155006409,0.7014914155006409,1.0,1.0,-1.2749983072280884,0.5276566743850708,0.7473415732383728,0.2243956476449966,0.0,0.0,0.639665961265564,70.49259948730469,56.0,34.173423767089844,-13819.552734375,229.33950805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03826904296875,307.3916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17763.36328125,18000.0,0.0,0.0,0.3024444878101349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7113262414932251,0.7113333344459534,-7.089765858836472e-06,0.0,0.0003069427039008,0.0,0.0,58.78798675537109,0.0,0.0,0.0,0.4316548407077789,4.0,0.0,1.0
570180,293.1745300292969,297.1499938964844,293.1499938964844,0.0931261852383613,-2163.439453125,304.1518859863281,0.6816844940185547,0.1501101106405258,0.1374012380838394,294.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.45224529504776,0.050000000745058,0.0496407002210617,293.3305358886719,297.1499938964844,293.1499938964844,0.1615815013647079,-2615.0927734375,304.1715087890625,0.7887946367263794,0.2338852435350418,0.1658375710248947,293.2259826660156,297.1499938964844,293.1499938964844,0.396261602640152,-7211.71630859375,304.146728515625,0.9990000128746032,0.5329869389533997,0.4581847786903381,293.3271179199219,297.1499938964844,293.1499938964844,0.0089577473700046,-2895.01220703125,301.3048095703125,0.45224529504776,0.050000000745058,0.2354741096496582,291.11932373046875,291.1499938964844,260.1742553710937,258.5461120605469,280.37567138671875,294.5970764160156,291.1255187988281,1.0,0.268243670463562,0.7009268403053284,0.7009268403053284,1.0,1.0,-1.2559936046600342,0.5191190242767334,0.736874520778656,0.2197252511978149,0.0,0.0,0.6403275728225708,67.38397216796875,44.0,70.57379913330078,-13713.24609375,217.0506286621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92303466796875,307.3804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17929.109375,18000.0,0.0,0.0,0.3083217740058899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217210531234741,0.7217282652854919,-7.217706297524273e-06,0.0,0.0003129074175376,0.0,0.0,60.87461471557617,0.0,0.0,0.0,0.4359864294528961,4.0,0.0,1.0
570240,293.1745300292969,297.1499938964844,293.1499938964844,0.0931261852383613,-2163.439453125,304.1518859863281,0.6816844940185547,0.1501101106405258,0.1374012380838394,294.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.45224529504776,0.050000000745058,0.0496407002210617,293.3305358886719,297.1499938964844,293.1499938964844,0.1615815013647079,-2615.0927734375,304.1715087890625,0.7887946367263794,0.2338852435350418,0.1658375710248947,293.2259826660156,297.1499938964844,293.1499938964844,0.396261602640152,-7211.71630859375,304.146728515625,0.9990000128746032,0.5329869389533997,0.4581847786903381,293.3271179199219,297.1499938964844,293.1499938964844,0.0089577473700046,-2895.01220703125,301.3048095703125,0.45224529504776,0.050000000745058,0.2354741096496582,291.11932373046875,291.1499938964844,260.1742553710937,258.5461120605469,280.37567138671875,294.5970764160156,291.1255187988281,1.0,0.268243670463562,0.7009268403053284,0.7009268403053284,1.0,1.0,-1.2559936046600342,0.5191190242767334,0.736874520778656,0.2197252511978149,0.0,0.0,0.6403275728225708,67.38397216796875,44.0,70.57379913330078,-13713.24609375,217.0506286621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92303466796875,307.3804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17929.109375,18000.0,0.0,0.0,0.3083217740058899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217210531234741,0.7217282652854919,-7.217706297524273e-06,0.0,0.0003129074175376,0.0,0.0,60.87461471557617,0.0,0.0,0.0,0.4359864294528961,4.0,0.0,1.0
570300,293.1786499023437,297.1499938964844,293.1499938964844,0.0921346545219421,-2144.283203125,304.1533508300781,0.6847555041313171,0.1489953696727752,0.1365254372358322,294.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.4567486047744751,0.050000000745058,0.0495581030845642,293.33013916015625,297.1499938964844,293.1499938964844,0.1591505259275436,-2583.1220703125,304.1719970703125,0.7913141250610352,0.2316792607307434,0.1642321795225143,293.21929931640625,297.1499938964844,293.1499938964844,0.3867842853069305,-7067.02587890625,304.16455078125,0.9990000128746032,0.5333296656608582,0.4495510756969452,293.3280639648437,297.1499938964844,293.1499938964844,0.0088718933984637,-2873.376953125,301.2789306640625,0.4567486047744751,0.050000000745058,0.2350822985172271,291.1529846191406,291.1499938964844,260.1658020019531,258.5382995605469,280.386474609375,294.6001892089844,291.15997314453125,1.0,0.2641024589538574,0.7006446123123169,0.7006446123123169,1.0,1.0,-1.2420836687088013,0.512913703918457,0.7291699647903442,0.2163655757904052,0.0,0.0,0.6367716789245605,65.08470153808594,44.0,84.36203002929688,-13609.4951171875,208.1968688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9248046875,307.4002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.341796875,18000.0,0.0,0.0,0.3107627928256988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7189513444900513,0.7189585566520691,-7.216369340312667e-06,0.0,0.0003153847355861,0.0,0.0,60.52807235717773,0.0,0.0,0.0,0.4350101053714752,4.0,0.0,1.0
570360,293.1845397949219,297.1499938964844,293.1499938964844,0.090795136988163,-2118.558837890625,304.1551818847656,0.688143789768219,0.1474762856960296,0.1352534592151641,294.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.4624005854129791,0.050000000745058,0.0494614765048027,293.32965087890625,297.1499938964844,293.1499938964844,0.1566967070102691,-2550.721435546875,304.1724548339844,0.7949634790420532,0.2294885367155075,0.1626291126012802,293.2066650390625,297.1499938964844,293.1499938964844,0.3754318058490753,-6894.7685546875,304.1825256347656,0.9990000128746032,0.5349276065826416,0.4392357170581817,293.3284912109375,297.1499938964844,293.1499938964844,0.008783902041614,-2850.740478515625,301.2552185058594,0.4624005854129791,0.050000000745058,0.2346239537000656,291.18975830078125,291.1499938964844,260.1573181152344,258.5304260253906,280.3982238769531,294.6031188964844,291.197265625,1.0,0.2592038810253143,0.7005120515823364,0.7005120515823364,1.0,1.0,-1.2255859375,0.5056165456771851,0.7199693918228149,0.2124468386173248,0.0,0.0,0.6304520964622498,62.3948860168457,47.0,95.0230484008789,-13473.8779296875,197.9835662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97021484375,307.4378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18138.74609375,18000.0,0.0,0.0,0.3127197325229645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7103695869445801,0.7103767395019531,-7.166399427660508e-06,0.0,0.0003173707809764,0.0,0.0,59.167274475097656,0.0,0.0,0.0,0.431744784116745,4.0,0.0,1.0
570420,293.19305419921875,297.1499938964844,293.1499938964844,0.0880044102668762,-2065.38623046875,304.1579895019531,0.6902287602424622,0.1448448598384857,0.1324583739042282,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472229003906,0.469194084405899,0.050000000745058,0.0493455231189727,293.3288879394531,297.1499938964844,293.1499938964844,0.1520751714706421,-2489.624755859375,304.1726379394531,0.7976557612419128,0.2250944525003433,0.1594854146242141,293.1767272949219,297.1499938964844,293.1499938964844,0.3604024350643158,-6670.31494140625,304.19610595703125,0.9990000128746032,0.5395796298980713,0.4265226721763611,293.3280639648437,297.1499938964844,293.1499938964844,0.0086388112977147,-2813.48046875,301.20904541015625,0.469194084405899,0.050000000745058,0.2340739220380783,291.25262451171875,291.1499938964844,260.1401062011719,258.5145263671875,280.4130249023437,294.6083679199219,291.2565612792969,1.0,0.2533784508705139,0.7002469897270203,0.7002469897270203,1.0,1.0,-1.202392816543579,0.4954152107238769,0.7069776058197021,0.2068035155534744,0.0,0.0,0.6121258735656738,59.11873626708984,50.0,77.50764465332031,-13219.3427734375,185.0401306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1827392578125,307.52276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18320.92578125,18000.0,0.0,0.0,0.3149365186691284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6773783564567566,0.6773852705955505,-6.929579285497312e-06,0.0,0.0003196205070707,0.0,0.0,53.83869171142578,0.0,0.0,0.0,0.419184923171997,4.0,0.0,1.0
570480,293.19305419921875,297.1499938964844,293.1499938964844,0.0880044102668762,-2065.38623046875,304.1579895019531,0.6902287602424622,0.1448448598384857,0.1324583739042282,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472229003906,0.469194084405899,0.050000000745058,0.0493455231189727,293.3288879394531,297.1499938964844,293.1499938964844,0.1520751714706421,-2489.624755859375,304.1726379394531,0.7976557612419128,0.2250944525003433,0.1594854146242141,293.1767272949219,297.1499938964844,293.1499938964844,0.3604024350643158,-6670.31494140625,304.19610595703125,0.9990000128746032,0.5395796298980713,0.4265226721763611,293.3280639648437,297.1499938964844,293.1499938964844,0.0086388112977147,-2813.48046875,301.20904541015625,0.469194084405899,0.050000000745058,0.2340739220380783,291.25262451171875,291.1499938964844,260.1401062011719,258.5145263671875,280.4130249023437,294.6083679199219,291.2565612792969,1.0,0.2533784508705139,0.7002469897270203,0.7002469897270203,1.0,1.0,-1.202392816543579,0.4954152107238769,0.7069776058197021,0.2068035155534744,0.0,0.0,0.6121258735656738,59.11873626708984,50.0,77.50764465332031,-13219.3427734375,185.0401306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1827392578125,307.52276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18320.92578125,18000.0,0.0,0.0,0.3149365186691284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6773783564567566,0.6773852705955505,-6.929579285497312e-06,0.0,0.0003196205070707,0.0,0.0,53.83869171142578,0.0,0.0,0.0,0.419184923171997,4.0,0.0,1.0
570540,293.19158935546875,297.1499938964844,293.1499938964844,0.0869625359773635,-2045.8358154296875,304.1570129394531,0.6925478577613831,0.1440405547618866,0.1314273625612259,294.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.4727433919906616,0.050000000745058,0.0492806136608123,293.3282775878906,297.1499938964844,293.1499938964844,0.148065373301506,-2436.855224609375,304.1717529296875,0.7969678640365601,0.2206871062517166,0.1563674658536911,293.1567687988281,297.1499938964844,293.1499938964844,0.3517927229404449,-6545.09130859375,304.1947937011719,0.9990000128746032,0.5429691076278687,0.4192368686199188,293.3265686035156,297.1499938964844,293.1499938964844,0.0085341483354568,-2788.953125,301.156982421875,0.4727433919906616,0.050000000745058,0.2337660193443298,291.27490234375,291.1499938964844,260.1226501464844,258.4984741210937,280.4198303222656,294.61260986328125,291.275634765625,1.0,0.2498840540647506,0.6999819278717041,0.6999819278717041,1.0,1.0,-1.1882179975509644,0.4891897439956665,0.6990282535552979,0.2032892704010009,0.0,0.0,0.5936297178268433,57.26939392089844,53.0,35.009178161621094,-13018.201171875,177.63645935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5102233886719,307.6421813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18348.705078125,18000.0,0.0,0.0,0.3149005174636841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6384064555168152,0.6384130716323853,-6.624472916882951e-06,0.0,0.0003195839817635,0.0,0.0,47.78632736206055,0.0,0.0,0.0,0.4044522643089294,4.0,0.0,1.0
570600,293.19158935546875,297.1499938964844,293.1499938964844,0.0869625359773635,-2045.8358154296875,304.1570129394531,0.6925478577613831,0.1440405547618866,0.1314273625612259,294.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.4727433919906616,0.050000000745058,0.0492806136608123,293.3282775878906,297.1499938964844,293.1499938964844,0.148065373301506,-2436.855224609375,304.1717529296875,0.7969678640365601,0.2206871062517166,0.1563674658536911,293.1567687988281,297.1499938964844,293.1499938964844,0.3517927229404449,-6545.09130859375,304.1947937011719,0.9990000128746032,0.5429691076278687,0.4192368686199188,293.3265686035156,297.1499938964844,293.1499938964844,0.0085341483354568,-2788.953125,301.156982421875,0.4727433919906616,0.050000000745058,0.2337660193443298,291.27490234375,291.1499938964844,260.1226501464844,258.4984741210937,280.4198303222656,294.61260986328125,291.275634765625,1.0,0.2498840540647506,0.6999819278717041,0.6999819278717041,1.0,1.0,-1.1882179975509644,0.4891897439956665,0.6990282535552979,0.2032892704010009,0.0,0.0,0.5936297178268433,57.26939392089844,53.0,35.009178161621094,-13018.201171875,177.63645935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5102233886719,307.6421813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18348.705078125,18000.0,0.0,0.0,0.3149005174636841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6384064555168152,0.6384130716323853,-6.624472916882951e-06,0.0,0.0003195839817635,0.0,0.0,47.78632736206055,0.0,0.0,0.0,0.4044522643089294,4.0,0.0,1.0
570660,293.1890563964844,297.1499938964844,293.1499938964844,0.0865145847201347,-2037.74169921875,304.1554260253906,0.6933615803718567,0.1435023546218872,0.1308893412351608,294.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734375,0.4741907715797424,0.050000000745058,0.0492534339427948,293.3277587890625,297.1499938964844,293.1499938964844,0.1444254964590072,-2389.0146484375,304.1705627441406,0.7935296297073364,0.2162731438875198,0.15327188372612,293.1444091796875,297.1499938964844,293.1499938964844,0.3480390012264251,-6494.048828125,304.1860046386719,0.9990000128746032,0.5453126430511475,0.4161460101604461,293.3249816894531,297.1499938964844,293.1499938964844,0.0084536774083971,-2772.1044921875,301.10009765625,0.4741907715797424,0.050000000745058,0.2336370795965194,291.2724304199219,291.1499938964844,260.10504150390625,258.4822998046875,280.42041015625,294.6160888671875,291.2712097167969,1.0,0.2482319325208664,0.6998692154884338,0.6998692154884338,1.0,1.0,-1.179957628250122,0.4855998754501343,0.6943577527999878,0.2011847794055938,0.0,0.0,0.5772714614868164,56.460723876953125,56.0,0.9916245937347412,-12878.662109375,173.9276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8897399902344,307.7914428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18305.802734375,18000.0,0.0,0.0,0.3129112422466278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030188798904419,0.6030251979827881,-6.347999260469805e-06,0.0,0.0003175651363562,0.0,0.0,42.66389846801758,0.0,0.0,0.0,0.3912823796272278,4.0,0.0,1.0
570720,293.1890563964844,297.1499938964844,293.1499938964844,0.0865145847201347,-2037.74169921875,304.1554260253906,0.6933615803718567,0.1435023546218872,0.1308893412351608,294.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734375,0.4741907715797424,0.050000000745058,0.0492534339427948,293.3277587890625,297.1499938964844,293.1499938964844,0.1444254964590072,-2389.0146484375,304.1705627441406,0.7935296297073364,0.2162731438875198,0.15327188372612,293.1444091796875,297.1499938964844,293.1499938964844,0.3480390012264251,-6494.048828125,304.1860046386719,0.9990000128746032,0.5453126430511475,0.4161460101604461,293.3249816894531,297.1499938964844,293.1499938964844,0.0084536774083971,-2772.1044921875,301.10009765625,0.4741907715797424,0.050000000745058,0.2336370795965194,291.2724304199219,291.1499938964844,260.10504150390625,258.4822998046875,280.42041015625,294.6160888671875,291.2712097167969,1.0,0.2482319325208664,0.6998692154884338,0.6998692154884338,1.0,1.0,-1.179957628250122,0.4855998754501343,0.6943577527999878,0.2011847794055938,0.0,0.0,0.5772714614868164,56.460723876953125,56.0,0.9916245937347412,-12878.662109375,173.9276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8897399902344,307.7914428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18305.802734375,18000.0,0.0,0.0,0.3129112422466278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030188798904419,0.6030251979827881,-6.347999260469805e-06,0.0,0.0003175651363562,0.0,0.0,42.66389846801758,0.0,0.0,0.0,0.3912823796272278,4.0,0.0,1.0
570780,293.1867370605469,297.1499938964844,293.1499938964844,0.086242452263832,-2033.0833740234373,304.1540832519531,0.6923114061355591,0.1429860889911651,0.1304292678833007,294.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579345703125,0.4740488827228546,0.050000000745058,0.0492561534047126,293.3273620605469,297.1499938964844,293.1499938964844,0.1410023123025894,-2343.95166015625,304.16943359375,0.7878261804580688,0.2118532210588455,0.1501936018466949,293.1388854980469,297.1499938964844,293.1499938964844,0.3481522500514984,-6501.322265625,304.1737670898437,0.9990000128746032,0.5465905666351318,0.4164521992206573,293.3238525390625,297.1499938964844,293.1499938964844,0.0083871250972151,-2759.71337890625,301.0390014648437,0.4740488827228546,0.050000000745058,0.2336499840021133,291.2557067871094,291.1499938964844,260.08721923828125,258.466064453125,280.41729736328125,294.61920166015625,291.25347900390625,1.0,0.248034119606018,0.6997564435005188,0.6997564435005188,1.0,1.0,-1.1760956048965454,0.4839351773262024,0.6921604871749878,0.2001069039106369,0.0,0.0,0.5642003417015076,56.47164535522461,59.0,-20.245710372924805,-12794.7451171875,172.98590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,307.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18238.74609375,18000.0,0.0,0.0,0.3094117939472198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5744747519493103,0.5744808912277222,-6.128735549282283e-06,0.0,0.0003140136250294,0.0,0.0,38.80118942260742,0.0,0.0,0.0,0.3808462917804718,4.0,0.0,1.0
570840,293.1867370605469,297.1499938964844,293.1499938964844,0.086242452263832,-2033.0833740234373,304.1540832519531,0.6923114061355591,0.1429860889911651,0.1304292678833007,294.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579345703125,0.4740488827228546,0.050000000745058,0.0492561534047126,293.3273620605469,297.1499938964844,293.1499938964844,0.1410023123025894,-2343.95166015625,304.16943359375,0.7878261804580688,0.2118532210588455,0.1501936018466949,293.1388854980469,297.1499938964844,293.1499938964844,0.3481522500514984,-6501.322265625,304.1737670898437,0.9990000128746032,0.5465905666351318,0.4164521992206573,293.3238525390625,297.1499938964844,293.1499938964844,0.0083871250972151,-2759.71337890625,301.0390014648437,0.4740488827228546,0.050000000745058,0.2336499840021133,291.2557067871094,291.1499938964844,260.08721923828125,258.466064453125,280.41729736328125,294.61920166015625,291.25347900390625,1.0,0.248034119606018,0.6997564435005188,0.6997564435005188,1.0,1.0,-1.1760956048965454,0.4839351773262024,0.6921604871749878,0.2001069039106369,0.0,0.0,0.5642003417015076,56.47164535522461,59.0,-20.245710372924805,-12794.7451171875,172.98590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,307.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18238.74609375,18000.0,0.0,0.0,0.3094117939472198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5744747519493103,0.5744808912277222,-6.128735549282283e-06,0.0,0.0003140136250294,0.0,0.0,38.80118942260742,0.0,0.0,0.0,0.3808462917804718,4.0,0.0,1.0
570900,293.18572998046875,297.1499938964844,293.1499938964844,0.0861314684152603,-2031.2425537109373,304.1535339355469,0.6911789178848267,0.1427182555198669,0.1302026659250259,294.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24713134765625,0.4734935760498047,0.050000000745058,0.0492666438221931,293.3271789550781,297.1499938964844,293.1499938964844,0.1393360495567321,-2321.954833984375,304.1689147949219,0.7842941880226135,0.209642007946968,0.1486599892377853,293.1384582519531,297.1499938964844,293.1499938964844,0.3493750095367431,-6522.31103515625,304.167236328125,0.9990000128746032,0.5468166470527649,0.4176436066627502,293.32354736328125,297.1499938964844,293.1499938964844,0.0083567351102828,-2754.428466796875,301.0072021484375,0.4734935760498047,0.050000000745058,0.2336997389793396,291.2445678710937,291.1499938964844,260.0782470703125,258.4579162597656,280.41473388671875,294.6207275390625,291.2420959472656,1.0,0.2483782023191452,0.699700117111206,0.699700117111206,1.0,1.0,-1.1754847764968872,0.4836781024932861,0.6918067336082458,0.1998788267374038,0.0,0.0,0.5590096116065979,56.72696304321289,59.0,-26.647798538208008,-12770.849609375,173.34445190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407958984375,308.0252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18203.953125,18000.0,0.0,0.0,0.3072628378868103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630626082420349,0.5630686283111572,-6.042055701982463e-06,0.0,0.0003118327003903,0.0,0.0,37.322452545166016,0.0,0.0,0.0,0.3767215311527252,4.0,0.0,1.0
570960,293.1848449707031,297.1499938964844,293.1499938964844,0.0860251411795616,-2029.4901123046875,304.1531066894531,0.6896985769271851,0.1424396634101867,0.1299725472927093,294.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352294921875,0.4726563096046448,0.050000000745058,0.0492823459208011,293.3270263671875,297.1499938964844,293.1499938964844,0.1376873254776001,-2300.134521484375,304.1684875488281,0.7803941369056702,0.207430824637413,0.1471297889947891,293.13946533203125,297.1499938964844,293.1499938964844,0.3512521386146545,-6552.91552734375,304.1606750488281,0.9990000128746032,0.5467643737792969,0.419421523809433,293.32342529296875,297.1499938964844,293.1499938964844,0.0083274934440851,-2749.486328125,300.9747009277344,0.4726563096046448,0.050000000745058,0.2337742298841476,291.23248291015625,291.1499938964844,260.0692443847656,258.44976806640625,280.41217041015625,294.6222839355469,291.2298889160156,1.0,0.2489726543426513,0.69956374168396,0.69956374168396,1.0,1.0,-1.1756137609481812,0.4837243854999542,0.6918894052505493,0.1998082250356674,0.0,0.0,0.5547165870666504,57.12471389770508,62.0,-30.783912658691406,-12757.05859375,174.1721954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5989074707031,308.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18170.255859375,18000.0,0.0,0.0,0.3049392104148865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5535289645195007,0.5535349249839783,-5.969853191345464e-06,0.0,0.0003094745334237,0.0,0.0,36.11418914794922,0.0,0.0,0.0,0.3732947111129761,4.0,0.0,1.0
571020,293.1834411621094,297.1499938964844,293.1499938964844,0.0858041420578956,-2025.8126220703125,304.1524353027344,0.6858572363853455,0.1418431550264358,0.1294920742511749,294.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102966308594,0.4702155590057373,0.050000000745058,0.0493272989988327,293.3266906738281,297.1499938964844,293.1499938964844,0.1344202756881714,-2256.709716796875,304.16778564453125,0.7717316746711731,0.2030114829540252,0.144080564379692,293.1454467773437,297.1499938964844,293.1499938964844,0.3566712439060211,-6638.2490234375,304.14813232421875,0.9990000128746032,0.5458255410194397,0.4244716465473175,293.32373046875,297.1499938964844,293.1499938964844,0.0082706762477755,-2740.051513671875,300.9077453613281,0.4702155590057373,0.050000000745058,0.2339874655008316,291.2074584960937,291.1499938964844,260.0511474609375,258.4334411621094,280.40594482421875,294.62548828125,291.204833984375,1.0,0.2508010566234588,0.6992910504341125,0.6992910504341125,1.0,1.0,-1.1777480840682983,0.484628826379776,0.6931192278862,0.2001137435436248,0.0,0.0,0.5487265586853027,58.28989791870117,65.0,-34.449031829833984,-12755.1240234375,177.04116821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8556213378906,308.2111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18108.78515625,18000.0,0.0,0.0,0.3000350594520569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539764404296875,0.539770245552063,-5.864776085218182e-06,0.0,0.0003044974291697,0.0,0.0,34.406951904296875,0.0,0.0,0.0,0.3683651685714721,4.0,0.0,1.0
571080,293.1834411621094,297.1499938964844,293.1499938964844,0.0858041420578956,-2025.8126220703125,304.1524353027344,0.6858572363853455,0.1418431550264358,0.1294920742511749,294.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102966308594,0.4702155590057373,0.050000000745058,0.0493272989988327,293.3266906738281,297.1499938964844,293.1499938964844,0.1344202756881714,-2256.709716796875,304.16778564453125,0.7717316746711731,0.2030114829540252,0.144080564379692,293.1454467773437,297.1499938964844,293.1499938964844,0.3566712439060211,-6638.2490234375,304.14813232421875,0.9990000128746032,0.5458255410194397,0.4244716465473175,293.32373046875,297.1499938964844,293.1499938964844,0.0082706762477755,-2740.051513671875,300.9077453613281,0.4702155590057373,0.050000000745058,0.2339874655008316,291.2074584960937,291.1499938964844,260.0511474609375,258.4334411621094,280.40594482421875,294.62548828125,291.204833984375,1.0,0.2508010566234588,0.6992910504341125,0.6992910504341125,1.0,1.0,-1.1777480840682983,0.484628826379776,0.6931192278862,0.2001137435436248,0.0,0.0,0.5487265586853027,58.28989791870117,65.0,-34.449031829833984,-12755.1240234375,177.04116821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8556213378906,308.2111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18108.78515625,18000.0,0.0,0.0,0.3000350594520569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539764404296875,0.539770245552063,-5.864776085218182e-06,0.0,0.0003044974291697,0.0,0.0,34.406951904296875,0.0,0.0,0.0,0.3683651685714721,4.0,0.0,1.0
571140,293.1824951171875,297.1499938964844,293.1499938964844,0.0855535939335823,-2021.5521240234373,304.15203857421875,0.6810994148254395,0.1411893367767334,0.1289755254983902,294.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.4668324589729309,0.050000000745058,0.0493873581290245,293.32635498046875,297.1499938964844,293.1499938964844,0.1311786025762558,-2213.35986328125,304.1672668457031,0.7622937560081482,0.1986016035079956,0.1410475671291351,293.15606689453125,297.1499938964844,293.1499938964844,0.3639062047004699,-6749.39013671875,304.1367492675781,0.9990000128746032,0.5438008904457092,0.4311277568340301,293.3247985839844,297.1499938964844,293.1499938964844,0.0082145137712359,-2730.723876953125,300.8384704589844,0.4668324589729309,0.050000000745058,0.2342723608016967,291.1825561523437,291.1499938964844,260.032958984375,258.4171142578125,280.3985290527344,294.62890625,291.1800231933594,1.0,0.2533202469348907,0.6990183591842651,0.6990183591842651,1.0,1.0,-1.1818904876708984,0.4864032864570617,0.6954872012138367,0.2009066790342331,0.0,0.0,0.546064019203186,59.86641311645508,68.0,-34.61697006225586,-12780.7705078125,181.2596740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.020751953125,308.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.595703125,18000.0,0.0,0.0,0.2952004969120025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5325161218643188,0.5325219035148621,-5.805508408229798e-06,0.0,0.0002995909890159,0.0,0.0,33.50847625732422,0.0,0.0,0.0,0.3657394349575043,4.0,0.0,1.0
571200,293.1824951171875,297.1499938964844,293.1499938964844,0.0855535939335823,-2021.5521240234373,304.15203857421875,0.6810994148254395,0.1411893367767334,0.1289755254983902,294.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.4668324589729309,0.050000000745058,0.0493873581290245,293.32635498046875,297.1499938964844,293.1499938964844,0.1311786025762558,-2213.35986328125,304.1672668457031,0.7622937560081482,0.1986016035079956,0.1410475671291351,293.15606689453125,297.1499938964844,293.1499938964844,0.3639062047004699,-6749.39013671875,304.1367492675781,0.9990000128746032,0.5438008904457092,0.4311277568340301,293.3247985839844,297.1499938964844,293.1499938964844,0.0082145137712359,-2730.723876953125,300.8384704589844,0.4668324589729309,0.050000000745058,0.2342723608016967,291.1825561523437,291.1499938964844,260.032958984375,258.4171142578125,280.3985290527344,294.62890625,291.1800231933594,1.0,0.2533202469348907,0.6990183591842651,0.6990183591842651,1.0,1.0,-1.1818904876708984,0.4864032864570617,0.6954872012138367,0.2009066790342331,0.0,0.0,0.546064019203186,59.86641311645508,68.0,-34.61697006225586,-12780.7705078125,181.2596740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.020751953125,308.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.595703125,18000.0,0.0,0.0,0.2952004969120025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5325161218643188,0.5325219035148621,-5.805508408229798e-06,0.0,0.0002995909890159,0.0,0.0,33.50847625732422,0.0,0.0,0.0,0.3657394349575043,4.0,0.0,1.0
571260,293.18194580078125,297.1499938964844,293.1499938964844,0.0852583646774292,-2016.4166259765625,304.15185546875,0.6757017970085144,0.1404775977134704,0.1284183859825134,294.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4625322222709656,0.050000000745058,0.0494596287608146,293.32598876953125,297.1499938964844,293.1499938964844,0.127949059009552,-2169.89404296875,304.1669006347656,0.7524688243865967,0.1942076832056045,0.138033241033554,293.1704406738281,297.1499938964844,293.1499938964844,0.3725418746471405,-6879.83837890625,304.1268005371094,0.9990000128746032,0.5407391786575317,0.4390041828155517,293.3265380859375,297.1499938964844,293.1499938964844,0.008157568052411,-2721.0244140625,300.7671203613281,0.4625322222709656,0.050000000745058,0.2346151918172836,291.1591186523437,291.1499938964844,260.0146484375,258.4008483886719,280.3908386230469,294.6325378417969,291.1568298339844,1.0,0.2563690841197967,0.6986546516418457,0.6986546516418457,1.0,1.0,-1.1875556707382202,0.4888146221637726,0.69874107837677,0.2020546048879623,0.0,0.0,0.5464372634887695,61.7744140625,71.0,-32.656341552734375,-12827.443359375,186.57101440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08905029296875,308.3170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.966796875,18000.0,0.0,0.0,0.2908685505390167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311203598976135,0.5311261415481567,-5.7857646424963605e-06,0.0,0.000295194593491,0.0,0.0,33.29695510864258,0.0,0.0,0.0,0.3651424348354339,4.0,0.0,1.0
571320,293.18194580078125,297.1499938964844,293.1499938964844,0.0852583646774292,-2016.4166259765625,304.15185546875,0.6757017970085144,0.1404775977134704,0.1284183859825134,294.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4625322222709656,0.050000000745058,0.0494596287608146,293.32598876953125,297.1499938964844,293.1499938964844,0.127949059009552,-2169.89404296875,304.1669006347656,0.7524688243865967,0.1942076832056045,0.138033241033554,293.1704406738281,297.1499938964844,293.1499938964844,0.3725418746471405,-6879.83837890625,304.1268005371094,0.9990000128746032,0.5407391786575317,0.4390041828155517,293.3265380859375,297.1499938964844,293.1499938964844,0.008157568052411,-2721.0244140625,300.7671203613281,0.4625322222709656,0.050000000745058,0.2346151918172836,291.1591186523437,291.1499938964844,260.0146484375,258.4008483886719,280.3908386230469,294.6325378417969,291.1568298339844,1.0,0.2563690841197967,0.6986546516418457,0.6986546516418457,1.0,1.0,-1.1875556707382202,0.4888146221637726,0.69874107837677,0.2020546048879623,0.0,0.0,0.5464372634887695,61.7744140625,71.0,-32.656341552734375,-12827.443359375,186.57101440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08905029296875,308.3170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.966796875,18000.0,0.0,0.0,0.2908685505390167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311203598976135,0.5311261415481567,-5.7857646424963605e-06,0.0,0.000295194593491,0.0,0.0,33.29695510864258,0.0,0.0,0.0,0.3651424348354339,4.0,0.0,1.0
571380,293.1817321777344,297.1499938964844,293.1499938964844,0.0849127396941185,-2010.299072265625,304.1518249511719,0.6698966026306152,0.1397105157375335,0.1278202831745147,294.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.4576908051967621,0.050000000745058,0.0495418459177017,293.32598876953125,297.1499938964844,293.1499938964844,0.1247020736336708,-2125.896728515625,304.16668701171875,0.742500364780426,0.1897556781768798,0.1350161731243133,293.1875,297.1499938964844,293.1499938964844,0.3822542428970337,-7024.57568359375,304.118408203125,0.9990000128746032,0.5367618203163147,0.4477963149547577,293.328857421875,297.1499938964844,293.1499938964844,0.0080990400165319,-2710.6884765625,300.6938781738281,0.4576908051967621,0.050000000745058,0.2350051999092102,291.1378173828125,291.1499938964844,259.9963073730469,258.3846740722656,280.3826599121094,294.6363525390625,291.1357421875,1.0,0.259817510843277,0.6982909440994263,0.6982909440994263,1.0,1.0,-1.1943362951278689,0.491706907749176,0.7026293873786926,0.2034843415021896,0.0,0.0,0.5495127439498901,63.95100784301758,74.0,-29.78054428100586,-12890.1630859375,192.7699737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0645751953125,308.3039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17964.765625,18000.0,0.0,0.0,0.2873803079128265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5349026918411255,0.5349085330963135,-5.8005962273455225e-06,0.0,0.0002916544617619,0.0,0.0,33.6843376159668,0.0,0.0,0.0,0.3663358390331268,4.0,0.0,1.0
571440,293.1817321777344,297.1499938964844,293.1499938964844,0.0849127396941185,-2010.299072265625,304.1518249511719,0.6698966026306152,0.1397105157375335,0.1278202831745147,294.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.4576908051967621,0.050000000745058,0.0495418459177017,293.32598876953125,297.1499938964844,293.1499938964844,0.1247020736336708,-2125.896728515625,304.16668701171875,0.742500364780426,0.1897556781768798,0.1350161731243133,293.1875,297.1499938964844,293.1499938964844,0.3822542428970337,-7024.57568359375,304.118408203125,0.9990000128746032,0.5367618203163147,0.4477963149547577,293.328857421875,297.1499938964844,293.1499938964844,0.0080990400165319,-2710.6884765625,300.6938781738281,0.4576908051967621,0.050000000745058,0.2350051999092102,291.1378173828125,291.1499938964844,259.9963073730469,258.3846740722656,280.3826599121094,294.6363525390625,291.1357421875,1.0,0.259817510843277,0.6982909440994263,0.6982909440994263,1.0,1.0,-1.1943362951278689,0.491706907749176,0.7026293873786926,0.2034843415021896,0.0,0.0,0.5495127439498901,63.95100784301758,74.0,-29.78054428100586,-12890.1630859375,192.7699737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0645751953125,308.3039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17964.765625,18000.0,0.0,0.0,0.2873803079128265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5349026918411255,0.5349085330963135,-5.8005962273455225e-06,0.0,0.0002916544617619,0.0,0.0,33.6843376159668,0.0,0.0,0.0,0.3663358390331268,4.0,0.0,1.0
571500,293.1817321777344,297.1499938964844,293.1499938964844,0.0847197920083999,-2006.8487548828125,304.15185546875,0.6668946146965027,0.1393064707517624,0.1275060325860977,294.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.4552037119865417,0.050000000745058,0.0495862327516078,293.3266296386719,297.1499938964844,293.1499938964844,0.1229948177933693,-2102.618408203125,304.166748046875,0.7373881340026855,0.1873981356620788,0.1334379464387893,293.1963806152344,297.1499938964844,293.1499938964844,0.3874424695968628,-7101.20166015625,304.1147155761719,0.9990000128746032,0.5345473289489746,0.4524719715118408,293.33026123046875,297.1499938964844,293.1499938964844,0.0080689135938882,-2705.1982421875,300.656494140625,0.4552037119865417,0.050000000745058,0.2352157533168792,291.1280822753906,291.1499938964844,259.9870910644531,258.3766174316406,280.3784484863281,294.6383056640625,291.1261901855469,1.0,0.2616571485996246,0.6981091499328613,0.6981091499328613,1.0,1.0,-1.1979827880859375,0.4932632446289062,0.704719603061676,0.2042672932147979,0.0,0.0,0.5519539713859558,65.1263656616211,74.0,-27.99163627624512,-12926.1513671875,196.1392974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0207214355469,308.2826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17945.279296875,18000.0,0.0,0.0,0.2860316634178161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5385618209838867,0.5385676622390747,-5.819951638841303e-06,0.0,0.0002902857668232,0.0,0.0,34.08610153198242,0.0,0.0,0.0,0.3675490617752075,4.0,0.0,1.0
571560,293.18182373046875,297.1499938964844,293.1499938964844,0.0845117792487144,-2003.1053466796875,304.1518859863281,0.6638560891151428,0.1388886868953704,0.1271811723709106,294.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.452702909708023,0.050000000745058,0.0496324822306633,293.3270874023437,297.1499938964844,293.1499938964844,0.1212393268942833,-2078.589111328125,304.1669006347656,0.7322133183479309,0.1850679069757461,0.1318219453096389,293.2056884765625,297.1499938964844,293.1499938964844,0.3928034901618957,-7179.927734375,304.11138916015625,0.9990000128746032,0.5321334600448608,0.4572926759719848,293.3317565917969,297.1499938964844,293.1499938964844,0.0080381566658616,-2699.459716796875,300.61871337890625,0.452702909708023,0.050000000745058,0.2354351282119751,291.1191711425781,291.1499938964844,259.9779052734375,258.3685913085937,280.3743896484375,294.6402893066406,291.1174621582031,1.0,0.2635573446750641,0.6978975534439087,0.6978975534439087,1.0,1.0,-1.2017582654953003,0.4948682487010956,0.7068900465965271,0.2050777971744537,0.0,0.0,0.5549078583717346,66.35092163085938,62.0,-25.945037841796875,-12964.513671875,199.6624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95849609375,308.25274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.0625,18000.0,0.0,0.0,0.2849724888801574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432707667350769,0.5432766079902649,-5.846670774189988e-06,0.0,0.0002892108459491,0.0,0.0,34.616249084472656,0.0,0.0,0.0,0.3691349029541015,4.0,0.0,1.0
