time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571620,293.18182373046875,297.1499938964844,293.1499938964844,0.0838706269860267,-1991.138671875,304.15234375,0.6636635065078735,0.1380838453769683,0.1264240145683288,294.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.4539094567298889,0.050000000745058,0.0496099740266799,293.3248596191406,297.1499938964844,293.1499938964844,0.1178996935486793,-2032.4915771484373,304.1668395996094,0.7283356189727783,0.1810395270586013,0.1289065927267074,293.2208557128906,297.1499938964844,293.1499938964844,0.391398161649704,-7151.7578125,304.1272277832031,0.9990000128746032,0.5276170372962952,0.454951673746109,293.3345642089844,297.1499938964844,293.1499938964844,0.0079463180154562,-2678.27734375,300.5474853515625,0.4539094567298889,0.050000000745058,0.2353283613920211,291.1181640625,291.1499938964844,259.9595031738281,258.3526611328125,280.37725830078125,294.64422607421875,291.1203918457031,1.0,0.2616219520568847,0.6974744200706482,0.6974744200706482,1.0,1.0,-1.194391131401062,0.4915295243263244,0.7028616070747375,0.2032837569713592,0.0,0.0,0.559718906879425,65.67708587646484,50.0,5.190727233886719,-12948.8974609375,196.29107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7999572753906,308.2074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17921.408203125,18000.0,0.0,0.0,0.2836337983608246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5537152290344238,0.5537211894989014,-5.91482739764615e-06,0.0,0.0002878522500395,0.0,0.0,35.85430908203125,0.0,0.0,0.0,0.3727039396762848,4.0,0.0,1.0
571680,293.18182373046875,297.1499938964844,293.1499938964844,0.0838706269860267,-1991.138671875,304.15234375,0.6636635065078735,0.1380838453769683,0.1264240145683288,294.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.4539094567298889,0.050000000745058,0.0496099740266799,293.3248596191406,297.1499938964844,293.1499938964844,0.1178996935486793,-2032.4915771484373,304.1668395996094,0.7283356189727783,0.1810395270586013,0.1289065927267074,293.2208557128906,297.1499938964844,293.1499938964844,0.391398161649704,-7151.7578125,304.1272277832031,0.9990000128746032,0.5276170372962952,0.454951673746109,293.3345642089844,297.1499938964844,293.1499938964844,0.0079463180154562,-2678.27734375,300.5474853515625,0.4539094567298889,0.050000000745058,0.2353283613920211,291.1181640625,291.1499938964844,259.9595031738281,258.3526611328125,280.37725830078125,294.64422607421875,291.1203918457031,1.0,0.2616219520568847,0.6974744200706482,0.6974744200706482,1.0,1.0,-1.194391131401062,0.4915295243263244,0.7028616070747375,0.2032837569713592,0.0,0.0,0.559718906879425,65.67708587646484,50.0,5.190727233886719,-12948.8974609375,196.29107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7999572753906,308.2074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17921.408203125,18000.0,0.0,0.0,0.2836337983608246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5537152290344238,0.5537211894989014,-5.91482739764615e-06,0.0,0.0002878522500395,0.0,0.0,35.85430908203125,0.0,0.0,0.0,0.3727039396762848,4.0,0.0,1.0
571740,293.1812438964844,297.1499938964844,293.1499938964844,0.083001859486103,-1974.529052734375,304.15301513671875,0.668684720993042,0.1373891681432724,0.1256581991910934,294.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.4605796635150909,0.050000000745058,0.0494922362267971,293.3270874023437,297.1499938964844,293.1499938964844,0.1139037385582923,-1976.4605712890625,304.1679382324219,0.7287949919700623,0.176171600818634,0.1256364434957504,293.2174987792969,297.1499938964844,293.1499938964844,0.3787254691123962,-6955.23583984375,304.1561279296875,0.9990000128746032,0.5264592170715332,0.4425042271614074,293.3362731933594,297.1499938964844,293.1499938964844,0.0078250532969832,-2646.43310546875,300.487060546875,0.4605796635150909,0.050000000745058,0.2347698509693145,291.1480712890625,291.1499938964844,259.94110107421875,258.3368835449219,280.3895874023437,294.64801025390625,291.1517333984375,1.0,0.2554842233657837,0.6970512866973877,0.6970512866973877,1.0,1.0,-1.173797369003296,0.4824443459510803,0.6913530230522156,0.1983607411384582,0.0,0.0,0.55811607837677,62.40482711791992,53.0,35.88809967041016,-12783.794921875,184.26150512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561584472656,308.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.771484375,18000.0,0.0,0.0,0.2827760875225067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5549164414405823,0.5549224019050598,-5.94107723372872e-06,0.0,0.0002869817835744,0.0,0.0,36.09096908569336,0.0,0.0,0.0,0.3732793629169464,4.0,0.0,1.0
571800,293.1812438964844,297.1499938964844,293.1499938964844,0.083001859486103,-1974.529052734375,304.15301513671875,0.668684720993042,0.1373891681432724,0.1256581991910934,294.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.4605796635150909,0.050000000745058,0.0494922362267971,293.3270874023437,297.1499938964844,293.1499938964844,0.1139037385582923,-1976.4605712890625,304.1679382324219,0.7287949919700623,0.176171600818634,0.1256364434957504,293.2174987792969,297.1499938964844,293.1499938964844,0.3787254691123962,-6955.23583984375,304.1561279296875,0.9990000128746032,0.5264592170715332,0.4425042271614074,293.3362731933594,297.1499938964844,293.1499938964844,0.0078250532969832,-2646.43310546875,300.487060546875,0.4605796635150909,0.050000000745058,0.2347698509693145,291.1480712890625,291.1499938964844,259.94110107421875,258.3368835449219,280.3895874023437,294.64801025390625,291.1517333984375,1.0,0.2554842233657837,0.6970512866973877,0.6970512866973877,1.0,1.0,-1.173797369003296,0.4824443459510803,0.6913530230522156,0.1983607411384582,0.0,0.0,0.55811607837677,62.40482711791992,53.0,35.88809967041016,-12783.794921875,184.26150512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561584472656,308.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.771484375,18000.0,0.0,0.0,0.2827760875225067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5549164414405823,0.5549224019050598,-5.94107723372872e-06,0.0,0.0002869817835744,0.0,0.0,36.09096908569336,0.0,0.0,0.0,0.3732793629169464,4.0,0.0,1.0
571860,293.18017578125,297.1499938964844,293.1499938964844,0.0823031589388847,-1961.23828125,304.15313720703125,0.6716868877410889,0.1368126571178436,0.1250481307506561,294.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725158691406,0.4648894369602203,0.050000000745058,0.0494207330048084,293.3297119140625,297.1499938964844,293.1499938964844,0.1095605790615081,-1915.220703125,304.16912841796875,0.7260943651199341,0.1711358278989792,0.1219637989997863,293.203857421875,297.1499938964844,293.1499938964844,0.3702030777931213,-6826.54931640625,304.1677551269531,0.9990000128746032,0.527522623538971,0.4347672760486603,293.336669921875,297.1499938964844,293.1499938964844,0.0077199423685669,-2618.9384765625,300.4288330078125,0.4648894369602203,0.050000000745058,0.2344306856393814,291.17401123046875,291.1499938964844,259.9227294921875,258.32135009765625,280.3962707519531,294.6513366699219,291.1746826171875,1.0,0.2519540786743164,0.6968075037002563,0.6968075037002563,1.0,1.0,-1.1588728427886963,0.475920706987381,0.6829521059989929,0.194734439253807,0.0,0.0,0.5528225302696228,60.38412094116211,56.0,26.09300804138184,-12600.3564453125,176.4482879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5732727050781,308.0653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18068.599609375,18000.0,0.0,0.0,0.2817654013633728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467038154602051,0.5467097163200378,-5.9013459576817695e-06,0.0,0.0002859560481738,0.0,0.0,35.18026351928711,0.0,0.0,0.0,0.3706157803535461,4.0,0.0,1.0
571920,293.18017578125,297.1499938964844,293.1499938964844,0.0823031589388847,-1961.23828125,304.15313720703125,0.6716868877410889,0.1368126571178436,0.1250481307506561,294.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725158691406,0.4648894369602203,0.050000000745058,0.0494207330048084,293.3297119140625,297.1499938964844,293.1499938964844,0.1095605790615081,-1915.220703125,304.16912841796875,0.7260943651199341,0.1711358278989792,0.1219637989997863,293.203857421875,297.1499938964844,293.1499938964844,0.3702030777931213,-6826.54931640625,304.1677551269531,0.9990000128746032,0.527522623538971,0.4347672760486603,293.336669921875,297.1499938964844,293.1499938964844,0.0077199423685669,-2618.9384765625,300.4288330078125,0.4648894369602203,0.050000000745058,0.2344306856393814,291.17401123046875,291.1499938964844,259.9227294921875,258.32135009765625,280.3962707519531,294.6513366699219,291.1746826171875,1.0,0.2519540786743164,0.6968075037002563,0.6968075037002563,1.0,1.0,-1.1588728427886963,0.475920706987381,0.6829521059989929,0.194734439253807,0.0,0.0,0.5528225302696228,60.38412094116211,56.0,26.09300804138184,-12600.3564453125,176.4482879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5732727050781,308.0653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18068.599609375,18000.0,0.0,0.0,0.2817654013633728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467038154602051,0.5467097163200378,-5.9013459576817695e-06,0.0,0.0002859560481738,0.0,0.0,35.18026351928711,0.0,0.0,0.0,0.3706157803535461,4.0,0.0,1.0
571980,293.1787109375,297.1499938964844,293.1499938964844,0.0819072648882865,-1953.9742431640625,304.1527404785156,0.6725264191627502,0.1363479793071746,0.1245794743299484,294.65386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.4665836691856384,0.050000000745058,0.0493918694555759,293.3291015625,297.1499938964844,293.1499938964844,0.106030948460102,-1865.4866943359373,304.1686096191406,0.7218095660209656,0.166703850030899,0.1187926307320594,293.1951904296875,297.1499938964844,293.1499938964844,0.3667744100093841,-6777.091796875,304.1673278808594,0.9990000128746032,0.5279238820075989,0.4316030144691467,293.3361511230469,297.1499938964844,293.1499938964844,0.0076388926245272,-2599.634765625,300.36553955078125,0.4665836691856384,0.050000000745058,0.2342937588691711,291.1736145019531,291.1499938964844,259.9043884277344,258.3060302734375,280.397705078125,294.6537475585937,291.173095703125,1.0,0.250271737575531,0.6965637803077698,0.6965637803077698,1.0,1.0,-1.1505054235458374,0.4722416400909424,0.6782638430595398,0.1926901787519455,0.0,0.0,0.5495845079421997,59.53681945800781,59.0,4.3050713539123535,-12480.9091796875,172.69662475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5354919433594,308.00714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.998046875,18000.0,0.0,0.0,0.2805355489253998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539527952671051,0.539533793926239,-5.851067271578359e-06,0.0,0.0002847079013008,0.0,0.0,34.31983184814453,0.0,0.0,0.0,0.3681288659572601,4.0,0.0,1.0
572040,293.1787109375,297.1499938964844,293.1499938964844,0.0819072648882865,-1953.9742431640625,304.1527404785156,0.6725264191627502,0.1363479793071746,0.1245794743299484,294.65386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.4665836691856384,0.050000000745058,0.0493918694555759,293.3291015625,297.1499938964844,293.1499938964844,0.106030948460102,-1865.4866943359373,304.1686096191406,0.7218095660209656,0.166703850030899,0.1187926307320594,293.1951904296875,297.1499938964844,293.1499938964844,0.3667744100093841,-6777.091796875,304.1673278808594,0.9990000128746032,0.5279238820075989,0.4316030144691467,293.3361511230469,297.1499938964844,293.1499938964844,0.0076388926245272,-2599.634765625,300.36553955078125,0.4665836691856384,0.050000000745058,0.2342937588691711,291.1736145019531,291.1499938964844,259.9043884277344,258.3060302734375,280.397705078125,294.6537475585937,291.173095703125,1.0,0.250271737575531,0.6965637803077698,0.6965637803077698,1.0,1.0,-1.1505054235458374,0.4722416400909424,0.6782638430595398,0.1926901787519455,0.0,0.0,0.5495845079421997,59.53681945800781,59.0,4.3050713539123535,-12480.9091796875,172.69662475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5354919433594,308.00714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.998046875,18000.0,0.0,0.0,0.2805355489253998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539527952671051,0.539533793926239,-5.851067271578359e-06,0.0,0.0002847079013008,0.0,0.0,34.31983184814453,0.0,0.0,0.0,0.3681288659572601,4.0,0.0,1.0
572100,293.1778869628906,297.1499938964844,293.1499938964844,0.0817631110548973,-1951.3790283203125,304.15252685546875,0.6723175048828125,0.1361435353755951,0.1243864819407463,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.466735303401947,0.050000000745058,0.049389261752367,293.3285827636719,297.1499938964844,293.1499938964844,0.1043685749173164,-1841.982177734375,304.1682434082031,0.7190355062484741,0.1645383685827255,0.1172710880637168,293.1927795410156,297.1499938964844,293.1499938964844,0.3664010763168335,-6772.87158203125,304.16485595703125,0.9990000128746032,0.5278280377388,0.4313148856163025,293.3358154296875,297.1499938964844,293.1499938964844,0.0076025910675525,-2591.242919921875,300.3333740234375,0.466735303401947,0.050000000745058,0.2342813909053802,291.170654296875,291.1499938964844,259.895263671875,258.2984619140625,280.39703369140625,294.6546630859375,291.1698303222656,1.0,0.2499981969594955,0.6964418888092041,0.6964418888092041,1.0,1.0,-1.1480830907821655,0.4711655378341675,0.6769176125526428,0.192084401845932,0.0,0.0,0.5484968423843384,59.43722152709961,59.0,-2.7628891468048096,-12442.9423828125,171.9029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5238952636719,307.986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.408203125,18000.0,0.0,0.0,0.2798924446105957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370219945907593,0.5370278358459473,-5.832348506373819e-06,0.0,0.0002840552479028,0.0,0.0,34.01668167114258,0.0,0.0,0.0,0.3672402501106262,4.0,0.0,1.0
572160,293.1770935058594,297.1499938964844,293.1499938964844,0.0816447958350181,-1949.282958984375,304.1522827148437,0.6717357039451599,0.1359480619430542,0.1242111027240753,294.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.4664969444274902,0.050000000745058,0.0493933968245983,293.3280334472656,297.1499938964844,293.1499938964844,0.1027442887425422,-1818.956298828125,304.1678771972656,0.7158257961273193,0.1623852699995041,0.1157673522830009,293.19158935546875,297.1499938964844,293.1499938964844,0.3668162822723388,-6780.56396484375,304.161376953125,0.9990000128746032,0.5275184512138367,0.4317677617073059,293.33551025390625,297.1499938964844,293.1499938964844,0.0075682499445974,-2583.462646484375,300.3006896972656,0.4664969444274902,0.050000000745058,0.2343010157346725,291.16619873046875,291.1499938964844,259.8861694335937,258.2909851074219,280.3954467773437,294.6554260253906,291.1650695800781,1.0,0.2500471174716949,0.6963518857955933,0.6963518857955933,1.0,1.0,-1.1466392278671265,0.47052001953125,0.6761192679405212,0.191717267036438,0.0,0.0,0.5478578209877014,59.52185821533203,62.0,-8.398022651672363,-12417.033203125,171.71188354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51348876953125,307.9690856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.56640625,18000.0,0.0,0.0,0.2792593538761139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352374315261841,0.5352432727813721,-5.818095814902335e-06,0.0,0.0002834127517417,0.0,0.0,33.79728317260742,0.0,0.0,0.0,0.366600900888443,4.0,0.0,1.0
572220,293.17559814453125,297.1499938964844,293.1499938964844,0.0814512073993682,-1945.916015625,304.1518249511719,0.6696004867553711,0.1355621367692947,0.1238884478807449,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.464997261762619,0.050000000745058,0.0494190119206905,293.3269958496094,297.1499938964844,293.1499938964844,0.099560797214508,-1773.6182861328125,304.167236328125,0.7080222964286804,0.1580873280763626,0.1127854436635971,293.1927490234375,297.1499938964844,293.1499938964844,0.3696773946285248,-6826.2138671875,304.1528015136719,0.9990000128746032,0.5262384414672852,0.4345697164535522,293.3351745605469,297.1499938964844,293.1499938964844,0.007503748871386,-2569.13671875,300.2338562011719,0.464997261762619,0.050000000745058,0.2344225198030471,291.1545715332031,291.1499938964844,259.8680114746094,258.2762451171875,280.3904724121094,294.6567077636719,291.1532287597656,1.0,0.250967264175415,0.6961718797683716,0.6961718797683716,1.0,1.0,-1.1462117433547974,0.4702926576137543,0.6759191155433655,0.1915666162967682,0.0,0.0,0.5480104088783264,60.164344787597656,65.0,-14.926154136657717,-12398.39453125,172.85939025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48736572265625,307.9403381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.236328125,18000.0,0.0,0.0,0.2781153917312622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342280864715576,0.5342339277267456,-5.805387445434462e-06,0.0,0.0002822517417371,0.0,0.0,33.65106201171875,0.0,0.0,0.0,0.3661909103393554,4.0,0.0,1.0
572280,293.17559814453125,297.1499938964844,293.1499938964844,0.0814512073993682,-1945.916015625,304.1518249511719,0.6696004867553711,0.1355621367692947,0.1238884478807449,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.464997261762619,0.050000000745058,0.0494190119206905,293.3269958496094,297.1499938964844,293.1499938964844,0.099560797214508,-1773.6182861328125,304.167236328125,0.7080222964286804,0.1580873280763626,0.1127854436635971,293.1927490234375,297.1499938964844,293.1499938964844,0.3696773946285248,-6826.2138671875,304.1528015136719,0.9990000128746032,0.5262384414672852,0.4345697164535522,293.3351745605469,297.1499938964844,293.1499938964844,0.007503748871386,-2569.13671875,300.2338562011719,0.464997261762619,0.050000000745058,0.2344225198030471,291.1545715332031,291.1499938964844,259.8680114746094,258.2762451171875,280.3904724121094,294.6567077636719,291.1532287597656,1.0,0.250967264175415,0.6961718797683716,0.6961718797683716,1.0,1.0,-1.1462117433547974,0.4702926576137543,0.6759191155433655,0.1915666162967682,0.0,0.0,0.5480104088783264,60.164344787597656,65.0,-14.926154136657717,-12398.39453125,172.85939025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48736572265625,307.9403381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.236328125,18000.0,0.0,0.0,0.2781153917312622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342280864715576,0.5342339277267456,-5.805387445434462e-06,0.0,0.0002822517417371,0.0,0.0,33.65106201171875,0.0,0.0,0.0,0.3661909103393554,4.0,0.0,1.0
572340,293.1744079589844,297.1499938964844,293.1499938964844,0.081270694732666,-1942.784912109375,304.1515197753906,0.6664156317710876,0.1351597905158996,0.1235749870538711,294.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.4622954130172729,0.050000000745058,0.0494637973606586,293.3261413574219,297.1499938964844,293.1499938964844,0.0964080467820167,-1728.4246826171875,304.166748046875,0.6986297369003296,0.1537742018699646,0.109811745584011,293.1980895996094,297.1499938964844,293.1499938964844,0.3747408986091614,-6904.08349609375,304.1434326171875,0.9990000128746032,0.5240803956985474,0.4394277036190033,293.3353576660156,297.1499938964844,293.1499938964844,0.0074418536387383,-2555.45458984375,300.1653747558594,0.4622954130172729,0.050000000745058,0.2346349507570266,291.14227294921875,291.1499938964844,259.8500061035156,258.2618103027344,280.3836975097656,294.65777587890625,291.1409912109375,1.0,0.252777487039566,0.6959918737411499,0.6959918737411499,1.0,1.0,-1.1484054327011108,0.4711962342262268,0.677209198474884,0.1920394748449325,0.0,0.0,0.5498676896095276,61.32844543457031,68.0,-16.70322036743164,-12415.0869140625,175.6776580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4442138671875,307.91241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.861328125,18000.0,0.0,0.0,0.277278333902359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364751815795898,0.5364810228347778,-5.8139739849139005e-06,0.0,0.0002814022591337,0.0,0.0,33.88125228881836,0.0,0.0,0.0,0.3668992519378662,4.0,0.0,1.0
572400,293.1744079589844,297.1499938964844,293.1499938964844,0.081270694732666,-1942.784912109375,304.1515197753906,0.6664156317710876,0.1351597905158996,0.1235749870538711,294.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.4622954130172729,0.050000000745058,0.0494637973606586,293.3261413574219,297.1499938964844,293.1499938964844,0.0964080467820167,-1728.4246826171875,304.166748046875,0.6986297369003296,0.1537742018699646,0.109811745584011,293.1980895996094,297.1499938964844,293.1499938964844,0.3747408986091614,-6904.08349609375,304.1434326171875,0.9990000128746032,0.5240803956985474,0.4394277036190033,293.3353576660156,297.1499938964844,293.1499938964844,0.0074418536387383,-2555.45458984375,300.1653747558594,0.4622954130172729,0.050000000745058,0.2346349507570266,291.14227294921875,291.1499938964844,259.8500061035156,258.2618103027344,280.3836975097656,294.65777587890625,291.1409912109375,1.0,0.252777487039566,0.6959918737411499,0.6959918737411499,1.0,1.0,-1.1484054327011108,0.4711962342262268,0.677209198474884,0.1920394748449325,0.0,0.0,0.5498676896095276,61.32844543457031,68.0,-16.70322036743164,-12415.0869140625,175.6776580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4442138671875,307.91241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.861328125,18000.0,0.0,0.0,0.277278333902359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364751815795898,0.5364810228347778,-5.8139739849139005e-06,0.0,0.0002814022591337,0.0,0.0,33.88125228881836,0.0,0.0,0.0,0.3668992519378662,4.0,0.0,1.0
572460,293.1734924316406,297.1499938964844,293.1499938964844,0.0810762196779251,-1939.371337890625,304.1513366699219,0.6624588370323181,0.1347264498472213,0.1232506930828094,294.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4587337672710418,0.050000000745058,0.0495239533483982,293.3255615234375,297.1499938964844,293.1499938964844,0.093249425292015,-1682.93212890625,304.1664428710937,0.6882434487342834,0.1494303345680236,0.1068297624588012,293.2069396972656,297.1499938964844,293.1499938964844,0.3815323412418365,-7006.609375,304.1343078613281,0.9990000128746032,0.521074652671814,0.4458712339401245,293.33612060546875,297.1499938964844,293.1499938964844,0.0073809470050036,-2541.87353515625,300.0953674316406,0.4587337672710418,0.050000000745058,0.23492032289505,291.1307373046875,291.1499938964844,259.83203125,258.2476806640625,280.3764038085937,294.6588134765625,291.1296081542969,1.0,0.2552742958068847,0.6956974864006042,0.6956974864006042,1.0,1.0,-1.1525853872299194,0.4729308187961578,0.679654598236084,0.1929552257061004,0.0,0.0,0.5532165765762329,62.90945053100586,56.0,-15.969728469848633,-12457.728515625,179.82583618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3779602050781,307.87945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.939453125,18000.0,0.0,0.0,0.2768901586532593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416273474693298,0.5416331887245178,-5.8421792346052825e-06,0.0,0.0002810083096846,0.0,0.0,34.454402923583984,0.0,0.0,0.0,0.3686205744743347,4.0,0.0,1.0
572520,293.1734924316406,297.1499938964844,293.1499938964844,0.0810762196779251,-1939.371337890625,304.1513366699219,0.6624588370323181,0.1347264498472213,0.1232506930828094,294.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4587337672710418,0.050000000745058,0.0495239533483982,293.3255615234375,297.1499938964844,293.1499938964844,0.093249425292015,-1682.93212890625,304.1664428710937,0.6882434487342834,0.1494303345680236,0.1068297624588012,293.2069396972656,297.1499938964844,293.1499938964844,0.3815323412418365,-7006.609375,304.1343078613281,0.9990000128746032,0.521074652671814,0.4458712339401245,293.33612060546875,297.1499938964844,293.1499938964844,0.0073809470050036,-2541.87353515625,300.0953674316406,0.4587337672710418,0.050000000745058,0.23492032289505,291.1307373046875,291.1499938964844,259.83203125,258.2476806640625,280.3764038085937,294.6588134765625,291.1296081542969,1.0,0.2552742958068847,0.6956974864006042,0.6956974864006042,1.0,1.0,-1.1525853872299194,0.4729308187961578,0.679654598236084,0.1929552257061004,0.0,0.0,0.5532165765762329,62.90945053100586,56.0,-15.969728469848633,-12457.728515625,179.82583618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3779602050781,307.87945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.939453125,18000.0,0.0,0.0,0.2768901586532593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416273474693298,0.5416331887245178,-5.8421792346052825e-06,0.0,0.0002810083096846,0.0,0.0,34.454402923583984,0.0,0.0,0.0,0.3686205744743347,4.0,0.0,1.0
572580,293.1725769042969,297.1499938964844,293.1499938964844,0.0806785374879837,-1931.9168701171875,304.1515808105469,0.6640687584877014,0.1343187540769577,0.122830294072628,294.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4612820744514465,0.050000000745058,0.0494806505739688,293.32489013671875,297.1499938964844,293.1499938964844,0.0898806229233741,-1634.0693359375,304.1665954589844,0.6837018132209778,0.145115852355957,0.103773646056652,293.21173095703125,297.1499938964844,293.1499938964844,0.3772229254245758,-6937.91259765625,304.1473388671875,0.9990000128746032,0.5186313986778259,0.4412402212619781,293.3370361328125,297.1499938964844,293.1499938964844,0.0072956178337335,-2519.83740234375,300.0295104980469,0.4612820744514465,0.050000000745058,0.2347149103879928,291.1348571777344,291.1499938964844,259.81396484375,258.23370361328125,280.3791198730469,294.6597595214844,291.1377868652344,1.0,0.2523742318153381,0.6954030990600586,0.6954030990600586,1.0,1.0,-1.1425610780715942,0.4684800207614898,0.6740810871124268,0.1906610578298568,0.0,0.0,0.5554351210594177,61.678504943847656,59.0,13.425000190734863,-12418.974609375,174.8993682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30108642578125,307.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.740234375,18000.0,0.0,0.0,0.2769050896167755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5475888252258301,0.5475946664810181,-5.882595814910019e-06,0.0,0.0002810234727803,0.0,0.0,35.16340637207031,0.0,0.0,0.0,0.370642751455307,4.0,0.0,1.0
572640,293.1725769042969,297.1499938964844,293.1499938964844,0.0806785374879837,-1931.9168701171875,304.1515808105469,0.6640687584877014,0.1343187540769577,0.122830294072628,294.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4612820744514465,0.050000000745058,0.0494806505739688,293.32489013671875,297.1499938964844,293.1499938964844,0.0898806229233741,-1634.0693359375,304.1665954589844,0.6837018132209778,0.145115852355957,0.103773646056652,293.21173095703125,297.1499938964844,293.1499938964844,0.3772229254245758,-6937.91259765625,304.1473388671875,0.9990000128746032,0.5186313986778259,0.4412402212619781,293.3370361328125,297.1499938964844,293.1499938964844,0.0072956178337335,-2519.83740234375,300.0295104980469,0.4612820744514465,0.050000000745058,0.2347149103879928,291.1348571777344,291.1499938964844,259.81396484375,258.23370361328125,280.3791198730469,294.6597595214844,291.1377868652344,1.0,0.2523742318153381,0.6954030990600586,0.6954030990600586,1.0,1.0,-1.1425610780715942,0.4684800207614898,0.6740810871124268,0.1906610578298568,0.0,0.0,0.5554351210594177,61.678504943847656,59.0,13.425000190734863,-12418.974609375,174.8993682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30108642578125,307.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.740234375,18000.0,0.0,0.0,0.2769050896167755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5475888252258301,0.5475946664810181,-5.882595814910019e-06,0.0,0.0002810234727803,0.0,0.0,35.16340637207031,0.0,0.0,0.0,0.370642751455307,4.0,0.0,1.0
572700,293.17205810546875,297.1499938964844,293.1499938964844,0.0804158821702003,-1926.848388671875,304.1517639160156,0.6645767688751221,0.134131371974945,0.1226448118686676,294.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.4621975421905517,0.050000000745058,0.0494654662907123,293.324462890625,297.1499938964844,293.1499938964844,0.0881329998373985,-1608.59326171875,304.166748046875,0.6810608506202698,0.1429861932992935,0.1022699028253555,293.2104187011719,297.1499938964844,293.1499938964844,0.3751762211322784,-6906.37451171875,304.1514587402344,0.9990000128746032,0.518109917640686,0.4396025836467743,293.3373107910156,297.1499938964844,293.1499938964844,0.0072496961802244,-2506.863525390625,300.0010986328125,0.4621975421905517,0.050000000745058,0.2346428781747818,291.14959716796875,291.1499938964844,259.8049011230469,258.22674560546875,280.3798522949219,294.6602783203125,291.1521911621094,1.0,0.251714140176773,0.6952558755874634,0.6952558755874634,1.0,1.0,-1.138460397720337,0.4666756093502044,0.6717847585678101,0.1896532028913498,0.0,0.0,0.5539817214012146,61.23743438720703,59.0,23.43374252319336,-12380.3818359375,173.02529907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,307.8628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.443359375,18000.0,0.0,0.0,0.2769198715686798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5469933152198792,0.5469992160797119,-5.887851330044214e-06,0.0,0.000281038461253,0.0,0.0,35.138275146484375,0.0,0.0,0.0,0.3705082237720489,4.0,0.0,1.0
572760,293.1715393066406,297.1499938964844,293.1499938964844,0.0802298635244369,-1923.335693359375,304.1517944335937,0.6644723415374756,0.1339559108018875,0.1224777474999427,294.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.4624222218990326,0.050000000745058,0.0494617782533168,293.3239440917969,297.1499938964844,293.1499938964844,0.0864743515849113,-1584.54296875,304.1667175292969,0.6777588725090027,0.14087975025177,0.1007876768708229,293.2094116210937,297.1499938964844,293.1499938964844,0.3745763301849365,-6897.29052734375,304.1522521972656,0.9990000128746032,0.5175414085388184,0.4392027854919433,293.33740234375,297.1499938964844,293.1499938964844,0.007209213450551,-2496.073974609375,299.9705810546875,0.4624222218990326,0.050000000745058,0.234625369310379,291.1566467285156,291.1499938964844,259.7958374023437,258.2198486328125,280.3792724609375,294.66070556640625,291.15704345703125,1.0,0.2514023780822754,0.6951317191123962,0.6951317191123962,1.0,1.0,-1.1359748840332031,0.465566337108612,0.6704084873199463,0.1890560686588287,0.0,0.0,0.5527811050415039,61.11039352416992,62.0,16.09507179260254,-12341.158203125,172.1654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518920898437,307.8372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9375,18000.0,0.0,0.0,0.2769020795822143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447142720222473,0.5447201728820801,-5.878543106518919e-06,0.0,0.0002810204168781,0.0,0.0,34.89667510986328,0.0,0.0,0.0,0.3698228299617767,4.0,0.0,1.0
572820,293.1703796386719,297.1499938964844,293.1499938964844,0.0800043120980262,-1919.23095703125,304.15155029296875,0.6632381677627563,0.1336450278759002,0.1221992149949073,294.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.4616592526435852,0.050000000745058,0.0494744293391704,293.3226623535156,297.1499938964844,293.1499938964844,0.0833249986171722,-1539.1512451171875,304.1663818359375,0.6700822710990906,0.1367346197366714,0.0978875234723091,293.2096252441406,297.1499938964844,293.1499938964844,0.3759102821350097,-6918.080078125,304.149169921875,0.9990000128746032,0.5160017013549805,0.4405643343925476,293.3374328613281,297.1499938964844,293.1499938964844,0.0071393642574548,-2478.573974609375,299.9049987792969,0.4616592526435852,0.050000000745058,0.2346853911876678,291.1549987792969,291.1499938964844,259.7776184082031,258.2061462402344,280.37579345703125,294.66119384765625,291.15460205078125,1.0,0.2517247796058655,0.694883406162262,0.694883406162262,1.0,1.0,-1.1338801383972168,0.4645922482013702,0.6692878603935242,0.188531294465065,0.0,0.0,0.5521515607833862,61.40275192260742,50.0,1.6286598443984983,-12304.3798828125,172.21328735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,307.8070373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.291015625,18000.0,0.0,0.0,0.2767876386642456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424942970275879,0.5425001382827759,-5.86129181101569e-06,0.0,0.0002809042634908,0.0,0.0,34.6220588684082,0.0,0.0,0.0,0.3690558671951294,4.0,0.0,1.0
572880,293.1703796386719,297.1499938964844,293.1499938964844,0.0800043120980262,-1919.23095703125,304.15155029296875,0.6632381677627563,0.1336450278759002,0.1221992149949073,294.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.4616592526435852,0.050000000745058,0.0494744293391704,293.3226623535156,297.1499938964844,293.1499938964844,0.0833249986171722,-1539.1512451171875,304.1663818359375,0.6700822710990906,0.1367346197366714,0.0978875234723091,293.2096252441406,297.1499938964844,293.1499938964844,0.3759102821350097,-6918.080078125,304.149169921875,0.9990000128746032,0.5160017013549805,0.4405643343925476,293.3374328613281,297.1499938964844,293.1499938964844,0.0071393642574548,-2478.573974609375,299.9049987792969,0.4616592526435852,0.050000000745058,0.2346853911876678,291.1549987792969,291.1499938964844,259.7776184082031,258.2061462402344,280.37579345703125,294.66119384765625,291.15460205078125,1.0,0.2517247796058655,0.694883406162262,0.694883406162262,1.0,1.0,-1.1338801383972168,0.4645922482013702,0.6692878603935242,0.188531294465065,0.0,0.0,0.5521515607833862,61.40275192260742,50.0,1.6286598443984983,-12304.3798828125,172.21328735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,307.8070373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.291015625,18000.0,0.0,0.0,0.2767876386642456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424942970275879,0.5425001382827759,-5.86129181101569e-06,0.0,0.0002809042634908,0.0,0.0,34.6220588684082,0.0,0.0,0.0,0.3690558671951294,4.0,0.0,1.0
572940,293.1689147949219,297.1499938964844,293.1499938964844,0.0796744003891944,-1913.0023193359373,304.151611328125,0.6672481298446655,0.1334221214056015,0.1218982264399528,294.6611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.4664200246334076,0.050000000745058,0.0493948832154274,293.3209228515625,297.1499938964844,293.1499938964844,0.0800802186131477,-1492.438232421875,304.1663513183594,0.667694628238678,0.1327089220285415,0.0949916765093803,293.20635986328125,297.1499938964844,293.1499938964844,0.367246150970459,-6785.1259765625,304.1644287109375,0.9990000128746032,0.5151287913322449,0.4319149553775787,293.337158203125,297.1499938964844,293.1499938964844,0.0070523195900022,-2454.884033203125,299.84375,0.4664200246334076,0.050000000745058,0.2343080639839172,291.1636657714844,291.1499938964844,259.7593078613281,258.1925048828125,280.38092041015625,294.6611328125,291.1668701171875,1.0,0.2471226751804351,0.6946350932121277,0.6946350932121277,1.0,1.0,-1.119118094444275,0.4581144750118255,0.6610036492347717,0.1851911693811416,0.0,0.0,0.5501589775085449,59.19329071044922,53.0,21.376319885253903,-12203.349609375,164.3920440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22265625,307.82818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.947265625,18000.0,0.0,0.0,0.2765501141548157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407285690307617,0.5407344698905945,-5.8518962759990245e-06,0.0,0.0002806631964631,0.0,0.0,34.425750732421875,0.0,0.0,0.0,0.3684104681015014,4.0,0.0,1.0
573000,293.1689147949219,297.1499938964844,293.1499938964844,0.0796744003891944,-1913.0023193359373,304.151611328125,0.6672481298446655,0.1334221214056015,0.1218982264399528,294.6611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.4664200246334076,0.050000000745058,0.0493948832154274,293.3209228515625,297.1499938964844,293.1499938964844,0.0800802186131477,-1492.438232421875,304.1663513183594,0.667694628238678,0.1327089220285415,0.0949916765093803,293.20635986328125,297.1499938964844,293.1499938964844,0.367246150970459,-6785.1259765625,304.1644287109375,0.9990000128746032,0.5151287913322449,0.4319149553775787,293.337158203125,297.1499938964844,293.1499938964844,0.0070523195900022,-2454.884033203125,299.84375,0.4664200246334076,0.050000000745058,0.2343080639839172,291.1636657714844,291.1499938964844,259.7593078613281,258.1925048828125,280.38092041015625,294.6611328125,291.1668701171875,1.0,0.2471226751804351,0.6946350932121277,0.6946350932121277,1.0,1.0,-1.119118094444275,0.4581144750118255,0.6610036492347717,0.1851911693811416,0.0,0.0,0.5501589775085449,59.19329071044922,53.0,21.376319885253903,-12203.349609375,164.3920440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22265625,307.82818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.947265625,18000.0,0.0,0.0,0.2765501141548157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407285690307617,0.5407344698905945,-5.8518962759990245e-06,0.0,0.0002806631964631,0.0,0.0,34.425750732421875,0.0,0.0,0.0,0.3684104681015014,4.0,0.0,1.0
573060,293.16729736328125,297.1499938964844,293.1499938964844,0.0793615132570266,-1906.9639892578125,304.1515808105469,0.6697331070899963,0.1332748979330063,0.121707983314991,294.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.4691177904605865,0.050000000745058,0.0493475347757339,293.3187866210937,297.1499938964844,293.1499938964844,0.0768731087446212,-1446.472900390625,304.1662292480469,0.6636499762535095,0.1288100332021713,0.092213936150074,293.19677734375,297.1499938964844,293.1499938964844,0.3611720502376556,-6694.5087890625,304.1692810058594,0.9990000128746032,0.5156455039978027,0.4266799688339233,293.3362731933594,297.1499938964844,293.1499938964844,0.0069677145220339,-2430.830078125,299.788818359375,0.4691177904605865,0.050000000745058,0.2340834587812423,291.1857604980469,291.1499938964844,259.7408752441406,258.178955078125,280.3741760253906,294.6473083496094,291.18572998046875,1.0,0.2448160350322723,0.6944493055343628,0.6944493055343628,1.0,1.0,-1.1089422702789309,0.4536737501621246,0.6552684903144836,0.1828313469886779,0.0,0.0,0.5435509085655212,57.85927200317383,56.0,16.01723289489746,-12080.888671875,159.45436096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590026855469,307.8167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.29296875,18000.0,0.0,0.0,0.2758360803127289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303515791893005,0.5303574204444885,-5.798773145215819e-06,0.0,0.0002799385401885,0.0,0.0,33.29557418823242,0.0,0.0,0.0,0.3650247454643249,4.0,0.0,1.0
573120,293.16729736328125,297.1499938964844,293.1499938964844,0.0793615132570266,-1906.9639892578125,304.1515808105469,0.6697331070899963,0.1332748979330063,0.121707983314991,294.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.4691177904605865,0.050000000745058,0.0493475347757339,293.3187866210937,297.1499938964844,293.1499938964844,0.0768731087446212,-1446.472900390625,304.1662292480469,0.6636499762535095,0.1288100332021713,0.092213936150074,293.19677734375,297.1499938964844,293.1499938964844,0.3611720502376556,-6694.5087890625,304.1692810058594,0.9990000128746032,0.5156455039978027,0.4266799688339233,293.3362731933594,297.1499938964844,293.1499938964844,0.0069677145220339,-2430.830078125,299.788818359375,0.4691177904605865,0.050000000745058,0.2340834587812423,291.1857604980469,291.1499938964844,259.7408752441406,258.178955078125,280.3741760253906,294.6473083496094,291.18572998046875,1.0,0.2448160350322723,0.6944493055343628,0.6944493055343628,1.0,1.0,-1.1089422702789309,0.4536737501621246,0.6552684903144836,0.1828313469886779,0.0,0.0,0.5435509085655212,57.85927200317383,56.0,16.01723289489746,-12080.888671875,159.45436096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590026855469,307.8167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.29296875,18000.0,0.0,0.0,0.2758360803127289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303515791893005,0.5303574204444885,-5.798773145215819e-06,0.0,0.0002799385401885,0.0,0.0,33.29557418823242,0.0,0.0,0.0,0.3650247454643249,4.0,0.0,1.0
573180,293.1656494140625,297.1499938964844,293.1499938964844,0.0793114826083183,-1906.1907958984373,304.151123046875,0.6701436638832092,0.1331673860549926,0.1215948984026908,294.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.4696886837482452,0.050000000745058,0.0493373088538646,293.3165283203125,297.1499938964844,293.1499938964844,0.0739395394921302,-1405.0628662109375,304.16571044921875,0.6575562357902527,0.1249910295009613,0.0895276591181755,293.1907653808594,297.1499938964844,293.1499938964844,0.359892874956131,-6678.00341796875,304.16485595703125,0.9990000128746032,0.51568603515625,0.4255391061306,293.3354187011719,297.1499938964844,293.1499938964844,0.0069010755978524,-2413.9765625,299.7244567871094,0.4696886837482452,0.050000000745058,0.2340349555015564,291.1789855957031,291.1499938964844,259.7223815917969,258.1654968261719,280.36083984375,294.62811279296875,291.1780700683594,1.0,0.2441018223762512,0.6942635774612427,0.6942635774612427,1.0,1.0,-1.104141354560852,0.4515420496463775,0.6525992751121521,0.1817435771226883,0.0,0.0,0.5400559902191162,57.5380744934082,59.0,-3.690321683883667,-12016.4541015625,157.7284393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199462890625,307.822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.927734375,18000.0,0.0,0.0,0.2746703922748565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222670435905457,0.5222727656364441,-5.741434961237246e-06,0.0,0.0002787555276881,0.0,0.0,32.35512161254883,0.0,0.0,0.0,0.3622444868087768,4.0,0.0,1.0
573240,293.1656494140625,297.1499938964844,293.1499938964844,0.0793114826083183,-1906.1907958984373,304.151123046875,0.6701436638832092,0.1331673860549926,0.1215948984026908,294.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.4696886837482452,0.050000000745058,0.0493373088538646,293.3165283203125,297.1499938964844,293.1499938964844,0.0739395394921302,-1405.0628662109375,304.16571044921875,0.6575562357902527,0.1249910295009613,0.0895276591181755,293.1907653808594,297.1499938964844,293.1499938964844,0.359892874956131,-6678.00341796875,304.16485595703125,0.9990000128746032,0.51568603515625,0.4255391061306,293.3354187011719,297.1499938964844,293.1499938964844,0.0069010755978524,-2413.9765625,299.7244567871094,0.4696886837482452,0.050000000745058,0.2340349555015564,291.1789855957031,291.1499938964844,259.7223815917969,258.1654968261719,280.36083984375,294.62811279296875,291.1780700683594,1.0,0.2441018223762512,0.6942635774612427,0.6942635774612427,1.0,1.0,-1.104141354560852,0.4515420496463775,0.6525992751121521,0.1817435771226883,0.0,0.0,0.5400559902191162,57.5380744934082,59.0,-3.690321683883667,-12016.4541015625,157.7284393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199462890625,307.822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.927734375,18000.0,0.0,0.0,0.2746703922748565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222670435905457,0.5222727656364441,-5.741434961237246e-06,0.0,0.0002787555276881,0.0,0.0,32.35512161254883,0.0,0.0,0.0,0.3622444868087768,4.0,0.0,1.0
573300,293.1648864746094,297.1499938964844,293.1499938964844,0.0793062373995781,-1906.1734619140625,304.15093994140625,0.6697585582733154,0.1331202834844589,0.1215558350086212,294.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.4694086015224457,0.050000000745058,0.0493423603475093,293.3154296875,297.1499938964844,293.1499938964844,0.0724916830658912,-1384.759033203125,304.1654968261719,0.6539669036865234,0.1230999305844307,0.0882066115736961,293.18951416015625,297.1499938964844,293.1499938964844,0.3604005873203277,-6687.115234375,304.1612243652344,0.9990000128746032,0.515421450138092,0.4261004030704498,293.3350524902344,297.1499938964844,293.1499938964844,0.0068701189011335,-2406.2158203125,299.6919250488281,0.4694086015224457,0.050000000745058,0.2340589165687561,291.1748046875,291.1499938964844,259.71307373046875,258.1587829589844,280.3553771972656,294.622314453125,291.1737976074219,1.0,0.2442366778850555,0.6941706538200378,0.6941706538200378,1.0,1.0,-1.1032168865203855,0.4511125385761261,0.6521043181419373,0.1815365254878997,0.0,0.0,0.5388215184211731,57.6543083190918,59.0,-8.120620727539062,-12002.34765625,157.73159790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.349609375,307.8299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.486328125,18000.0,0.0,0.0,0.2740035653114319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519592821598053,0.5195985436439514,-5.72182034375146e-06,0.0,0.0002780788054224,0.0,0.0,32.04447937011719,0.0,0.0,0.0,0.3613035678863525,4.0,0.0,1.0
573360,293.1641540527344,297.1499938964844,293.1499938964844,0.0793139860033989,-1906.405517578125,304.1507568359375,0.6690346002578735,0.1330750882625579,0.121524803340435,294.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.4688007235527038,0.050000000745058,0.0493532456457614,293.3143310546875,297.1499938964844,293.1499938964844,0.0710550397634506,-1364.7120361328125,304.165283203125,0.6500924229621887,0.1212182939052581,0.086897037923336,293.1893920898437,297.1499938964844,293.1499938964844,0.3615956902503967,-6706.52099609375,304.1570129394531,0.9990000128746032,0.5149456858634949,0.4273090660572052,293.3347473144531,297.1499938964844,293.1499938964844,0.0068403254263103,-2398.82763671875,299.65899658203125,0.4688007235527038,0.050000000745058,0.2341105490922927,291.1698303222656,291.1499938964844,259.7037353515625,258.1520690917969,280.3506774902344,294.6189880371094,291.1686096191406,1.0,0.2446528524160385,0.6940855979919434,0.6940855979919434,1.0,1.0,-1.1031330823898315,0.4510474801063537,0.6520856618881226,0.1815213114023208,0.0,0.0,0.537993848323822,57.92929458618164,62.0,-11.726771354675291,-11996.3076171875,158.2282257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3755187988281,307.83673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.205078125,18000.0,0.0,0.0,0.2733182907104492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175567269325256,0.5175624489784241,-5.7065431064984296e-06,0.0,0.0002773833111859,0.0,0.0,31.807537078857425,0.0,0.0,0.0,0.3605895042419433,4.0,0.0,1.0
