time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573420,293.162841796875,297.1499938964844,293.1499938964844,0.0793576687574386,-1907.4093017578125,304.1504211425781,0.6667475700378418,0.1329849511384964,0.1214788258075714,294.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4667146801948547,0.050000000745058,0.0493899025022983,293.312255859375,297.1499938964844,293.1499938964844,0.0682024285197258,-1325.2120361328125,304.1649475097656,0.6417145133018494,0.1174770891666412,0.0843057632446289,293.1923522949219,297.1499938964844,293.1499938964844,0.3657561540603637,-6771.4951171875,304.1477355957031,0.9990000128746032,0.5133535265922546,0.4313565790653229,293.3343200683594,297.1499938964844,293.1499938964844,0.0067838565446436,-2385.013671875,299.59197998046875,0.4667146801948547,0.050000000745058,0.2342844307422638,291.1578674316406,291.1499938964844,259.6849670410156,258.1386413574219,280.343505859375,294.6188049316406,291.156494140625,1.0,0.2461943626403808,0.6939154267311096,0.6939154267311096,1.0,1.0,-1.105077862739563,0.4518295228481293,0.6532483696937561,0.18196602165699,0.0,0.0,0.537732720375061,58.88392639160156,65.0,-15.97834300994873,-12007.9755859375,160.47682189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40936279296875,307.84649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.716796875,18000.0,0.0,0.0,0.2720013260841369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5158785581588745,0.515884280204773,-5.690331818186678e-06,0.0,0.0002760467759799,0.0,0.0,31.596094131469727,0.0,0.0,0.0,0.3599632680416107,4.0,0.0,1.0
573480,293.162841796875,297.1499938964844,293.1499938964844,0.0793576687574386,-1907.4093017578125,304.1504211425781,0.6667475700378418,0.1329849511384964,0.1214788258075714,294.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4667146801948547,0.050000000745058,0.0493899025022983,293.312255859375,297.1499938964844,293.1499938964844,0.0682024285197258,-1325.2120361328125,304.1649475097656,0.6417145133018494,0.1174770891666412,0.0843057632446289,293.1923522949219,297.1499938964844,293.1499938964844,0.3657561540603637,-6771.4951171875,304.1477355957031,0.9990000128746032,0.5133535265922546,0.4313565790653229,293.3343200683594,297.1499938964844,293.1499938964844,0.0067838565446436,-2385.013671875,299.59197998046875,0.4667146801948547,0.050000000745058,0.2342844307422638,291.1578674316406,291.1499938964844,259.6849670410156,258.1386413574219,280.343505859375,294.6188049316406,291.156494140625,1.0,0.2461943626403808,0.6939154267311096,0.6939154267311096,1.0,1.0,-1.105077862739563,0.4518295228481293,0.6532483696937561,0.18196602165699,0.0,0.0,0.537732720375061,58.88392639160156,65.0,-15.97834300994873,-12007.9755859375,160.47682189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40936279296875,307.84649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.716796875,18000.0,0.0,0.0,0.2720013260841369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5158785581588745,0.515884280204773,-5.690331818186678e-06,0.0,0.0002760467759799,0.0,0.0,31.596094131469727,0.0,0.0,0.0,0.3599632680416107,4.0,0.0,1.0
573540,293.16168212890625,297.1499938964844,293.1499938964844,0.0794149935245513,-1908.6578369140625,304.15020751953125,0.6635912656784058,0.1328911036252975,0.1214458271861076,294.6557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4635641872882843,0.050000000745058,0.0494431890547275,293.3102111816406,297.1499938964844,293.1499938964844,0.0653578862547874,-1286.2298583984375,304.1647033691406,0.6327805519104004,0.1137801185250282,0.0817502215504646,293.1990966796875,297.1499938964844,293.1499938964844,0.3718418180942535,-6864.36083984375,304.13836669921875,0.9990000128746032,0.5109207034111023,0.4371744990348816,293.3341979980469,297.1499938964844,293.1499938964844,0.0067296382039785,-2371.76123046875,299.5240783691406,0.4635641872882843,0.050000000745058,0.234537199139595,291.1456298828125,291.1499938964844,259.66607666015625,258.125244140625,280.338623046875,294.6255187988281,291.144287109375,1.0,0.2485087215900421,0.6937453150749207,0.6937453150749207,1.0,1.0,-1.109320878982544,0.4536051750183105,0.6557157039642334,0.1829259842634201,0.0,0.0,0.5391422510147095,60.28985595703125,53.0,-16.902231216430664,-12045.6474609375,164.13046264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117431640625,307.84619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.083984375,18000.0,0.0,0.0,0.2709251344203949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5173080563545227,0.5173137187957764,-5.693657385563711e-06,0.0,0.0002749545674305,0.0,0.0,31.726993560791016,0.0,0.0,0.0,0.3603821396827698,4.0,0.0,1.0
573600,293.16168212890625,297.1499938964844,293.1499938964844,0.0794149935245513,-1908.6578369140625,304.15020751953125,0.6635912656784058,0.1328911036252975,0.1214458271861076,294.6557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4635641872882843,0.050000000745058,0.0494431890547275,293.3102111816406,297.1499938964844,293.1499938964844,0.0653578862547874,-1286.2298583984375,304.1647033691406,0.6327805519104004,0.1137801185250282,0.0817502215504646,293.1990966796875,297.1499938964844,293.1499938964844,0.3718418180942535,-6864.36083984375,304.13836669921875,0.9990000128746032,0.5109207034111023,0.4371744990348816,293.3341979980469,297.1499938964844,293.1499938964844,0.0067296382039785,-2371.76123046875,299.5240783691406,0.4635641872882843,0.050000000745058,0.234537199139595,291.1456298828125,291.1499938964844,259.66607666015625,258.125244140625,280.338623046875,294.6255187988281,291.144287109375,1.0,0.2485087215900421,0.6937453150749207,0.6937453150749207,1.0,1.0,-1.109320878982544,0.4536051750183105,0.6557157039642334,0.1829259842634201,0.0,0.0,0.5391422510147095,60.28985595703125,53.0,-16.902231216430664,-12045.6474609375,164.13046264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117431640625,307.84619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.083984375,18000.0,0.0,0.0,0.2709251344203949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5173080563545227,0.5173137187957764,-5.693657385563711e-06,0.0,0.0002749545674305,0.0,0.0,31.726993560791016,0.0,0.0,0.0,0.3603821396827698,4.0,0.0,1.0
573660,293.1606750488281,297.1499938964844,293.1499938964844,0.0793594717979431,-1907.639404296875,304.1502380371094,0.6651634573936462,0.1328578293323516,0.1213710308074951,294.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4653438329696655,0.050000000745058,0.0494134053587913,293.3080139160156,297.1499938964844,293.1499938964844,0.0630309879779815,-1254.559326171875,304.1646728515625,0.6293109655380249,0.1109725683927536,0.0797313228249549,293.2024230957031,297.1499938964844,293.1499938964844,0.3689822256565094,-6818.6923828125,304.1468811035156,0.9990000128746032,0.5092461705207825,0.4339317381381988,293.3341369628906,297.1499938964844,293.1499938964844,0.0066728638485074,-2356.3544921875,299.47235107421875,0.4653438329696655,0.050000000745058,0.2343959361314773,291.1432800292969,291.1499938964844,259.65087890625,258.114501953125,280.3373718261719,294.62225341796875,291.14501953125,1.0,0.246426448225975,0.6935290098190308,0.6935290098190308,1.0,1.0,-1.102715253829956,0.4506545960903168,0.6520606875419617,0.1815269589424133,0.0,0.0,0.5402528643608093,59.45260238647461,53.0,1.863670229911804,-12024.27734375,160.9878692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952331542969,307.8659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.77734375,18000.0,0.0,0.0,0.2702781856060028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5199059247970581,0.5199116468429565,-5.708017852157354e-06,0.0,0.0002742980141192,0.0,0.0,32.0048942565918,0.0,0.0,0.0,0.3612056672573089,4.0,0.0,1.0
573720,293.160400390625,297.1499938964844,293.1499938964844,0.0793140828609466,-1906.7398681640625,304.1502990722656,0.6661577820777893,0.1328587681055069,0.1213510185480117,294.653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.4663758873939514,0.050000000745058,0.0493957698345184,293.3074035644531,297.1499938964844,293.1499938964844,0.0624285601079463,-1246.3629150390625,304.1647033691406,0.6289603114128113,0.1102891415357589,0.0792349204421043,293.201904296875,297.1499938964844,293.1499938964844,0.3670240938663482,-6788.32763671875,304.15087890625,0.9990000128746032,0.5090806484222412,0.4319995045661926,293.3341064453125,297.1499938964844,293.1499938964844,0.0066559743136167,-2351.33447265625,299.4610290527344,0.4663758873939514,0.050000000745058,0.2343122661113739,291.14697265625,291.1499938964844,259.6470642089844,258.11181640625,280.3358459472656,294.61749267578125,291.14947509765625,1.0,0.2454700171947479,0.6934749484062195,0.6934749484062195,1.0,1.0,-1.0996551513671875,0.4493088126182556,0.6503463983535767,0.1808629184961319,0.0,0.0,0.539892315864563,58.96690368652344,56.0,9.387561798095703,-12007.412109375,159.35926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.391357421875,307.8716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.625,18000.0,0.0,0.0,0.2701222598552704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5200456976890564,0.5200514197349548,-5.7106690292130224e-06,0.0,0.0002741397474892,0.0,0.0,32.02873992919922,0.0,0.0,0.0,0.3612525165081024,4.0,0.0,1.0
573780,293.1590576171875,297.1499938964844,293.1499938964844,0.079197883605957,-1904.40185546875,304.150390625,0.6674805879592896,0.13286854326725,0.121333472430706,294.65008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.4676896333694458,0.050000000745058,0.0493729598820209,293.3044128417969,297.1499938964844,293.1499938964844,0.0595385618507862,-1207.4005126953125,304.16461181640625,0.6240864396095276,0.1069062873721122,0.0768420174717903,293.1976013183594,297.1499938964844,293.1499938964844,0.3640730381011963,-6743.47509765625,304.1551208496094,0.9990000128746032,0.5086410045623779,0.4294848144054413,293.33380126953125,297.1499938964844,293.1499938964844,0.0065815867856144,-2329.681396484375,299.4035949707031,0.4676896333694458,0.050000000745058,0.2342040687799453,291.162353515625,291.1499938964844,259.6278991699219,258.0983581542969,280.3182678222656,294.5877990722656,291.1619873046875,1.0,0.2443990260362625,0.6932045817375183,0.6932045817375183,1.0,1.0,-1.0935832262039185,0.4465991556644439,0.6469840407371521,0.1795114427804947,0.0,0.0,0.5368857383728027,58.31171798706055,59.0,7.795864105224609,-11941.8408203125,156.7240753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381103515625,307.8485412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.6328125,18000.0,0.0,0.0,0.2692842185497284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5158131122589111,0.5158188343048096,-5.695107574865688e-06,0.0,0.0002732892462518,0.0,0.0,31.613149642944336,0.0,0.0,0.0,0.3599745035171509,4.0,0.0,1.0
573840,293.1590576171875,297.1499938964844,293.1499938964844,0.079197883605957,-1904.40185546875,304.150390625,0.6674805879592896,0.13286854326725,0.121333472430706,294.65008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.4676896333694458,0.050000000745058,0.0493729598820209,293.3044128417969,297.1499938964844,293.1499938964844,0.0595385618507862,-1207.4005126953125,304.16461181640625,0.6240864396095276,0.1069062873721122,0.0768420174717903,293.1976013183594,297.1499938964844,293.1499938964844,0.3640730381011963,-6743.47509765625,304.1551208496094,0.9990000128746032,0.5086410045623779,0.4294848144054413,293.33380126953125,297.1499938964844,293.1499938964844,0.0065815867856144,-2329.681396484375,299.4035949707031,0.4676896333694458,0.050000000745058,0.2342040687799453,291.162353515625,291.1499938964844,259.6278991699219,258.0983581542969,280.3182678222656,294.5877990722656,291.1619873046875,1.0,0.2443990260362625,0.6932045817375183,0.6932045817375183,1.0,1.0,-1.0935832262039185,0.4465991556644439,0.6469840407371521,0.1795114427804947,0.0,0.0,0.5368857383728027,58.31171798706055,59.0,7.795864105224609,-11941.8408203125,156.7240753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381103515625,307.8485412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.6328125,18000.0,0.0,0.0,0.2692842185497284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5158131122589111,0.5158188343048096,-5.695107574865688e-06,0.0,0.0002732892462518,0.0,0.0,31.613149642944336,0.0,0.0,0.0,0.3599745035171509,4.0,0.0,1.0
573900,293.15838623046875,297.1499938964844,293.1499938964844,0.0792315155267715,-1905.0833740234373,304.1502685546875,0.6674182415008545,0.13288414478302,0.1213451400399208,294.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.4676089584827423,0.050000000745058,0.0493743829429149,293.3029479980469,297.1499938964844,293.1499938964844,0.0581798888742923,-1189.353271484375,304.1644287109375,0.6209951639175415,0.1052427589893341,0.0756739675998687,293.1963806152344,297.1499938964844,293.1499938964844,0.3642736971378326,-6747.05859375,304.15380859375,0.9990000128746032,0.5082753300666809,0.4296410977840423,293.3336181640625,297.1499938964844,293.1499938964844,0.0065505020320415,-2321.4365234375,299.3711242675781,0.4676089584827423,0.050000000745058,0.2342108190059662,291.1591186523437,291.1499938964844,259.6182556152344,258.09161376953125,280.3099975585937,294.5761108398437,291.1581726074219,1.0,0.2443837821483612,0.6930693984031677,0.6930693984031677,1.0,1.0,-1.0923922061920166,0.4460371732711792,0.6463549733161926,0.1792591661214828,0.0,0.0,0.5365885496139526,58.33332443237305,59.0,-0.9146102070808412,-11925.7041015625,156.48878479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37908935546875,307.838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.85546875,18000.0,0.0,0.0,0.2688440680503845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5143787860870361,0.5143844485282898,-5.683999006578233e-06,0.0,0.0002728425606619,0.0,0.0,31.44583320617676,0.0,0.0,0.0,0.3594932854175567,4.0,0.0,1.0
573960,293.15771484375,297.1499938964844,293.1499938964844,0.0792800784111023,-1906.047119140625,304.1501159667969,0.6670142412185669,0.1329071223735809,0.1213696002960205,294.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.4671765565872192,0.050000000745058,0.0493819490075111,293.30145263671875,297.1499938964844,293.1499938964844,0.0568373091518878,-1171.6241455078125,304.16424560546875,0.6175479888916016,0.1035976633429527,0.0745235383510589,293.19610595703125,297.1499938964844,293.1499938964844,0.3651585578918457,-6761.0546875,304.1514892578125,0.9990000128746032,0.507747232913971,0.4304744899272918,293.3333740234375,297.1499938964844,293.1499938964844,0.0065210578031837,-2313.680419921875,299.3384094238281,0.4671765565872192,0.050000000745058,0.2342467159032821,291.155029296875,291.1499938964844,259.60858154296875,258.0848693847656,280.3022155761719,294.5671081542969,291.1541442871094,1.0,0.2446642369031906,0.6929919123649597,0.6929919123649597,1.0,1.0,-1.092092752456665,0.4458740353584289,0.6462187170982361,0.1792156100273132,0.0,0.0,0.5366644263267517,58.52190017700195,62.0,-5.708700656890869,-11922.3671875,156.76995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3754577636719,307.8317565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.353515625,18000.0,0.0,0.0,0.2684252858161926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5140007734298706,0.514006495475769,-5.678605248249369e-06,0.0,0.0002724175574257,0.0,0.0,31.39033889770508,0.0,0.0,0.0,0.3593299090862274,4.0,0.0,1.0
574020,293.1564636230469,297.1499938964844,293.1499938964844,0.0794102847576141,-1908.5943603515625,304.1498718261719,0.6653361320495605,0.132968321442604,0.1214498654007911,294.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.4653670787811279,0.050000000745058,0.0494130812585353,293.29852294921875,297.1499938964844,293.1499938964844,0.0541898757219314,-1136.9517822265625,304.1639099121094,0.6094648838043213,0.100354790687561,0.0722698420286178,293.1983947753906,297.1499938964844,293.1499938964844,0.368724524974823,-6815.9970703125,304.14501953125,0.9990000128746032,0.5061227083206177,0.433889091014862,293.3329772949219,297.1499938964844,293.1499938964844,0.006465159356594,-2299.0322265625,299.2726745605469,0.4653670787811279,0.050000000745058,0.234394371509552,291.1461486816406,291.1499938964844,259.589111328125,258.0712890625,280.2892150878906,294.55694580078125,291.14501953125,1.0,0.2459892630577087,0.6928369402885437,0.6928369402885437,1.0,1.0,-1.0937963724136353,0.4465466737747192,0.647249698638916,0.1796308904886245,0.0,0.0,0.5377475023269653,59.33370971679688,50.0,-11.552631378173828,-11937.9130859375,158.67530822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356689453125,307.8163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.833984375,18000.0,0.0,0.0,0.2677435278892517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150220990180969,0.5150277614593506,-5.6802923609211575e-06,0.0,0.0002717256429605,0.0,0.0,31.480249404907227,0.0,0.0,0.0,0.3596194982528686,4.0,0.0,1.0
574080,293.1564636230469,297.1499938964844,293.1499938964844,0.0794102847576141,-1908.5943603515625,304.1498718261719,0.6653361320495605,0.132968321442604,0.1214498654007911,294.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.4653670787811279,0.050000000745058,0.0494130812585353,293.29852294921875,297.1499938964844,293.1499938964844,0.0541898757219314,-1136.9517822265625,304.1639099121094,0.6094648838043213,0.100354790687561,0.0722698420286178,293.1983947753906,297.1499938964844,293.1499938964844,0.368724524974823,-6815.9970703125,304.14501953125,0.9990000128746032,0.5061227083206177,0.433889091014862,293.3329772949219,297.1499938964844,293.1499938964844,0.006465159356594,-2299.0322265625,299.2726745605469,0.4653670787811279,0.050000000745058,0.234394371509552,291.1461486816406,291.1499938964844,259.589111328125,258.0712890625,280.2892150878906,294.55694580078125,291.14501953125,1.0,0.2459892630577087,0.6928369402885437,0.6928369402885437,1.0,1.0,-1.0937963724136353,0.4465466737747192,0.647249698638916,0.1796308904886245,0.0,0.0,0.5377475023269653,59.33370971679688,50.0,-11.552631378173828,-11937.9130859375,158.67530822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356689453125,307.8163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.833984375,18000.0,0.0,0.0,0.2677435278892517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150220990180969,0.5150277614593506,-5.6802923609211575e-06,0.0,0.0002717256429605,0.0,0.0,31.480249404907227,0.0,0.0,0.0,0.3596194982528686,4.0,0.0,1.0
574140,293.155029296875,297.1499938964844,293.1499938964844,0.07940673828125,-1908.45556640625,304.1499328613281,0.6692178845405579,0.1330926567316055,0.1214810311794281,294.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.469047486782074,0.050000000745058,0.0493489429354667,293.29541015625,297.1499938964844,293.1499938964844,0.0514285266399383,-1101.00341796875,304.16387939453125,0.6061190962791443,0.0972203016281127,0.0700082555413246,293.1972351074219,297.1499938964844,293.1499938964844,0.3618891537189483,-6710.01123046875,304.1586303710937,0.9990000128746032,0.5051009654998779,0.4268210828304291,293.3324279785156,297.1499938964844,293.1499938964844,0.0063928221352398,-2278.15087890625,299.21173095703125,0.469047486782074,0.050000000745058,0.2340901494026184,291.1488342285156,291.1499938964844,259.5694580078125,258.0576171875,280.2822570800781,294.5390625,291.1515197753906,1.0,0.2421767264604568,0.6926819086074829,0.6926819086074829,1.0,1.0,-1.0821988582611084,0.4414148926734924,0.640783965587616,0.1773007661104202,0.0,0.0,0.53815758228302,57.56696319580078,53.0,12.340347290039062,-11882.4921875,152.7328643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3296203613281,307.8368835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.423828125,18000.0,0.0,0.0,0.2672450542449951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171676874160767,0.5171734094619751,-5.693764251191169e-06,0.0,0.0002712197601795,0.0,0.0,31.71616172790528,0.0,0.0,0.0,0.3602921068668365,4.0,0.0,1.0
574200,293.155029296875,297.1499938964844,293.1499938964844,0.07940673828125,-1908.45556640625,304.1499328613281,0.6692178845405579,0.1330926567316055,0.1214810311794281,294.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.469047486782074,0.050000000745058,0.0493489429354667,293.29541015625,297.1499938964844,293.1499938964844,0.0514285266399383,-1101.00341796875,304.16387939453125,0.6061190962791443,0.0972203016281127,0.0700082555413246,293.1972351074219,297.1499938964844,293.1499938964844,0.3618891537189483,-6710.01123046875,304.1586303710937,0.9990000128746032,0.5051009654998779,0.4268210828304291,293.3324279785156,297.1499938964844,293.1499938964844,0.0063928221352398,-2278.15087890625,299.21173095703125,0.469047486782074,0.050000000745058,0.2340901494026184,291.1488342285156,291.1499938964844,259.5694580078125,258.0576171875,280.2822570800781,294.5390625,291.1515197753906,1.0,0.2421767264604568,0.6926819086074829,0.6926819086074829,1.0,1.0,-1.0821988582611084,0.4414148926734924,0.640783965587616,0.1773007661104202,0.0,0.0,0.53815758228302,57.56696319580078,53.0,12.340347290039062,-11882.4921875,152.7328643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3296203613281,307.8368835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.423828125,18000.0,0.0,0.0,0.2672450542449951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171676874160767,0.5171734094619751,-5.693764251191169e-06,0.0,0.0002712197601795,0.0,0.0,31.71616172790528,0.0,0.0,0.0,0.3602921068668365,4.0,0.0,1.0
574260,293.1535949707031,297.1499938964844,293.1499938964844,0.0793815851211547,-1907.765625,304.1499938964844,0.6716523766517639,0.1332548558712005,0.1215885356068611,294.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.4710367321968078,0.050000000745058,0.0493129603564739,293.292236328125,297.1499938964844,293.1499938964844,0.0486939288675785,-1065.634765625,304.1637878417969,0.6012850403785706,0.0941816568374633,0.0678444653749466,293.189453125,297.1499938964844,293.1499938964844,0.3572672307491302,-6640.5625,304.1630554199219,0.9990000128746032,0.5054844617843628,0.422800749540329,293.33172607421875,297.1499938964844,293.1499938964844,0.0063203684985637,-2256.18310546875,299.1571960449219,0.4710367321968078,0.050000000745058,0.2339194416999817,291.1662902832031,291.1499938964844,259.5496520996094,258.0438232421875,280.2623291015625,294.5030517578125,291.1661071777344,1.0,0.240498274564743,0.6925041079521179,0.6925041079521179,1.0,1.0,-1.07465398311615,0.4380644559860229,0.636589527130127,0.1757649332284927,0.0,0.0,0.534491777420044,56.5629768371582,56.0,10.42247200012207,-11803.494140625,149.18841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32354736328125,307.81463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7578125,18000.0,0.0,0.0,0.2666067481040954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120040774345398,0.5120097398757935,-5.673378836945631e-06,0.0,0.0002705719380173,0.0,0.0,31.206035614013672,0.0,0.0,0.0,0.358712762594223,4.0,0.0,1.0
574320,293.1535949707031,297.1499938964844,293.1499938964844,0.0793815851211547,-1907.765625,304.1499938964844,0.6716523766517639,0.1332548558712005,0.1215885356068611,294.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.4710367321968078,0.050000000745058,0.0493129603564739,293.292236328125,297.1499938964844,293.1499938964844,0.0486939288675785,-1065.634765625,304.1637878417969,0.6012850403785706,0.0941816568374633,0.0678444653749466,293.189453125,297.1499938964844,293.1499938964844,0.3572672307491302,-6640.5625,304.1630554199219,0.9990000128746032,0.5054844617843628,0.422800749540329,293.33172607421875,297.1499938964844,293.1499938964844,0.0063203684985637,-2256.18310546875,299.1571960449219,0.4710367321968078,0.050000000745058,0.2339194416999817,291.1662902832031,291.1499938964844,259.5496520996094,258.0438232421875,280.2623291015625,294.5030517578125,291.1661071777344,1.0,0.240498274564743,0.6925041079521179,0.6925041079521179,1.0,1.0,-1.07465398311615,0.4380644559860229,0.636589527130127,0.1757649332284927,0.0,0.0,0.534491777420044,56.5629768371582,56.0,10.42247200012207,-11803.494140625,149.18841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32354736328125,307.81463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7578125,18000.0,0.0,0.0,0.2666067481040954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120040774345398,0.5120097398757935,-5.673378836945631e-06,0.0,0.0002705719380173,0.0,0.0,31.206035614013672,0.0,0.0,0.0,0.358712762594223,4.0,0.0,1.0
574380,293.1522216796875,297.1499938964844,293.1499938964844,0.0795648023486137,-1911.264404296875,304.1496887207031,0.6720774173736572,0.1334443092346191,0.1217501387000083,294.6322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.4711334109306335,0.050000000745058,0.049311202019453,293.2890014648437,297.1499938964844,293.1499938964844,0.0461721234023571,-1033.5003662109375,304.16339111328125,0.5944247245788574,0.0912330225110054,0.0657659918069839,293.1849670410156,297.1499938964844,293.1499938964844,0.3570152521133423,-6638.82421875,304.15899658203125,0.9990000128746032,0.5054038763046265,0.4226019084453583,293.33087158203125,297.1499938964844,293.1499938964844,0.0062617133371531,-2240.03564453125,299.0941162109375,0.4711334109306335,0.050000000745058,0.2339111119508743,291.1598205566406,291.1499938964844,259.5296325683594,258.0299377441406,280.24432373046875,294.4774169921875,291.158935546875,1.0,0.2402925491333007,0.6923263072967529,0.6923263072967529,1.0,1.0,-1.0721014738082886,0.4368698000907898,0.6352317333221436,0.1753183603286743,0.0,0.0,0.533554196357727,56.48937225341797,59.0,-4.597456455230713,-11772.8232421875,148.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,307.8015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2658346891403198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5089250206947327,0.5089306831359863,-5.649571448884672e-06,0.0,0.0002697884046938,0.0,0.0,30.850431442260746,0.0,0.0,0.0,0.3576544523239136,4.0,0.0,1.0
574440,293.1522216796875,297.1499938964844,293.1499938964844,0.0795648023486137,-1911.264404296875,304.1496887207031,0.6720774173736572,0.1334443092346191,0.1217501387000083,294.6322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.4711334109306335,0.050000000745058,0.049311202019453,293.2890014648437,297.1499938964844,293.1499938964844,0.0461721234023571,-1033.5003662109375,304.16339111328125,0.5944247245788574,0.0912330225110054,0.0657659918069839,293.1849670410156,297.1499938964844,293.1499938964844,0.3570152521133423,-6638.82421875,304.15899658203125,0.9990000128746032,0.5054038763046265,0.4226019084453583,293.33087158203125,297.1499938964844,293.1499938964844,0.0062617133371531,-2240.03564453125,299.0941162109375,0.4711334109306335,0.050000000745058,0.2339111119508743,291.1598205566406,291.1499938964844,259.5296325683594,258.0299377441406,280.24432373046875,294.4774169921875,291.158935546875,1.0,0.2402925491333007,0.6923263072967529,0.6923263072967529,1.0,1.0,-1.0721014738082886,0.4368698000907898,0.6352317333221436,0.1753183603286743,0.0,0.0,0.533554196357727,56.48937225341797,59.0,-4.597456455230713,-11772.8232421875,148.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,307.8015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2658346891403198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5089250206947327,0.5089306831359863,-5.649571448884672e-06,0.0,0.0002697884046938,0.0,0.0,30.850431442260746,0.0,0.0,0.0,0.3576544523239136,4.0,0.0,1.0
574500,293.15155029296875,297.1499938964844,293.1499938964844,0.0796766132116317,-1913.39453125,304.1495361328125,0.6717402338981628,0.1335483640432357,0.1218490749597549,294.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4706716537475586,0.050000000745058,0.0493196584284305,293.2873840332031,297.1499938964844,293.1499938964844,0.0449457094073295,-1017.954345703125,304.1632080078125,0.5904152989387512,0.0897919237613678,0.0647575408220291,293.184326171875,297.1499938964844,293.1499938964844,0.3579508066177368,-6654.060546875,304.1556701660156,0.9990000128746032,0.5050871968269348,0.423549085855484,293.3304443359375,297.1499938964844,293.1499938964844,0.0062344619072973,-2232.592041015625,299.0623474121094,0.4706716537475586,0.050000000745058,0.2339512258768081,291.15582275390625,291.1499938964844,259.5195617675781,258.0229187011719,280.2365417480469,294.46875,291.1548156738281,1.0,0.2406463772058487,0.692237377166748,0.692237377166748,1.0,1.0,-1.07220458984375,0.4368716478347778,0.6353330016136169,0.1753826886415481,0.0,0.0,0.5335650444030762,56.70609664916992,59.0,-8.29993724822998,-11773.177734375,148.9017791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3308410644531,307.7977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.646484375,18000.0,0.0,0.0,0.2654654085636139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5085313320159912,0.5085369944572449,-5.644803877657978e-06,0.0,0.000269413634669,0.0,0.0,30.79718971252441,0.0,0.0,0.0,0.357493132352829,4.0,0.0,1.0
574560,293.1509094238281,297.1499938964844,293.1499938964844,0.0798024013638496,-1915.793701171875,304.1493835449219,0.6710913181304932,0.1336564123630523,0.1219574511051178,294.6280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.4699110686779022,0.050000000745058,0.0493334792554378,293.2857666015625,297.1499938964844,293.1499938964844,0.0437427423894405,-1002.7515869140624,304.1629943847656,0.5860656499862671,0.0883709043264389,0.0637675523757934,293.1847839355469,297.1499938964844,293.1499938964844,0.3595212399959564,-6678.818359375,304.1517639160156,0.9990000128746032,0.5045663714408875,0.4250930249691009,293.3300476074219,297.1499938964844,293.1499938964844,0.0062081976793706,-2225.48779296875,299.0302734375,0.4699110686779022,0.050000000745058,0.2340167760848999,291.15106201171875,291.1499938964844,259.50946044921875,258.015869140625,280.2294311523437,294.4626159667969,291.1498718261719,1.0,0.241260826587677,0.69215989112854,0.69215989112854,1.0,1.0,-1.0730944871902466,0.4372183680534363,0.6358761191368103,0.1756118088960647,0.0,0.0,0.5339696407318115,57.0683822631836,62.0,-11.443414688110352,-11781.23046875,149.76226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32781982421875,307.79296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.2651364207267761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5087372660636902,0.5087429285049438,-5.643779331876431e-06,0.0,0.0002690797846298,0.0,0.0,30.808809280395508,0.0,0.0,0.0,0.3575378656387329,4.0,0.0,1.0
574620,293.1496887207031,297.1499938964844,293.1499938964844,0.0800841674208641,-1921.17138671875,304.1491394042969,0.6690201759338379,0.1338787525892257,0.1221947595477104,294.6235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.467583417892456,0.050000000745058,0.0493749268352985,293.28253173828125,297.1499938964844,293.1499938964844,0.0413991846144199,-973.2227172851562,304.1625671386719,0.5764967799186707,0.0855837687849998,0.0618373975157737,293.1886901855469,297.1499938964844,293.1499938964844,0.3643004596233368,-6752.55078125,304.1432189941406,0.9990000128746032,0.5029022693634033,0.4296912848949432,293.3293762207031,297.1499938964844,293.1499938964844,0.0061583272181451,-2212.144775390625,298.96514892578125,0.467583417892456,0.050000000745058,0.2342133820056915,291.13970947265625,291.1499938964844,259.48907470703125,258.0016784667969,280.2171630859375,294.4569091796875,291.1383972167969,1.0,0.2431504279375076,0.6920049786567688,0.6920049786567688,1.0,1.0,-1.0768669843673706,0.4387804865837097,0.6380864381790161,0.1764789670705795,0.0,0.0,0.5360901355743408,58.16738128662109,50.0,-15.108952522277832,-11820.2919921875,152.62403869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3058776855469,307.7807922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.146484375,18000.0,0.0,0.0,0.264681726694107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5113820433616638,0.5113876461982727,-5.65471054869704e-06,0.0,0.0002686182851903,0.0,0.0,31.06976318359375,0.0,0.0,0.0,0.3583658337593078,4.0,0.0,1.0
574680,293.1496887207031,297.1499938964844,293.1499938964844,0.0800841674208641,-1921.17138671875,304.1491394042969,0.6690201759338379,0.1338787525892257,0.1221947595477104,294.6235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.467583417892456,0.050000000745058,0.0493749268352985,293.28253173828125,297.1499938964844,293.1499938964844,0.0413991846144199,-973.2227172851562,304.1625671386719,0.5764967799186707,0.0855837687849998,0.0618373975157737,293.1886901855469,297.1499938964844,293.1499938964844,0.3643004596233368,-6752.55078125,304.1432189941406,0.9990000128746032,0.5029022693634033,0.4296912848949432,293.3293762207031,297.1499938964844,293.1499938964844,0.0061583272181451,-2212.144775390625,298.96514892578125,0.467583417892456,0.050000000745058,0.2342133820056915,291.13970947265625,291.1499938964844,259.48907470703125,258.0016784667969,280.2171630859375,294.4569091796875,291.1383972167969,1.0,0.2431504279375076,0.6920049786567688,0.6920049786567688,1.0,1.0,-1.0768669843673706,0.4387804865837097,0.6380864381790161,0.1764789670705795,0.0,0.0,0.5360901355743408,58.16738128662109,50.0,-15.108952522277832,-11820.2919921875,152.62403869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3058776855469,307.7807922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.146484375,18000.0,0.0,0.0,0.264681726694107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5113820433616638,0.5113876461982727,-5.65471054869704e-06,0.0,0.0002686182851903,0.0,0.0,31.06976318359375,0.0,0.0,0.0,0.3583658337593078,4.0,0.0,1.0
574740,293.1483764648437,297.1499938964844,293.1499938964844,0.0802094787359237,-1923.410400390625,304.14923095703125,0.6727653741836548,0.1341552287340164,0.1223726421594619,294.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4706810414791107,0.050000000745058,0.0493194982409477,293.2790832519531,297.1499938964844,293.1499938964844,0.0389795526862144,-942.5809326171876,304.16241455078125,0.5724970698356628,0.0829226076602935,0.0599089041352272,293.18902587890625,297.1499938964844,293.1499938964844,0.3584061563014984,-6660.5087890625,304.1559143066406,0.9990000128746032,0.5018269419670105,0.423530101776123,293.32867431640625,297.1499938964844,293.1499938964844,0.0060921590775251,-2192.384765625,298.9057006835937,0.4706810414791107,0.050000000745058,0.2339504659175872,291.1418151855469,291.1499938964844,259.468505859375,257.9872741699219,280.2109069824219,294.4408874511719,291.14459228515625,1.0,0.2397841513156891,0.6918500065803528,0.6918500065803528,1.0,1.0,-1.0669939517974854,0.4343616366386413,0.6326322555541992,0.1746651828289032,0.0,0.0,0.5374975800514221,56.64761352539063,53.0,11.513572692871094,-11785.5126953125,147.63294982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709655761719,307.80352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.037109375,18000.0,0.0,0.0,0.2644796669483185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5153530240058899,0.5153586864471436,-5.679225068888627e-06,0.0,0.0002684132487047,0.0,0.0,31.50187492370605,0.0,0.0,0.0,0.3596442341804504,4.0,0.0,1.0
574800,293.1483764648437,297.1499938964844,293.1499938964844,0.0802094787359237,-1923.410400390625,304.14923095703125,0.6727653741836548,0.1341552287340164,0.1223726421594619,294.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4706810414791107,0.050000000745058,0.0493194982409477,293.2790832519531,297.1499938964844,293.1499938964844,0.0389795526862144,-942.5809326171876,304.16241455078125,0.5724970698356628,0.0829226076602935,0.0599089041352272,293.18902587890625,297.1499938964844,293.1499938964844,0.3584061563014984,-6660.5087890625,304.1559143066406,0.9990000128746032,0.5018269419670105,0.423530101776123,293.32867431640625,297.1499938964844,293.1499938964844,0.0060921590775251,-2192.384765625,298.9057006835937,0.4706810414791107,0.050000000745058,0.2339504659175872,291.1418151855469,291.1499938964844,259.468505859375,257.9872741699219,280.2109069824219,294.4408874511719,291.14459228515625,1.0,0.2397841513156891,0.6918500065803528,0.6918500065803528,1.0,1.0,-1.0669939517974854,0.4343616366386413,0.6326322555541992,0.1746651828289032,0.0,0.0,0.5374975800514221,56.64761352539063,53.0,11.513572692871094,-11785.5126953125,147.63294982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709655761719,307.80352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.037109375,18000.0,0.0,0.0,0.2644796669483185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5153530240058899,0.5153586864471436,-5.679225068888627e-06,0.0,0.0002684132487047,0.0,0.0,31.50187492370605,0.0,0.0,0.0,0.3596442341804504,4.0,0.0,1.0
574860,293.14703369140625,297.1499938964844,293.1499938964844,0.0802974849939346,-1924.7894287109373,304.1493225097656,0.6751190423965454,0.1344657838344574,0.1226199269294738,294.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.4722862839698791,0.050000000745058,0.0492899529635906,293.2754821777344,297.1499938964844,293.1499938964844,0.036646768450737,-912.8114624023438,304.1621398925781,0.5671797394752502,0.0803844258189201,0.0580940172076225,293.182373046875,297.1499938964844,293.1499938964844,0.3545003235340118,-6601.4990234375,304.1600341796875,0.9990000128746032,0.5021897554397583,0.4202060997486114,293.3278503417969,297.1499938964844,293.1499938964844,0.0060248640365898,-2171.178466796875,298.8534851074219,0.4722862839698791,0.050000000745058,0.2338103204965591,291.1600341796875,291.1499938964844,259.4477233886719,257.97265625,280.1905517578125,294.4048767089844,291.1599426269531,1.0,0.238461896777153,0.6916700601577759,0.6916700601577759,1.0,1.0,-1.0609158277511597,0.4316197335720062,0.6292961239814758,0.1735443025827407,0.0,0.0,0.5346187353134155,55.82805633544922,56.0,10.957396507263184,-11723.7734375,144.8074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550048828125,307.7800598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.767578125,18000.0,0.0,0.0,0.2641941010951996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5117221474647522,0.5117278695106506,-5.66893095310661e-06,0.0,0.000268123432761,0.0,0.0,31.16285896301269,0.0,0.0,0.0,0.3585863709449768,4.0,0.0,1.0
574920,293.14703369140625,297.1499938964844,293.1499938964844,0.0802974849939346,-1924.7894287109373,304.1493225097656,0.6751190423965454,0.1344657838344574,0.1226199269294738,294.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.4722862839698791,0.050000000745058,0.0492899529635906,293.2754821777344,297.1499938964844,293.1499938964844,0.036646768450737,-912.8114624023438,304.1621398925781,0.5671797394752502,0.0803844258189201,0.0580940172076225,293.182373046875,297.1499938964844,293.1499938964844,0.3545003235340118,-6601.4990234375,304.1600341796875,0.9990000128746032,0.5021897554397583,0.4202060997486114,293.3278503417969,297.1499938964844,293.1499938964844,0.0060248640365898,-2171.178466796875,298.8534851074219,0.4722862839698791,0.050000000745058,0.2338103204965591,291.1600341796875,291.1499938964844,259.4477233886719,257.97265625,280.1905517578125,294.4048767089844,291.1599426269531,1.0,0.238461896777153,0.6916700601577759,0.6916700601577759,1.0,1.0,-1.0609158277511597,0.4316197335720062,0.6292961239814758,0.1735443025827407,0.0,0.0,0.5346187353134155,55.82805633544922,56.0,10.957396507263184,-11723.7734375,144.8074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550048828125,307.7800598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.767578125,18000.0,0.0,0.0,0.2641941010951996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5117221474647522,0.5117278695106506,-5.66893095310661e-06,0.0,0.000268123432761,0.0,0.0,31.16285896301269,0.0,0.0,0.0,0.3585863709449768,4.0,0.0,1.0
574980,293.145751953125,297.1499938964844,293.1499938964844,0.0805968791246414,-1930.432861328125,304.1490478515625,0.6755079627037048,0.1348038911819458,0.1229192242026329,294.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.4721240103244781,0.050000000745058,0.0492929778993129,293.271728515625,297.1499938964844,293.1499938964844,0.0345720946788787,-886.3583374023438,304.1615600585937,0.5600574016571045,0.0779668092727661,0.0563842952251434,293.17877197265625,297.1499938964844,293.1499938964844,0.3548236489295959,-6608.1396484375,304.1560363769531,0.9990000128746032,0.5021054744720459,0.420546144247055,293.3268737792969,297.1499938964844,293.1499938964844,0.0059704072773456,-2155.6259765625,298.7920227050781,0.4721240103244781,0.050000000745058,0.2338246703147888,291.1538391113281,291.1499938964844,259.4266967773437,257.9578552246094,280.1707458496094,294.377685546875,291.1529541015625,1.0,0.2385454326868057,0.6914901733398438,0.6914901733398438,1.0,1.0,-1.059651017189026,0.4309681057929992,0.6286829710006714,0.173417329788208,0.0,0.0,0.5344546437263489,55.89278030395508,59.0,-4.338476181030273,-11708.6171875,144.64688110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2516174316406,307.7646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.2638150751590729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100023150444031,0.5100079774856567,-5.653657353832386e-06,0.0,0.00026773873833,0.0,0.0,30.95495986938477,0.0,0.0,0.0,0.3579866290092468,4.0,0.0,1.0
575040,293.145751953125,297.1499938964844,293.1499938964844,0.0805968791246414,-1930.432861328125,304.1490478515625,0.6755079627037048,0.1348038911819458,0.1229192242026329,294.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.4721240103244781,0.050000000745058,0.0492929778993129,293.271728515625,297.1499938964844,293.1499938964844,0.0345720946788787,-886.3583374023438,304.1615600585937,0.5600574016571045,0.0779668092727661,0.0563842952251434,293.17877197265625,297.1499938964844,293.1499938964844,0.3548236489295959,-6608.1396484375,304.1560363769531,0.9990000128746032,0.5021054744720459,0.420546144247055,293.3268737792969,297.1499938964844,293.1499938964844,0.0059704072773456,-2155.6259765625,298.7920227050781,0.4721240103244781,0.050000000745058,0.2338246703147888,291.1538391113281,291.1499938964844,259.4266967773437,257.9578552246094,280.1707458496094,294.377685546875,291.1529541015625,1.0,0.2385454326868057,0.6914901733398438,0.6914901733398438,1.0,1.0,-1.059651017189026,0.4309681057929992,0.6286829710006714,0.173417329788208,0.0,0.0,0.5344546437263489,55.89278030395508,59.0,-4.338476181030273,-11708.6171875,144.64688110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2516174316406,307.7646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.2638150751590729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100023150444031,0.5100079774856567,-5.653657353832386e-06,0.0,0.00026773873833,0.0,0.0,30.95495986938477,0.0,0.0,0.0,0.3579866290092468,4.0,0.0,1.0
575100,293.1451110839844,297.1499938964844,293.1499938964844,0.0807676836848259,-1933.6556396484373,304.1488952636719,0.6751685738563538,0.1349832266569137,0.1230873093008995,294.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4715603291988373,0.050000000745058,0.0493034087121486,293.2698059082031,297.1499938964844,293.1499938964844,0.0335930474102497,-873.7802734375,304.1612243652344,0.5560411214828491,0.0768030658364296,0.0555682182312011,293.17852783203125,297.1499938964844,293.1499938964844,0.3560077846050262,-6626.9873046875,304.1528015136719,0.9990000128746032,0.5017898082733154,0.4217202663421631,293.3263854980469,297.1499938964844,293.1499938964844,0.0059451279230415,-2148.4697265625,298.7610168457031,0.4715603291988373,0.050000000745058,0.2338741421699524,291.1498413085937,291.1499938964844,259.4161071777344,257.9503479003906,280.16168212890625,294.3678894042969,291.1488342285156,1.0,0.2390262931585312,0.6914001703262329,0.6914001703262329,1.0,1.0,-1.0603541135787964,0.4312257468700409,0.6291283369064331,0.1736174821853637,0.0,0.0,0.5348655581474304,56.167118072509766,59.0,-8.118722915649414,-11716.89453125,145.29600524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477722167969,307.7601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.455078125,18000.0,0.0,0.0,0.2636538445949554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103144645690918,0.5103201270103455,-5.653195330523886e-06,0.0,0.0002675751165952,0.0,0.0,30.977672576904297,0.0,0.0,0.0,0.3580610454082489,4.0,0.0,1.0
575160,293.1444702148437,297.1499938964844,293.1499938964844,0.0809526294469833,-1937.15185546875,304.1487731933594,0.6745327115058899,0.1351672708988189,0.123265117406845,294.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.4707167744636535,0.050000000745058,0.0493188872933387,293.2678527832031,297.1499938964844,293.1499938964844,0.0326518565416336,-861.615478515625,304.1609191894531,0.5517893433570862,0.0756667107343673,0.054775558412075,293.1793212890625,297.1499938964844,293.1499938964844,0.3577923476696014,-6654.841796875,304.1490478515625,0.9990000128746032,0.5012741088867188,0.4234573245048523,293.3258972167969,297.1499938964844,293.1499938964844,0.0059207724407315,-2141.640625,298.729736328125,0.4707167744636535,0.050000000745058,0.2339475750923156,291.14508056640625,291.1499938964844,259.4054870605469,257.9427795410156,280.15313720703125,294.36041259765625,291.1438903808594,1.0,0.2397536784410476,0.6913241744041443,0.6913241744041443,1.0,1.0,-1.06180739402771,0.4318149387836456,0.6299924850463867,0.1739675104618072,0.0,0.0,0.5356660485267639,56.57843017578125,62.0,-11.307416915893556,-11732.8046875,146.35885620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403564453125,307.7548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.244140625,18000.0,0.0,0.0,0.2635393142700195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5112252831459045,0.5112308859825134,-5.656482699123444e-06,0.0,0.0002674589050002,0.0,0.0,31.065473556518555,0.0,0.0,0.0,0.3583415448665619,4.0,0.0,1.0
