time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575220,293.143310546875,297.1499938964844,293.1499938964844,0.0813540890812873,-1944.75244140625,304.14849853515625,0.6725175380706787,0.1355442553758621,0.1236430257558822,294.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4682601392269134,0.050000000745058,0.0493630543351173,293.26397705078125,297.1499938964844,293.1499938964844,0.0308745745569467,-838.3878784179688,304.1602478027344,0.5427668690681458,0.073470689356327,0.053255122154951,293.1838073730469,297.1499938964844,293.1499938964844,0.3629303574562073,-6733.73681640625,304.14080810546875,0.9990000128746032,0.499626487493515,0.4283746778964996,293.3250732421875,297.1499938964844,293.1499938964844,0.0058744875714182,-2128.8017578125,298.666259765625,0.4682601392269134,0.050000000745058,0.2341570854187011,291.1338195800781,291.1499938964844,259.3840026855469,257.9274597167969,280.1375427246094,294.3516540527344,291.1324768066406,1.0,0.2418417483568191,0.691172182559967,0.691172182559967,1.0,1.0,-1.066642165184021,0.4338390231132507,0.6328031420707703,0.1750438809394836,0.0,0.0,0.5385705232620239,57.75881576538086,50.0,-15.008665084838867,-11787.505859375,149.57176208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106628417969,307.74237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.662109375,18000.0,0.0,0.0,0.2635279893875122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152801275253296,0.5152857899665833,-5.67620008951053e-06,0.0,0.0002674474089872,0.0,0.0,31.481884002685547,0.0,0.0,0.0,0.3596463203430176,4.0,0.0,1.0
575280,293.143310546875,297.1499938964844,293.1499938964844,0.0813540890812873,-1944.75244140625,304.14849853515625,0.6725175380706787,0.1355442553758621,0.1236430257558822,294.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4682601392269134,0.050000000745058,0.0493630543351173,293.26397705078125,297.1499938964844,293.1499938964844,0.0308745745569467,-838.3878784179688,304.1602478027344,0.5427668690681458,0.073470689356327,0.053255122154951,293.1838073730469,297.1499938964844,293.1499938964844,0.3629303574562073,-6733.73681640625,304.14080810546875,0.9990000128746032,0.499626487493515,0.4283746778964996,293.3250732421875,297.1499938964844,293.1499938964844,0.0058744875714182,-2128.8017578125,298.666259765625,0.4682601392269134,0.050000000745058,0.2341570854187011,291.1338195800781,291.1499938964844,259.3840026855469,257.9274597167969,280.1375427246094,294.3516540527344,291.1324768066406,1.0,0.2418417483568191,0.691172182559967,0.691172182559967,1.0,1.0,-1.066642165184021,0.4338390231132507,0.6328031420707703,0.1750438809394836,0.0,0.0,0.5385705232620239,57.75881576538086,50.0,-15.008665084838867,-11787.505859375,149.57176208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106628417969,307.74237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.662109375,18000.0,0.0,0.0,0.2635279893875122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152801275253296,0.5152857899665833,-5.67620008951053e-06,0.0,0.0002674474089872,0.0,0.0,31.481884002685547,0.0,0.0,0.0,0.3596463203430176,4.0,0.0,1.0
575340,293.1419982910156,297.1499938964844,293.1499938964844,0.0815991833806037,-1949.2080078125,304.14862060546875,0.6764531135559082,0.1359779983758926,0.1239637285470962,294.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.4712089598178863,0.050000000745058,0.0493098720908165,293.2597961425781,297.1499938964844,293.1499938964844,0.0290678068995475,-814.6527099609375,304.15985107421875,0.539491593837738,0.0714275315403938,0.0517552606761455,293.1846008300781,297.1499938964844,293.1499938964844,0.357307106256485,-6645.423828125,304.1538391113281,0.9990000128746032,0.4985861480236053,0.4224468469619751,293.3241882324219,297.1499938964844,293.1499938964844,0.0058130547404289,-2109.826904296875,298.60888671875,0.4712089598178863,0.050000000745058,0.2339048087596893,291.1360168457031,291.1499938964844,259.3623046875,257.911865234375,280.12847900390625,294.33135986328125,291.1388854980469,1.0,0.2386393100023269,0.6910201907157898,0.6910201907157898,1.0,1.0,-1.057750582695007,0.4298197031021118,0.6279308199882507,0.1735392659902572,0.0,0.0,0.5407445430755615,56.3109245300293,53.0,11.99087142944336,-11766.9765625,144.98239135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698303222656,307.7665100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17964.482421875,18000.0,0.0,0.0,0.2637786269187927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206697583198547,0.5206754803657532,-5.709803190256935e-06,0.0,0.0002677017764654,0.0,0.0,32.07537078857422,0.0,0.0,0.0,0.3614097833633423,4.0,0.0,1.0
575400,293.1419982910156,297.1499938964844,293.1499938964844,0.0815991833806037,-1949.2080078125,304.14862060546875,0.6764531135559082,0.1359779983758926,0.1239637285470962,294.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.4712089598178863,0.050000000745058,0.0493098720908165,293.2597961425781,297.1499938964844,293.1499938964844,0.0290678068995475,-814.6527099609375,304.15985107421875,0.539491593837738,0.0714275315403938,0.0517552606761455,293.1846008300781,297.1499938964844,293.1499938964844,0.357307106256485,-6645.423828125,304.1538391113281,0.9990000128746032,0.4985861480236053,0.4224468469619751,293.3241882324219,297.1499938964844,293.1499938964844,0.0058130547404289,-2109.826904296875,298.60888671875,0.4712089598178863,0.050000000745058,0.2339048087596893,291.1360168457031,291.1499938964844,259.3623046875,257.911865234375,280.12847900390625,294.33135986328125,291.1388854980469,1.0,0.2386393100023269,0.6910201907157898,0.6910201907157898,1.0,1.0,-1.057750582695007,0.4298197031021118,0.6279308199882507,0.1735392659902572,0.0,0.0,0.5407445430755615,56.3109245300293,53.0,11.99087142944336,-11766.9765625,144.98239135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698303222656,307.7665100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17964.482421875,18000.0,0.0,0.0,0.2637786269187927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206697583198547,0.5206754803657532,-5.709803190256935e-06,0.0,0.0002677017764654,0.0,0.0,32.07537078857422,0.0,0.0,0.0,0.3614097833633423,4.0,0.0,1.0
575460,293.14068603515625,297.1499938964844,293.1499938964844,0.0818009302020073,-1952.677734375,304.1487121582031,0.6790117621421814,0.1364483386278152,0.1243553310632705,294.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.4727207720279693,0.050000000745058,0.0492818914353847,293.25543212890625,297.1499938964844,293.1499938964844,0.0273875948041677,-791.922607421875,304.15924072265625,0.5352197885513306,0.0695317536592483,0.0503859408199787,293.1781616210937,297.1499938964844,293.1499938964844,0.3535782396793365,-6588.77490234375,304.15838623046875,0.9990000128746032,0.4990178048610687,0.4192918241024017,293.3231506347656,297.1499938964844,293.1499938964844,0.0057500973343849,-2089.2568359375,298.5596008300781,0.4727207720279693,0.050000000745058,0.2337720692157745,291.1552124023437,291.1499938964844,259.3403625488281,257.8959655761719,280.10504150390625,294.29083251953125,291.1552429199219,1.0,0.2374551147222519,0.6908419132232666,0.6908419132232666,1.0,1.0,-1.0525941848754885,0.4274596869945526,0.6251345276832581,0.1726765036582946,0.0,0.0,0.5384482741355896,55.54410552978516,56.0,12.08169937133789,-11719.5546875,142.48074340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15020751953125,307.74542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.98828125,18000.0,0.0,0.0,0.2639424800872803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518194854259491,0.5182005763053894,-5.707084255845984e-06,0.0,0.0002678680757526,0.0,0.0,31.86173820495605,0.0,0.0,0.0,0.3607382774353027,4.0,0.0,1.0
575520,293.14068603515625,297.1499938964844,293.1499938964844,0.0818009302020073,-1952.677734375,304.1487121582031,0.6790117621421814,0.1364483386278152,0.1243553310632705,294.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.4727207720279693,0.050000000745058,0.0492818914353847,293.25543212890625,297.1499938964844,293.1499938964844,0.0273875948041677,-791.922607421875,304.15924072265625,0.5352197885513306,0.0695317536592483,0.0503859408199787,293.1781616210937,297.1499938964844,293.1499938964844,0.3535782396793365,-6588.77490234375,304.15838623046875,0.9990000128746032,0.4990178048610687,0.4192918241024017,293.3231506347656,297.1499938964844,293.1499938964844,0.0057500973343849,-2089.2568359375,298.5596008300781,0.4727207720279693,0.050000000745058,0.2337720692157745,291.1552124023437,291.1499938964844,259.3403625488281,257.8959655761719,280.10504150390625,294.29083251953125,291.1552429199219,1.0,0.2374551147222519,0.6908419132232666,0.6908419132232666,1.0,1.0,-1.0525941848754885,0.4274596869945526,0.6251345276832581,0.1726765036582946,0.0,0.0,0.5384482741355896,55.54410552978516,56.0,12.08169937133789,-11719.5546875,142.48074340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15020751953125,307.74542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.98828125,18000.0,0.0,0.0,0.2639424800872803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518194854259491,0.5182005763053894,-5.707084255845984e-06,0.0,0.0002678680757526,0.0,0.0,31.86173820495605,0.0,0.0,0.0,0.3607382774353027,4.0,0.0,1.0
575580,293.1393737792969,297.1499938964844,293.1499938964844,0.0822192132472992,-1960.528564453125,304.1484375,0.6796072721481323,0.1369484961032867,0.1248006299138069,294.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.4725009500980377,0.050000000745058,0.0492860004305839,293.2508850097656,297.1499938964844,293.1499938964844,0.026097398251295,-772.61669921875,304.1583251953125,0.5295377969741821,0.0677793398499488,0.0491379871964454,293.1746826171875,297.1499938964844,293.1499938964844,0.3540332019329071,-6597.18505859375,304.1546936035156,0.9990000128746032,0.4990181624889374,0.4197553694248199,293.3219299316406,297.1499938964844,293.1499938964844,0.0056994566693902,-2074.2626953125,298.50054931640625,0.4725009500980377,0.050000000745058,0.2337915599346161,291.14971923828125,291.1499938964844,259.31817626953125,257.8797607421875,280.08172607421875,294.25946044921875,291.1488647460937,1.0,0.2376584410667419,0.6906635761260986,0.6906635761260986,1.0,1.0,-1.0522146224975586,0.4271857142448425,0.6250289082527161,0.1727533191442489,0.0,0.0,0.5387760400772095,55.64756393432617,59.0,-3.556492328643799,-11717.5546875,142.58367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454162597656,307.7323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6796875,18000.0,0.0,0.0,0.2640002965927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5173755288124084,0.5173811912536621,-5.697605047316756e-06,0.0,0.000267926719971,0.0,0.0,31.750957489013672,0.0,0.0,0.0,0.3604439496994018,4.0,0.0,1.0
575640,293.1393737792969,297.1499938964844,293.1499938964844,0.0822192132472992,-1960.528564453125,304.1484375,0.6796072721481323,0.1369484961032867,0.1248006299138069,294.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.4725009500980377,0.050000000745058,0.0492860004305839,293.2508850097656,297.1499938964844,293.1499938964844,0.026097398251295,-772.61669921875,304.1583251953125,0.5295377969741821,0.0677793398499488,0.0491379871964454,293.1746826171875,297.1499938964844,293.1499938964844,0.3540332019329071,-6597.18505859375,304.1546936035156,0.9990000128746032,0.4990181624889374,0.4197553694248199,293.3219299316406,297.1499938964844,293.1499938964844,0.0056994566693902,-2074.2626953125,298.50054931640625,0.4725009500980377,0.050000000745058,0.2337915599346161,291.14971923828125,291.1499938964844,259.31817626953125,257.8797607421875,280.08172607421875,294.25946044921875,291.1488647460937,1.0,0.2376584410667419,0.6906635761260986,0.6906635761260986,1.0,1.0,-1.0522146224975586,0.4271857142448425,0.6250289082527161,0.1727533191442489,0.0,0.0,0.5387760400772095,55.64756393432617,59.0,-3.556492328643799,-11717.5546875,142.58367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454162597656,307.7323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6796875,18000.0,0.0,0.0,0.2640002965927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5173755288124084,0.5173811912536621,-5.697605047316756e-06,0.0,0.000267926719971,0.0,0.0,31.750957489013672,0.0,0.0,0.0,0.3604439496994018,4.0,0.0,1.0
575700,293.13873291015625,297.1499938964844,293.1499938964844,0.0824514850974083,-1964.8975830078125,304.1483154296875,0.6793728470802307,0.1372096985578537,0.1250423341989517,294.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4719177782535553,0.050000000745058,0.0492968298494815,293.2485656738281,297.1499938964844,293.1499938964844,0.0254630520939826,-763.5985717773438,304.157958984375,0.5263932347297668,0.0669560730457305,0.0485582016408443,293.1744689941406,297.1499938964844,293.1499938964844,0.3552730083465576,-6616.79150390625,304.151611328125,0.9990000128746032,0.4987485110759735,0.4209772050380707,293.3213195800781,297.1499938964844,293.1499938964844,0.0056759961880743,-2067.392333984375,298.470703125,0.4719177782535553,0.050000000745058,0.2338429391384124,291.1458435058594,291.1499938964844,259.3069763183594,257.8715515136719,280.0708923339844,294.2477111816406,291.1448669433594,1.0,0.2381936013698578,0.6905744671821594,0.6905744671821594,1.0,1.0,-1.0533496141433716,0.4276307821273803,0.6257188320159912,0.1730411648750305,0.0,0.0,0.539438784122467,55.93729019165039,59.0,-7.533175468444824,-11732.580078125,143.3494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417236328125,307.7296447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.076171875,18000.0,0.0,0.0,0.2640497982501983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181403756141663,0.5181460380554199,-5.699979283235734e-06,0.0,0.0002679769822861,0.0,0.0,31.82395362854004,0.0,0.0,0.0,0.3606724441051483,4.0,0.0,1.0
575760,293.1380920410156,297.1499938964844,293.1499938964844,0.082698293030262,-1969.549072265625,304.1481628417969,0.678842306137085,0.1374761313199997,0.1252941787242889,294.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.4710595905780792,0.050000000745058,0.0493126399815082,293.2462463378906,297.1499938964844,293.1499938964844,0.0248804818838834,-755.1587524414062,304.1575622558594,0.5231133103370667,0.0661657899618148,0.0480055063962936,293.1752624511719,297.1499938964844,293.1499938964844,0.3571045100688934,-6645.283203125,304.1479797363281,0.9990000128746032,0.4982802867889404,0.4227544963359833,293.3207092285156,297.1499938964844,293.1499938964844,0.0056534223258495,-2060.84521484375,298.4405822753906,0.4710595905780792,0.050000000745058,0.2339179366827011,291.1412353515625,291.1499938964844,259.29571533203125,257.8632507324219,280.0604858398437,294.2383728027344,291.1400756835937,1.0,0.2389723509550094,0.6904990673065186,0.6904990673065186,1.0,1.0,-1.0552303791046145,0.4284071326255798,0.6268233060836792,0.1734714657068252,0.0,0.0,0.5404819846153259,56.36195373535156,62.0,-10.832250595092772,-11755.3251953125,144.5220489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13494873046875,307.7264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.775390625,18000.0,0.0,0.0,0.2641404271125793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195035338401794,0.5195091962814331,-5.706174761144212e-06,0.0,0.0002680689503904,0.0,0.0,31.963546752929688,0.0,0.0,0.0,0.3611087203025818,4.0,0.0,1.0
575820,293.13690185546875,297.1499938964844,293.1499938964844,0.0832271948456764,-1979.5360107421875,304.1478881835937,0.6770438551902771,0.13802270591259,0.1258228719234466,294.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4685901403427124,0.050000000745058,0.0493572242558002,293.2412414550781,297.1499938964844,293.1499938964844,0.0238483697175979,-739.9501342773438,304.1567687988281,0.5164240598678589,0.064739353954792,0.0470008701086044,293.1797790527344,297.1499938964844,293.1499938964844,0.3623131513595581,-6725.1337890625,304.13995361328125,0.9990000128746032,0.4967328011989593,0.4277267158031463,293.3196105957031,297.1499938964844,293.1499938964844,0.0056106462143361,-2048.589599609375,298.3794860839844,0.4685901403427124,0.050000000745058,0.2341294288635254,291.13006591796875,291.1499938964844,259.27301025390625,257.84637451171875,280.0401916503906,294.2245178222656,291.12872314453125,1.0,0.2411557734012603,0.6903483271598816,0.6903483271598816,1.0,1.0,-1.0609339475631714,0.4308163821697235,0.6301175355911255,0.1746947467327118,0.0,0.0,0.5438727140426636,57.56271743774414,50.0,-14.985082626342772,-11824.3232421875,147.9424285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10760498046875,307.7182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17956.755859375,18000.0,0.0,0.0,0.2645228803157806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5244703888893127,0.5244761109352112,-5.732017143600388e-06,0.0,0.0002684570790734,0.0,0.0,32.49079132080078,0.0,0.0,0.0,0.3627369105815887,4.0,0.0,1.0
575880,293.13690185546875,297.1499938964844,293.1499938964844,0.0832271948456764,-1979.5360107421875,304.1478881835937,0.6770438551902771,0.13802270591259,0.1258228719234466,294.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4685901403427124,0.050000000745058,0.0493572242558002,293.2412414550781,297.1499938964844,293.1499938964844,0.0238483697175979,-739.9501342773438,304.1567687988281,0.5164240598678589,0.064739353954792,0.0470008701086044,293.1797790527344,297.1499938964844,293.1499938964844,0.3623131513595581,-6725.1337890625,304.13995361328125,0.9990000128746032,0.4967328011989593,0.4277267158031463,293.3196105957031,297.1499938964844,293.1499938964844,0.0056106462143361,-2048.589599609375,298.3794860839844,0.4685901403427124,0.050000000745058,0.2341294288635254,291.13006591796875,291.1499938964844,259.27301025390625,257.84637451171875,280.0401916503906,294.2245178222656,291.12872314453125,1.0,0.2411557734012603,0.6903483271598816,0.6903483271598816,1.0,1.0,-1.0609339475631714,0.4308163821697235,0.6301175355911255,0.1746947467327118,0.0,0.0,0.5438727140426636,57.56271743774414,50.0,-14.985082626342772,-11824.3232421875,147.9424285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10760498046875,307.7182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17956.755859375,18000.0,0.0,0.0,0.2645228803157806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5244703888893127,0.5244761109352112,-5.732017143600388e-06,0.0,0.0002684570790734,0.0,0.0,32.49079132080078,0.0,0.0,0.0,0.3627369105815887,4.0,0.0,1.0
575940,293.135498046875,297.1499938964844,293.1499938964844,0.0836107730865478,-1986.584228515625,304.1479797363281,0.6813220381736755,0.1386375874280929,0.1263037025928497,294.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4715177416801452,0.050000000745058,0.0493042059242725,293.2355651855469,297.1499938964844,293.1499938964844,0.0229107830673456,-725.6124877929688,304.15606689453125,0.5153664946556091,0.0635802000761032,0.0461048409342765,293.1804504394531,297.1499938964844,293.1499938964844,0.3567332327365875,-6637.34228515625,304.1532287597656,0.9990000128746032,0.4958137571811676,0.4218087792396545,293.3183898925781,297.1499938964844,293.1499938964844,0.0055541507899761,-2030.651123046875,298.32470703125,0.4715177416801452,0.050000000745058,0.2338779270648956,291.1317138671875,291.1499938964844,259.25,257.8291015625,280.0253601074219,294.1957397460937,291.1345520019531,1.0,0.2380405813455581,0.6901975274085999,0.6901975274085999,1.0,1.0,-1.0529723167419434,0.4271850287914276,0.6257872581481934,0.1734406054019928,0.0,0.0,0.5466536283493042,56.13189315795898,53.0,11.482624053955078,-11818.666015625,143.61526489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,307.7479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.912109375,18000.0,0.0,0.0,0.2651468813419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309482216835022,0.5309540033340454,-5.7728875617613085e-06,0.0,0.0002690903784241,0.0,0.0,33.22066116333008,0.0,0.0,0.0,0.3648878335952759,4.0,0.0,1.0
576000,293.135498046875,297.1499938964844,293.1499938964844,0.0836107730865478,-1986.584228515625,304.1479797363281,0.6813220381736755,0.1386375874280929,0.1263037025928497,294.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4715177416801452,0.050000000745058,0.0493042059242725,293.2355651855469,297.1499938964844,293.1499938964844,0.0229107830673456,-725.6124877929688,304.15606689453125,0.5153664946556091,0.0635802000761032,0.0461048409342765,293.1804504394531,297.1499938964844,293.1499938964844,0.3567332327365875,-6637.34228515625,304.1532287597656,0.9990000128746032,0.4958137571811676,0.4218087792396545,293.3183898925781,297.1499938964844,293.1499938964844,0.0055541507899761,-2030.651123046875,298.32470703125,0.4715177416801452,0.050000000745058,0.2338779270648956,291.1317138671875,291.1499938964844,259.25,257.8291015625,280.0253601074219,294.1957397460937,291.1345520019531,1.0,0.2380405813455581,0.6901975274085999,0.6901975274085999,1.0,1.0,-1.0529723167419434,0.4271850287914276,0.6257872581481934,0.1734406054019928,0.0,0.0,0.5466536283493042,56.13189315795898,53.0,11.482624053955078,-11818.666015625,143.61526489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,307.7479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.912109375,18000.0,0.0,0.0,0.2651468813419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309482216835022,0.5309540033340454,-5.7728875617613085e-06,0.0,0.0002690903784241,0.0,0.0,33.22066116333008,0.0,0.0,0.0,0.3648878335952759,4.0,0.0,1.0
576060,293.1340637207031,297.1499938964844,293.1499938964844,0.0839511156082153,-1992.63623046875,304.1480712890625,0.6842280626296997,0.1392970383167266,0.1268635243177414,294.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.4730282127857208,0.050000000745058,0.0492761507630348,293.229736328125,297.1499938964844,293.1499938964844,0.0221155453473329,-712.9786987304688,304.1553649902344,0.5136733055114746,0.0625920668244361,0.0453674383461475,293.1737365722656,297.1499938964844,293.1499938964844,0.353003591299057,-6580.568359375,304.157958984375,0.9990000128746032,0.4964042901992798,0.4186410903930664,293.3169860839844,297.1499938964844,293.1499938964844,0.0054961526766419,-2011.113037109375,298.27886962890625,0.4730282127857208,0.050000000745058,0.2337448447942733,291.15093994140625,291.1499938964844,259.2225036621094,257.8077392578125,279.9950866699219,294.14764404296875,291.1509704589844,1.0,0.2369380593299865,0.6900169253349304,0.6900169253349304,1.0,1.0,-1.0487605333328247,0.4252218008041382,0.6235387921333313,0.17281274497509,0.0,0.0,0.5449376702308655,55.37569808959961,56.0,12.011270523071287,-11788.744140625,141.3499298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536193847656,307.7336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.853515625,18000.0,0.0,0.0,0.2656709551811218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5295687913894653,0.5295745730400085,-5.777152182417922e-06,0.0,0.0002696222509257,0.0,0.0,33.12668228149414,0.0,0.0,0.0,0.3645790815353393,4.0,0.0,1.0
576120,293.1340637207031,297.1499938964844,293.1499938964844,0.0839511156082153,-1992.63623046875,304.1480712890625,0.6842280626296997,0.1392970383167266,0.1268635243177414,294.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.4730282127857208,0.050000000745058,0.0492761507630348,293.229736328125,297.1499938964844,293.1499938964844,0.0221155453473329,-712.9786987304688,304.1553649902344,0.5136733055114746,0.0625920668244361,0.0453674383461475,293.1737365722656,297.1499938964844,293.1499938964844,0.353003591299057,-6580.568359375,304.157958984375,0.9990000128746032,0.4964042901992798,0.4186410903930664,293.3169860839844,297.1499938964844,293.1499938964844,0.0054961526766419,-2011.113037109375,298.27886962890625,0.4730282127857208,0.050000000745058,0.2337448447942733,291.15093994140625,291.1499938964844,259.2225036621094,257.8077392578125,279.9950866699219,294.14764404296875,291.1509704589844,1.0,0.2369380593299865,0.6900169253349304,0.6900169253349304,1.0,1.0,-1.0487605333328247,0.4252218008041382,0.6235387921333313,0.17281274497509,0.0,0.0,0.5449376702308655,55.37569808959961,56.0,12.011270523071287,-11788.744140625,141.3499298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536193847656,307.7336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.853515625,18000.0,0.0,0.0,0.2656709551811218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5295687913894653,0.5295745730400085,-5.777152182417922e-06,0.0,0.0002696222509257,0.0,0.0,33.12668228149414,0.0,0.0,0.0,0.3645790815353393,4.0,0.0,1.0
576180,293.13262939453125,297.1499938964844,293.1499938964844,0.0845194235444068,-2003.3121337890625,304.14776611328125,0.6851577162742615,0.1399909853935241,0.1274814903736114,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.4728211760520935,0.050000000745058,0.0492800250649452,293.2239074707031,297.1499938964844,293.1499938964844,0.0215299874544143,-703.7156372070312,304.1545715332031,0.510842502117157,0.0617560930550098,0.044758103787899,293.169921875,297.1499938964844,293.1499938964844,0.3534614741802215,-6588.97314453125,304.1544189453125,0.9990000128746032,0.4965868890285492,0.4190796911716461,293.3153686523437,297.1499938964844,293.1499938964844,0.0054499977268278,-1997.1016845703125,298.2226867675781,0.4728211760520935,0.050000000745058,0.2337632179260254,291.1448669433594,291.1499938964844,259.18670654296875,257.77880859375,279.96246337890625,294.1103210449219,291.1438903808594,1.0,0.2372190803289413,0.689836323261261,0.689836323261261,1.0,1.0,-1.0493232011795044,0.4253430962562561,0.6239801049232483,0.1731190532445907,0.0,0.0,0.5459370613098145,55.48556137084961,59.0,-4.5337677001953125,-11804.9111328125,141.6676483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511474609375,307.7259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.19140625,18000.0,0.0,0.0,0.2660866975784302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5298388600349426,0.5298446416854858,-5.774208148068283e-06,0.0,0.0002700441691558,0.0,0.0,33.13494110107422,0.0,0.0,0.0,0.3646555542945862,4.0,0.0,1.0
576240,293.13262939453125,297.1499938964844,293.1499938964844,0.0845194235444068,-2003.3121337890625,304.14776611328125,0.6851577162742615,0.1399909853935241,0.1274814903736114,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.4728211760520935,0.050000000745058,0.0492800250649452,293.2239074707031,297.1499938964844,293.1499938964844,0.0215299874544143,-703.7156372070312,304.1545715332031,0.510842502117157,0.0617560930550098,0.044758103787899,293.169921875,297.1499938964844,293.1499938964844,0.3534614741802215,-6588.97314453125,304.1544189453125,0.9990000128746032,0.4965868890285492,0.4190796911716461,293.3153686523437,297.1499938964844,293.1499938964844,0.0054499977268278,-1997.1016845703125,298.2226867675781,0.4728211760520935,0.050000000745058,0.2337632179260254,291.1448669433594,291.1499938964844,259.18670654296875,257.77880859375,279.96246337890625,294.1103210449219,291.1438903808594,1.0,0.2372190803289413,0.689836323261261,0.689836323261261,1.0,1.0,-1.0493232011795044,0.4253430962562561,0.6239801049232483,0.1731190532445907,0.0,0.0,0.5459370613098145,55.48556137084961,59.0,-4.5337677001953125,-11804.9111328125,141.6676483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511474609375,307.7259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.19140625,18000.0,0.0,0.0,0.2660866975784302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5298388600349426,0.5298446416854858,-5.774208148068283e-06,0.0,0.0002700441691558,0.0,0.0,33.13494110107422,0.0,0.0,0.0,0.3646555542945862,4.0,0.0,1.0
576300,293.1319274902344,297.1499938964844,293.1499938964844,0.0848301947116851,-2009.165283203125,304.1476135253906,0.6850865483283997,0.1403509080410003,0.1278110593557357,294.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.4722484946250915,0.050000000745058,0.04929069429636,293.2209777832031,297.1499938964844,293.1499938964844,0.021289462223649,-699.8817749023438,304.1541748046875,0.5091860294342041,0.0613945722579956,0.0445001125335693,293.16949462890625,297.1499938964844,293.1499938964844,0.3547070324420929,-6608.65869140625,304.1513671875,0.9990000128746032,0.4964152574539184,0.4202856421470642,293.3145446777344,297.1499938964844,293.1499938964844,0.0054286113008856,-1990.7066650390625,298.1942138671875,0.4722484946250915,0.050000000745058,0.2338138371706009,291.1404113769531,291.1499938964844,259.16583251953125,257.7616577148437,279.9461364746094,294.0960998535156,291.1393127441406,1.0,0.2377920895814895,0.6897460222244263,0.6897460222244263,1.0,1.0,-1.0509297847747805,0.4259848296642303,0.6249449849128723,0.1735242009162902,0.0,0.0,0.5470210909843445,55.77742385864258,59.0,-8.867448806762695,-11830.23828125,142.53709411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0481262207031,307.72613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.732421875,18000.0,0.0,0.0,0.2663174867630005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313122272491455,0.5313180088996887,-5.780837454949506e-06,0.0,0.0002702783967833,0.0,0.0,33.289188385009766,0.0,0.0,0.0,0.3651265501976013,4.0,0.0,1.0
576360,293.1312255859375,297.1499938964844,293.1499938964844,0.0851568803191185,-2015.3282470703125,304.1474609375,0.6847158074378967,0.1407173722982406,0.1281519383192062,294.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.4714024066925049,0.050000000745058,0.0493063405156135,293.2180480957031,297.1499938964844,293.1499938964844,0.0210803765803575,-696.541259765625,304.1537780761719,0.5074169635772705,0.061067771166563,0.0442707799375057,293.1701354980469,297.1499938964844,293.1499938964844,0.3565455079078674,-6637.25439453125,304.14776611328125,0.9990000128746032,0.4960480332374573,0.4220474660396576,293.313720703125,297.1499938964844,293.1499938964844,0.0054082716815173,-1984.6951904296875,298.1654663085937,0.4714024066925049,0.050000000745058,0.2338880449533462,291.1351928710937,291.1499938964844,259.14312744140625,257.7428283691406,279.92974853515625,294.08465576171875,291.13385009765625,1.0,0.2386091500520706,0.6896677613258362,0.6896677613258362,1.0,1.0,-1.053285837173462,0.4269582629203796,0.6263275742530823,0.1740746200084686,0.0,0.0,0.5485315918922424,56.204193115234375,62.0,-12.412763595581056,-11863.986328125,143.8138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414428710937,307.7257995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17967.607421875,18000.0,0.0,0.0,0.2665942013263702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334859490394592,0.5334917306900024,-5.792086540168384e-06,0.0,0.0002705592196434,0.0,0.0,33.524635314941406,0.0,0.0,0.0,0.365844190120697,4.0,0.0,1.0
576420,293.1298828125,297.1499938964844,293.1499938964844,0.0858481749892234,-2028.3917236328125,304.14715576171875,0.6832231879234314,0.1414645910263061,0.1288605779409408,294.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.4689626395702362,0.050000000745058,0.0493505783379077,293.2123107910156,297.1499938964844,293.1499938964844,0.0207464322447776,-691.2057495117188,304.153076171875,0.5036560297012329,0.0605113320052623,0.0438914634287357,293.1742553710937,297.1499938964844,293.1499938964844,0.3617715835571289,-6717.38232421875,304.1398010253906,0.9990000128746032,0.4947102665901184,0.4269903004169464,293.3121643066406,297.1499938964844,293.1499938964844,0.0053699389100074,-1973.5296630859373,298.1071472167969,0.4689626395702362,0.050000000745058,0.2340978980064392,291.1226806640625,291.1499938964844,259.0923156738281,257.70025634765625,279.89697265625,294.0692138671875,291.1211853027344,1.0,0.2408675700426101,0.6895112991333008,0.6895112991333008,1.0,1.0,-1.0599182844161987,0.4297495186328888,0.6301687359809875,0.1755426377058029,0.0,0.0,0.5529987812042236,57.40888977050781,50.0,-16.720211029052734,-11956.2255859375,147.4392547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.012451171875,307.7232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17939.564453125,18000.0,0.0,0.0,0.2673697769641876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.540386974811554,0.5403928160667419,-5.830577265442116e-06,0.0,0.0002713463327381,0.0,0.0,34.292320251464844,0.0,0.0,0.0,0.3681600093841553,4.0,0.0,1.0
576480,293.1298828125,297.1499938964844,293.1499938964844,0.0858481749892234,-2028.3917236328125,304.14715576171875,0.6832231879234314,0.1414645910263061,0.1288605779409408,294.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.4689626395702362,0.050000000745058,0.0493505783379077,293.2123107910156,297.1499938964844,293.1499938964844,0.0207464322447776,-691.2057495117188,304.153076171875,0.5036560297012329,0.0605113320052623,0.0438914634287357,293.1742553710937,297.1499938964844,293.1499938964844,0.3617715835571289,-6717.38232421875,304.1398010253906,0.9990000128746032,0.4947102665901184,0.4269903004169464,293.3121643066406,297.1499938964844,293.1499938964844,0.0053699389100074,-1973.5296630859373,298.1071472167969,0.4689626395702362,0.050000000745058,0.2340978980064392,291.1226806640625,291.1499938964844,259.0923156738281,257.70025634765625,279.89697265625,294.0692138671875,291.1211853027344,1.0,0.2408675700426101,0.6895112991333008,0.6895112991333008,1.0,1.0,-1.0599182844161987,0.4297495186328888,0.6301687359809875,0.1755426377058029,0.0,0.0,0.5529987812042236,57.40888977050781,50.0,-16.720211029052734,-11956.2255859375,147.4392547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.012451171875,307.7232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17939.564453125,18000.0,0.0,0.0,0.2673697769641876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.540386974811554,0.5403928160667419,-5.830577265442116e-06,0.0,0.0002713463327381,0.0,0.0,34.292320251464844,0.0,0.0,0.0,0.3681600093841553,4.0,0.0,1.0
576540,293.1283874511719,297.1499938964844,293.1499938964844,0.0863851159811019,-2038.3271484375,304.147216796875,0.6878917217254639,0.1422742754220962,0.1295175701379776,294.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.4718870818614959,0.050000000745058,0.0492973700165748,293.2063903808594,297.1499938964844,293.1499938964844,0.0204154606908559,-685.6694946289062,304.1526184082031,0.5048032999038696,0.0601320676505565,0.0435503832995891,293.1744689941406,297.1499938964844,293.1499938964844,0.3561863601207733,-6629.474609375,304.1531066894531,0.9990000128746032,0.4940191209316253,0.4210410416126251,293.310546875,297.1499938964844,293.1499938964844,0.0053186696022748,-1956.8685302734373,298.0556640625,0.4718870818614959,0.050000000745058,0.2338454872369766,291.1234741210937,291.1499938964844,259.0348205566406,257.651611328125,279.8702697753906,294.04156494140625,291.12628173828125,1.0,0.2378231436014175,0.6893548369407654,0.6893548369407654,1.0,1.0,-1.0527952909469604,0.4264217317104339,0.6263735294342041,0.1746358126401901,0.0,0.0,0.5569427013397217,55.987152099609375,53.0,10.420146942138672,-11972.044921875,143.31739807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97125244140625,307.7582702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17935.291015625,18000.0,0.0,0.0,0.2684175968170166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491233468055725,0.5491292476654053,-5.887265615456272e-06,0.0,0.0002724097284954,0.0,0.0,35.31876373291016,0.0,0.0,0.0,0.3711287975311279,4.0,0.0,1.0
576600,293.1283874511719,297.1499938964844,293.1499938964844,0.0863851159811019,-2038.3271484375,304.147216796875,0.6878917217254639,0.1422742754220962,0.1295175701379776,294.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.4718870818614959,0.050000000745058,0.0492973700165748,293.2063903808594,297.1499938964844,293.1499938964844,0.0204154606908559,-685.6694946289062,304.1526184082031,0.5048032999038696,0.0601320676505565,0.0435503832995891,293.1744689941406,297.1499938964844,293.1499938964844,0.3561863601207733,-6629.474609375,304.1531066894531,0.9990000128746032,0.4940191209316253,0.4210410416126251,293.310546875,297.1499938964844,293.1499938964844,0.0053186696022748,-1956.8685302734373,298.0556640625,0.4718870818614959,0.050000000745058,0.2338454872369766,291.1234741210937,291.1499938964844,259.0348205566406,257.651611328125,279.8702697753906,294.04156494140625,291.12628173828125,1.0,0.2378231436014175,0.6893548369407654,0.6893548369407654,1.0,1.0,-1.0527952909469604,0.4264217317104339,0.6263735294342041,0.1746358126401901,0.0,0.0,0.5569427013397217,55.987152099609375,53.0,10.420146942138672,-11972.044921875,143.31739807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97125244140625,307.7582702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17935.291015625,18000.0,0.0,0.0,0.2684175968170166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491233468055725,0.5491292476654053,-5.887265615456272e-06,0.0,0.0002724097284954,0.0,0.0,35.31876373291016,0.0,0.0,0.0,0.3711287975311279,4.0,0.0,1.0
576660,293.1268920898437,297.1499938964844,293.1499938964844,0.0868666097521781,-2047.0218505859373,304.1473388671875,0.691152811050415,0.1431252807378769,0.1302494406700134,294.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.473405510187149,0.050000000745058,0.0492690466344356,293.20037841796875,297.1499938964844,293.1499938964844,0.0201858188956975,-681.60595703125,304.1521301269531,0.505380392074585,0.0599183402955532,0.0433539822697639,293.16717529296875,297.1499938964844,293.1499938964844,0.352424293756485,-6572.17138671875,304.157958984375,0.9990000128746032,0.4948801696300506,0.4178379774093628,293.30877685546875,297.1499938964844,293.1499938964844,0.0052655995823442,-1938.4930419921875,298.01385498046875,0.473405510187149,0.050000000745058,0.2337111383676529,291.14263916015625,291.1499938964844,258.97125244140625,257.5973815917969,279.8278503417969,293.9953308105469,291.1427307128906,1.0,0.2367877811193466,0.6891684532165527,0.6891684532165527,1.0,1.0,-1.0493950843811035,0.424750804901123,0.6246443390846252,0.1743449419736862,0.0,0.0,0.5563430786132812,55.23771286010742,56.0,11.924141883850098,-11964.9521484375,141.24057006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500427246094,307.74969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.67578125,18000.0,0.0,0.0,0.2693938314914703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5498831272125244,0.5498890280723572,-5.905982106924057e-06,0.0,0.0002734004810918,0.0,0.0,35.47760391235352,0.0,0.0,0.0,0.3715560734272003,4.0,0.0,1.0
576720,293.1268920898437,297.1499938964844,293.1499938964844,0.0868666097521781,-2047.0218505859373,304.1473388671875,0.691152811050415,0.1431252807378769,0.1302494406700134,294.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.473405510187149,0.050000000745058,0.0492690466344356,293.20037841796875,297.1499938964844,293.1499938964844,0.0201858188956975,-681.60595703125,304.1521301269531,0.505380392074585,0.0599183402955532,0.0433539822697639,293.16717529296875,297.1499938964844,293.1499938964844,0.352424293756485,-6572.17138671875,304.157958984375,0.9990000128746032,0.4948801696300506,0.4178379774093628,293.30877685546875,297.1499938964844,293.1499938964844,0.0052655995823442,-1938.4930419921875,298.01385498046875,0.473405510187149,0.050000000745058,0.2337111383676529,291.14263916015625,291.1499938964844,258.97125244140625,257.5973815917969,279.8278503417969,293.9953308105469,291.1427307128906,1.0,0.2367877811193466,0.6891684532165527,0.6891684532165527,1.0,1.0,-1.0493950843811035,0.424750804901123,0.6246443390846252,0.1743449419736862,0.0,0.0,0.5563430786132812,55.23771286010742,56.0,11.924141883850098,-11964.9521484375,141.24057006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500427246094,307.74969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.67578125,18000.0,0.0,0.0,0.2693938314914703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5498831272125244,0.5498890280723572,-5.905982106924057e-06,0.0,0.0002734004810918,0.0,0.0,35.47760391235352,0.0,0.0,0.0,0.3715560734272003,4.0,0.0,1.0
576780,293.1254272460937,297.1499938964844,293.1499938964844,0.0875779539346695,-2060.391845703125,304.14703369140625,0.6924045085906982,0.1440108120441436,0.131038948893547,294.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4732164144515991,0.050000000745058,0.0492725931107997,293.19439697265625,297.1499938964844,293.1499938964844,0.0201353561133146,-680.8428955078125,304.1514892578125,0.5049124956130981,0.059857752174139,0.0432863123714923,293.1627197265625,297.1499938964844,293.1499938964844,0.3528407514095306,-6579.9365234375,304.15447998046875,0.9990000128746032,0.4953560829162597,0.4182408452033996,293.3068542480469,297.1499938964844,293.1499938964844,0.0052234623581171,-1925.370849609375,297.9613342285156,0.4732164144515991,0.050000000745058,0.2337279617786407,291.1368103027344,291.1499938964844,258.902099609375,257.5380859375,279.7837829589844,293.9600830078125,291.1358642578125,1.0,0.2371343225240707,0.6889821290969849,0.6889821290969849,1.0,1.0,-1.0507686138153076,0.4251757264137268,0.6255929470062256,0.1749538034200668,0.0,0.0,0.5583961606025696,55.3521728515625,59.0,-4.377625465393066,-12002.6650390625,141.7418670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94195556640625,307.7460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.958984375,18000.0,0.0,0.0,0.2702915668487549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521508455276489,0.5521568059921265,-5.916447662457358e-06,0.0,0.0002743115765042,0.0,0.0,35.72642135620117,0.0,0.0,0.0,0.3723374307155609,4.0,0.0,1.0
576840,293.1254272460937,297.1499938964844,293.1499938964844,0.0875779539346695,-2060.391845703125,304.14703369140625,0.6924045085906982,0.1440108120441436,0.131038948893547,294.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4732164144515991,0.050000000745058,0.0492725931107997,293.19439697265625,297.1499938964844,293.1499938964844,0.0201353561133146,-680.8428955078125,304.1514892578125,0.5049124956130981,0.059857752174139,0.0432863123714923,293.1627197265625,297.1499938964844,293.1499938964844,0.3528407514095306,-6579.9365234375,304.15447998046875,0.9990000128746032,0.4953560829162597,0.4182408452033996,293.3068542480469,297.1499938964844,293.1499938964844,0.0052234623581171,-1925.370849609375,297.9613342285156,0.4732164144515991,0.050000000745058,0.2337279617786407,291.1368103027344,291.1499938964844,258.902099609375,257.5380859375,279.7837829589844,293.9600830078125,291.1358642578125,1.0,0.2371343225240707,0.6889821290969849,0.6889821290969849,1.0,1.0,-1.0507686138153076,0.4251757264137268,0.6255929470062256,0.1749538034200668,0.0,0.0,0.5583961606025696,55.3521728515625,59.0,-4.377625465393066,-12002.6650390625,141.7418670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94195556640625,307.7460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.958984375,18000.0,0.0,0.0,0.2702915668487549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521508455276489,0.5521568059921265,-5.916447662457358e-06,0.0,0.0002743115765042,0.0,0.0,35.72642135620117,0.0,0.0,0.0,0.3723374307155609,4.0,0.0,1.0
576900,293.12469482421875,297.1499938964844,293.1499938964844,0.0879612192511558,-2067.61279296875,304.1468811035156,0.6924881339073181,0.1444666236639022,0.1314543038606643,294.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4726578891277313,0.050000000745058,0.0492830388247966,293.19140625,297.1499938964844,293.1499938964844,0.0201565269380807,-681.2620239257812,304.15118408203125,0.5044448375701904,0.0598836541175842,0.0432990156114101,293.1620178222656,297.1499938964844,293.1499938964844,0.3540636599063873,-6599.283203125,304.15142822265625,0.9990000128746032,0.4953360557556152,0.4194243252277374,293.3058776855469,297.1499938964844,293.1499938964844,0.0052043027244508,-1919.51025390625,297.93463134765625,0.4726578891277313,0.050000000745058,0.2337775230407714,291.13238525390625,291.1499938964844,258.8656005859375,257.50665283203125,279.7619934082031,293.94696044921875,291.1312866210937,1.0,0.2377375364303589,0.6888889670372009,0.6888889670372009,1.0,1.0,-1.0527746677398682,0.4259704649448395,0.6268041133880615,0.1754984706640243,0.0,0.0,0.5600113868713379,55.64461898803711,59.0,-8.782676696777344,-12038.5322265625,142.6999969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93603515625,307.7479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.87890625,18000.0,0.0,0.0,0.2707723677158355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5546469688415527,0.5546529293060303,-5.930242423346499e-06,0.0,0.0002747995313256,0.0,0.0,36.01294708251953,0.0,0.0,0.0,0.373180091381073,4.0,0.0,1.0
576960,293.1239624023437,297.1499938964844,293.1499938964844,0.088360846042633,-2075.153076171875,304.146728515625,0.6922643184661865,0.1449290513992309,0.1318811178207397,294.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.4718259572982788,0.050000000745058,0.0492984876036644,293.1884155273437,297.1499938964844,293.1499938964844,0.0202064532786607,-682.1767578125,304.15087890625,0.5038568377494812,0.0599439814686775,0.0433403700590133,293.162353515625,297.1499938964844,293.1499938964844,0.3558841645717621,-6627.61669921875,304.1478576660156,0.9990000128746032,0.4951209425926208,0.4211682081222534,293.3049011230469,297.1499938964844,293.1499938964844,0.0051859468221664,-1913.9635009765625,297.9076538085937,0.4718259572982788,0.050000000745058,0.2338508069515228,291.1271667480469,291.1499938964844,258.82794189453125,257.4741516113281,279.7403564453125,293.9366455078125,291.1258239746094,1.0,0.238586351275444,0.6888077855110168,0.6888077855110168,1.0,1.0,-1.0555357933044434,0.4271020889282226,0.6284337043762207,0.176182672381401,0.0,0.0,0.5620565414428711,56.07268142700195,62.0,-12.343768119812012,-12082.9208984375,144.0694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92657470703125,307.74932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.91796875,18000.0,0.0,0.0,0.2713040113449096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5578817129135132,0.5578876733779907,-5.949139904259937e-06,0.0,0.0002753390872385,0.0,0.0,36.39147567749024,0.0,0.0,0.0,0.374289870262146,4.0,0.0,1.0
