time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577020,293.1225891113281,297.1499938964844,293.1499938964844,0.0891983062028884,-2090.975341796875,304.1464233398437,0.6910479664802551,0.145867645740509,0.1327613145112991,294.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.4694209098815918,0.050000000745058,0.0493423305451869,293.1825561523437,297.1499938964844,293.1499938964844,0.0203839465975761,-685.3279418945312,304.1502990722656,0.5024118423461914,0.0601582117378711,0.04350046813488,293.1659240722656,297.1499938964844,293.1499938964844,0.3610756397247314,-6707.2548828125,304.1399230957031,0.9990000128746032,0.4940875172615051,0.4260773956775665,293.3031005859375,297.1499938964844,293.1499938964844,0.0051514827646315,-1903.712646484375,297.8528747558594,0.4694209098815918,0.050000000745058,0.2340587675571441,291.1146850585937,291.1499938964844,258.74932861328125,257.4061279296875,279.69775390625,293.923583984375,291.1131896972656,1.0,0.2409078478813171,0.6886454224586487,0.6886454224586487,1.0,1.0,-1.0629785060882568,0.4302173256874084,0.6327611804008484,0.1778988987207412,0.0,0.0,0.5675886869430542,57.27948760986328,50.0,-16.665454864501953,-12196.2119140625,147.88543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8923645019531,307.75006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.837890625,18000.0,0.0,0.0,0.2726019024848938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5670002698898315,0.5670062899589539,-6.0045867940061726e-06,0.0,0.0002766562975011,0.0,0.0,37.4825439453125,0.0,0.0,0.0,0.3774540424346924,4.0,0.0,1.0
577080,293.1225891113281,297.1499938964844,293.1499938964844,0.0891983062028884,-2090.975341796875,304.1464233398437,0.6910479664802551,0.145867645740509,0.1327613145112991,294.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.4694209098815918,0.050000000745058,0.0493423305451869,293.1825561523437,297.1499938964844,293.1499938964844,0.0203839465975761,-685.3279418945312,304.1502990722656,0.5024118423461914,0.0601582117378711,0.04350046813488,293.1659240722656,297.1499938964844,293.1499938964844,0.3610756397247314,-6707.2548828125,304.1399230957031,0.9990000128746032,0.4940875172615051,0.4260773956775665,293.3031005859375,297.1499938964844,293.1499938964844,0.0051514827646315,-1903.712646484375,297.8528747558594,0.4694209098815918,0.050000000745058,0.2340587675571441,291.1146850585937,291.1499938964844,258.74932861328125,257.4061279296875,279.69775390625,293.923583984375,291.1131896972656,1.0,0.2409078478813171,0.6886454224586487,0.6886454224586487,1.0,1.0,-1.0629785060882568,0.4302173256874084,0.6327611804008484,0.1778988987207412,0.0,0.0,0.5675886869430542,57.27948760986328,50.0,-16.665454864501953,-12196.2119140625,147.88543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8923645019531,307.75006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.837890625,18000.0,0.0,0.0,0.2726019024848938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5670002698898315,0.5670062899589539,-6.0045867940061726e-06,0.0,0.0002766562975011,0.0,0.0,37.4825439453125,0.0,0.0,0.0,0.3774540424346924,4.0,0.0,1.0
577140,293.12109375,297.1499938964844,293.1499938964844,0.0898754000663757,-2103.538330078125,304.1465148925781,0.6960827708244324,0.1468661725521087,0.1335882097482681,294.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.4723479449748993,0.050000000745058,0.0492887683212757,293.1766052246094,297.1499938964844,293.1499938964844,0.0205565560609102,-688.1900024414062,304.14990234375,0.505836009979248,0.0605398975312709,0.0436932332813739,293.1656494140625,297.1499938964844,293.1499938964844,0.3554268777370453,-6618.3603515625,304.1533203125,0.9990000128746032,0.4937150478363037,0.4200764298439026,293.3012390136719,297.1499938964844,293.1499938964844,0.0051048854365944,-1888.1978759765625,297.8053283691406,0.4723479449748993,0.050000000745058,0.233804702758789,291.11572265625,291.1499938964844,258.6668395996094,257.3345031738281,279.6636657714844,293.8980712890625,291.1185913085937,1.0,0.2379245162010193,0.6884830594062805,0.6884830594062805,1.0,1.0,-1.0566357374191284,0.4271631240844726,0.6294726133346558,0.1773334592580795,0.0,0.0,0.5725604891777039,55.86205673217773,53.0,10.94962215423584,-12229.1044921875,143.9307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8473815917969,307.78875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.91796875,18000.0,0.0,0.0,0.2741761803627014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5780468583106995,0.5780529379844666,-6.0802753978350665e-06,0.0,0.0002782539813779,0.0,0.0,38.8749885559082,0.0,0.0,0.0,0.3813298344612121,4.0,0.0,1.0
577200,293.12109375,297.1499938964844,293.1499938964844,0.0898754000663757,-2103.538330078125,304.1465148925781,0.6960827708244324,0.1468661725521087,0.1335882097482681,294.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.4723479449748993,0.050000000745058,0.0492887683212757,293.1766052246094,297.1499938964844,293.1499938964844,0.0205565560609102,-688.1900024414062,304.14990234375,0.505836009979248,0.0605398975312709,0.0436932332813739,293.1656494140625,297.1499938964844,293.1499938964844,0.3554268777370453,-6618.3603515625,304.1533203125,0.9990000128746032,0.4937150478363037,0.4200764298439026,293.3012390136719,297.1499938964844,293.1499938964844,0.0051048854365944,-1888.1978759765625,297.8053283691406,0.4723479449748993,0.050000000745058,0.233804702758789,291.11572265625,291.1499938964844,258.6668395996094,257.3345031738281,279.6636657714844,293.8980712890625,291.1185913085937,1.0,0.2379245162010193,0.6884830594062805,0.6884830594062805,1.0,1.0,-1.0566357374191284,0.4271631240844726,0.6294726133346558,0.1773334592580795,0.0,0.0,0.5725604891777039,55.86205673217773,53.0,10.94962215423584,-12229.1044921875,143.9307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8473815917969,307.78875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.91796875,18000.0,0.0,0.0,0.2741761803627014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5780468583106995,0.5780529379844666,-6.0802753978350665e-06,0.0,0.0002782539813779,0.0,0.0,38.8749885559082,0.0,0.0,0.0,0.3813298344612121,4.0,0.0,1.0
577260,293.1195983886719,297.1499938964844,293.1499938964844,0.0904812589287757,-2114.539794921875,304.1466369628906,0.6996681094169617,0.1479015201330185,0.1344862431287765,294.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.4738785624504089,0.050000000745058,0.0492600761353969,293.170654296875,297.1499938964844,293.1499938964844,0.0208157747983932,-692.2794799804688,304.1495056152344,0.5086959600448608,0.0610699355602264,0.0440199747681617,293.1576843261719,297.1499938964844,293.1499938964844,0.3515714704990387,-6559.60791015625,304.1582336425781,0.9990000128746032,0.4949357211589813,0.4168245494365692,293.2992553710937,297.1499938964844,293.1499938964844,0.0050561395473778,-1870.8104248046875,297.768310546875,0.4738785624504089,0.050000000745058,0.2336685955524444,291.13623046875,291.1499938964844,258.5809631347656,257.2597351074219,279.6153869628906,293.8551330566406,291.13653564453125,1.0,0.2369486391544342,0.6882861852645874,0.6882861852645874,1.0,1.0,-1.054001808166504,0.4257705807685852,0.6282312273979187,0.1773457676172256,0.0,0.0,0.5727391242980957,55.115699768066406,56.0,13.775317192077637,-12239.8955078125,142.01817321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82470703125,307.78631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.013671875,18000.0,0.0,0.0,0.2756662368774414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5806239247322083,0.5806300640106201,-6.113581548561342e-06,0.0,0.0002797661873046,0.0,0.0,39.286582946777344,0.0,0.0,0.0,0.3824213743209839,4.0,0.0,1.0
577320,293.1195983886719,297.1499938964844,293.1499938964844,0.0904812589287757,-2114.539794921875,304.1466369628906,0.6996681094169617,0.1479015201330185,0.1344862431287765,294.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.4738785624504089,0.050000000745058,0.0492600761353969,293.170654296875,297.1499938964844,293.1499938964844,0.0208157747983932,-692.2794799804688,304.1495056152344,0.5086959600448608,0.0610699355602264,0.0440199747681617,293.1576843261719,297.1499938964844,293.1499938964844,0.3515714704990387,-6559.60791015625,304.1582336425781,0.9990000128746032,0.4949357211589813,0.4168245494365692,293.2992553710937,297.1499938964844,293.1499938964844,0.0050561395473778,-1870.8104248046875,297.768310546875,0.4738785624504089,0.050000000745058,0.2336685955524444,291.13623046875,291.1499938964844,258.5809631347656,257.2597351074219,279.6153869628906,293.8551330566406,291.13653564453125,1.0,0.2369486391544342,0.6882861852645874,0.6882861852645874,1.0,1.0,-1.054001808166504,0.4257705807685852,0.6282312273979187,0.1773457676172256,0.0,0.0,0.5727391242980957,55.115699768066406,56.0,13.775317192077637,-12239.8955078125,142.01817321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82470703125,307.78631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.013671875,18000.0,0.0,0.0,0.2756662368774414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5806239247322083,0.5806300640106201,-6.113581548561342e-06,0.0,0.0002797661873046,0.0,0.0,39.286582946777344,0.0,0.0,0.0,0.3824213743209839,4.0,0.0,1.0
577380,293.1181335449219,297.1499938964844,293.1499938964844,0.0913184508681297,-2130.253173828125,304.1463623046875,0.701200008392334,0.1489658206701278,0.1354371309280395,294.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4737092554569244,0.050000000745058,0.0492632575333118,293.1648254394531,297.1499938964844,293.1499938964844,0.0212471615523099,-699.4326171875,304.1489562988281,0.5104270577430725,0.0617292858660221,0.0444598533213138,293.1525573730469,297.1499938964844,293.1499938964844,0.3519003689289093,-6566.04931640625,304.1548156738281,0.9990000128746032,0.4957839250564575,0.4171877801418304,293.2971496582031,297.1499938964844,293.1499938964844,0.0050177122466266,-1858.49609375,297.72021484375,0.4737092554569244,0.050000000745058,0.2336836904287338,291.1318664550781,291.1499938964844,258.4923095703125,257.182373046875,279.566162109375,293.8236389160156,291.1310119628906,1.0,0.2373537570238113,0.6880892515182495,0.6880892515182495,1.0,1.0,-1.0561281442642212,0.4264850616455078,0.6296431422233582,0.1782108843326568,0.0,0.0,0.5753442645072937,55.232696533203125,59.0,-2.6656105518341064,-12292.712890625,142.6896514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81719970703125,307.7873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17963.076171875,18000.0,0.0,0.0,0.2770590186119079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841643810272217,0.5841705203056335,-6.1345667745627e-06,0.0,0.0002811797021422,0.0,0.0,39.72477340698242,0.0,0.0,0.0,0.3836997449398041,4.0,0.0,1.0
577440,293.1181335449219,297.1499938964844,293.1499938964844,0.0913184508681297,-2130.253173828125,304.1463623046875,0.701200008392334,0.1489658206701278,0.1354371309280395,294.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4737092554569244,0.050000000745058,0.0492632575333118,293.1648254394531,297.1499938964844,293.1499938964844,0.0212471615523099,-699.4326171875,304.1489562988281,0.5104270577430725,0.0617292858660221,0.0444598533213138,293.1525573730469,297.1499938964844,293.1499938964844,0.3519003689289093,-6566.04931640625,304.1548156738281,0.9990000128746032,0.4957839250564575,0.4171877801418304,293.2971496582031,297.1499938964844,293.1499938964844,0.0050177122466266,-1858.49609375,297.72021484375,0.4737092554569244,0.050000000745058,0.2336836904287338,291.1318664550781,291.1499938964844,258.4923095703125,257.182373046875,279.566162109375,293.8236389160156,291.1310119628906,1.0,0.2373537570238113,0.6880892515182495,0.6880892515182495,1.0,1.0,-1.0561281442642212,0.4264850616455078,0.6296431422233582,0.1782108843326568,0.0,0.0,0.5753442645072937,55.232696533203125,59.0,-2.6656105518341064,-12292.712890625,142.6896514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81719970703125,307.7873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17963.076171875,18000.0,0.0,0.0,0.2770590186119079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841643810272217,0.5841705203056335,-6.1345667745627e-06,0.0,0.0002811797021422,0.0,0.0,39.72477340698242,0.0,0.0,0.0,0.3836997449398041,4.0,0.0,1.0
577500,293.117431640625,297.1499938964844,293.1499938964844,0.0917659252882003,-2138.6728515625,304.1462097167969,0.7014107704162598,0.1495086550712585,0.1359311193227768,294.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.473162978887558,0.050000000745058,0.0492735244333744,293.1619567871094,297.1499938964844,293.1499938964844,0.0215081218630075,-703.7220458984375,304.148681640625,0.5110095143318176,0.0621048286557197,0.0447193644940853,293.15155029296875,297.1499938964844,293.1499938964844,0.3530912101268768,-6584.92919921875,304.1517639160156,0.9990000128746032,0.495949774980545,0.4183539450168609,293.29608154296875,297.1499938964844,293.1499938964844,0.0050003714859485,-1853.062744140625,297.6955261230469,0.473162978887558,0.050000000745058,0.2337323874235153,291.1278381347656,291.1499938964844,258.4471130371094,257.14288330078125,279.5420837402344,293.8125305175781,291.1268310546875,1.0,0.2379855066537857,0.6879907846450806,0.6879907846450806,1.0,1.0,-1.0585026741027832,0.4274263679981231,0.6310763359069824,0.1788691878318786,0.0,0.0,0.5772212743759155,55.52616882324219,59.0,-7.397702693939209,-12335.8349609375,143.73487854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81256103515625,307.7915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17949.837890625,18000.0,0.0,0.0,0.2777754962444305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.58726966381073,0.5872758626937866,-6.153662980068475e-06,0.0,0.0002819068031385,0.0,0.0,40.11520004272461,0.0,0.0,0.0,0.3847930431365967,4.0,0.0,1.0
577560,293.1167297363281,297.1499938964844,293.1499938964844,0.0922294482588768,-2147.40478515625,304.14605712890625,0.7013055086135864,0.1500563621520996,0.1364350765943527,294.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.4723445475101471,0.050000000745058,0.0492888018488884,293.1591491699219,297.1499938964844,293.1499938964844,0.0217970870435237,-708.4346923828125,304.1483764648437,0.5114312767982483,0.062507227063179,0.0450024530291557,293.151611328125,297.1499938964844,293.1499938964844,0.3548840582370758,-6612.87158203125,304.148193359375,0.9990000128746032,0.4959182441234588,0.4200831651687622,293.2950439453125,297.1499938964844,293.1499938964844,0.0049838232807815,-1847.9490966796875,297.6705017089844,0.4723445475101471,0.050000000745058,0.2338048666715622,291.1229553222656,291.1499938964844,258.40142822265625,257.1029052734375,279.51837158203125,293.80426025390625,291.1217041015625,1.0,0.2388627827167511,0.6879044771194458,0.6879044771194458,1.0,1.0,-1.061627984046936,0.4287058413028717,0.6329221129417419,0.17965829372406,0.0,0.0,0.5795146822929382,55.95538330078125,62.0,-11.1978178024292,-12387.4599609375,145.19374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8049011230469,307.7956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17936.42578125,18000.0,0.0,0.0,0.2785340845584869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591122031211853,0.5911281704902649,-6.178195690154098e-06,0.0,0.0002826766867656,0.0,0.0,40.60727691650391,0.0,0.0,0.0,0.386164516210556,4.0,0.0,1.0
577620,293.1154479980469,297.1499938964844,293.1499938964844,0.0931927040219307,-2165.567626953125,304.1457824707031,0.7003008723258972,0.1511596441268921,0.137464553117752,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.4699717462062835,0.050000000745058,0.0493323244154453,293.1536865234375,297.1499938964844,293.1499938964844,0.0224499925971031,-718.9345703125,304.1478271484375,0.5118688344955444,0.0633802190423011,0.0456290282309055,293.15478515625,297.1499938964844,293.1499938964844,0.3600306212902069,-6691.900390625,304.14019775390625,0.9990000128746032,0.4952415525913238,0.4249700605869293,293.2931213378906,297.1499938964844,293.1499938964844,0.0049528586678206,-1838.551513671875,297.6195068359375,0.4699717462062835,0.050000000745058,0.2340113073587417,291.1109619140625,291.1499938964844,258.3088684082031,257.0218200683594,279.4721374511719,293.7955322265625,291.10955810546875,1.0,0.2412402927875518,0.6877318620681763,0.6877318620681763,1.0,1.0,-1.069780707359314,0.4321180284023285,0.6376627087593079,0.181559219956398,0.0,0.0,0.585503339767456,57.164737701416016,50.0,-15.90849494934082,-12514.69921875,149.19493103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7758178710937,307.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.03515625,18000.0,0.0,0.0,0.2802577614784241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6014953851699829,0.6015016436576843,-6.246222710615257e-06,0.0,0.000284426001599,0.0,0.0,41.96110916137695,0.0,0.0,0.0,0.3898930847644806,4.0,0.0,1.0
577680,293.1154479980469,297.1499938964844,293.1499938964844,0.0931927040219307,-2165.567626953125,304.1457824707031,0.7003008723258972,0.1511596441268921,0.137464553117752,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.4699717462062835,0.050000000745058,0.0493323244154453,293.1536865234375,297.1499938964844,293.1499938964844,0.0224499925971031,-718.9345703125,304.1478271484375,0.5118688344955444,0.0633802190423011,0.0456290282309055,293.15478515625,297.1499938964844,293.1499938964844,0.3600306212902069,-6691.900390625,304.14019775390625,0.9990000128746032,0.4952415525913238,0.4249700605869293,293.2931213378906,297.1499938964844,293.1499938964844,0.0049528586678206,-1838.551513671875,297.6195068359375,0.4699717462062835,0.050000000745058,0.2340113073587417,291.1109619140625,291.1499938964844,258.3088684082031,257.0218200683594,279.4721374511719,293.7955322265625,291.10955810546875,1.0,0.2412402927875518,0.6877318620681763,0.6877318620681763,1.0,1.0,-1.069780707359314,0.4321180284023285,0.6376627087593079,0.181559219956398,0.0,0.0,0.585503339767456,57.164737701416016,50.0,-15.90849494934082,-12514.69921875,149.19493103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7758178710937,307.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.03515625,18000.0,0.0,0.0,0.2802577614784241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6014953851699829,0.6015016436576843,-6.246222710615257e-06,0.0,0.000284426001599,0.0,0.0,41.96110916137695,0.0,0.0,0.0,0.3898930847644806,4.0,0.0,1.0
577740,293.11407470703125,297.1499938964844,293.1499938964844,0.0939844921231269,-2180.244873046875,304.1458740234375,0.7055980563163757,0.1523135155439376,0.1384329199790954,294.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.472891628742218,0.050000000745058,0.049278549849987,293.1483154296875,297.1499938964844,293.1499938964844,0.023079490289092,-728.6864013671875,304.14752197265625,0.5174115300178528,0.0643803626298904,0.0462617203593254,293.15411376953125,297.1499938964844,293.1499938964844,0.3543183207511902,-6602.02392578125,304.1535949707031,0.9990000128746032,0.4952283799648285,0.4189293086528778,293.2911682128906,297.1499938964844,293.1499938964844,0.0049104508943855,-1824.105224609375,297.57598876953125,0.472891628742218,0.050000000745058,0.2337562292814254,291.11260986328125,291.1499938964844,258.21514892578125,256.9396057128906,279.4372863769531,293.7745361328125,291.1156005859375,1.0,0.2383106648921966,0.6875592470169067,0.6875592470169067,1.0,1.0,-1.064086675643921,0.4292964041233063,0.6347902417182922,0.1812520772218704,0.0,0.0,0.5908560752868652,55.75215148925781,53.0,12.004551887512209,-12556.6220703125,145.36642456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7383117675781,307.84686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17900.443359375,18000.0,0.0,0.0,0.282209575176239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138057708740234,0.6138120889663696,-6.33603349342593e-06,0.0,0.0002864068374037,0.0,0.0,43.65318298339844,0.0,0.0,0.0,0.3943580389022827,4.0,0.0,1.0
577800,293.11407470703125,297.1499938964844,293.1499938964844,0.0939844921231269,-2180.244873046875,304.1458740234375,0.7055980563163757,0.1523135155439376,0.1384329199790954,294.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.472891628742218,0.050000000745058,0.049278549849987,293.1483154296875,297.1499938964844,293.1499938964844,0.023079490289092,-728.6864013671875,304.14752197265625,0.5174115300178528,0.0643803626298904,0.0462617203593254,293.15411376953125,297.1499938964844,293.1499938964844,0.3543183207511902,-6602.02392578125,304.1535949707031,0.9990000128746032,0.4952283799648285,0.4189293086528778,293.2911682128906,297.1499938964844,293.1499938964844,0.0049104508943855,-1824.105224609375,297.57598876953125,0.472891628742218,0.050000000745058,0.2337562292814254,291.11260986328125,291.1499938964844,258.21514892578125,256.9396057128906,279.4372863769531,293.7745361328125,291.1156005859375,1.0,0.2383106648921966,0.6875592470169067,0.6875592470169067,1.0,1.0,-1.064086675643921,0.4292964041233063,0.6347902417182922,0.1812520772218704,0.0,0.0,0.5908560752868652,55.75215148925781,53.0,12.004551887512209,-12556.6220703125,145.36642456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7383117675781,307.84686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17900.443359375,18000.0,0.0,0.0,0.282209575176239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138057708740234,0.6138120889663696,-6.33603349342593e-06,0.0,0.0002864068374037,0.0,0.0,43.65318298339844,0.0,0.0,0.0,0.3943580389022827,4.0,0.0,1.0
577860,293.1127319335937,297.1499938964844,293.1499938964844,0.0946837663650512,-2192.93359375,304.14605712890625,0.7093863487243652,0.1534940749406814,0.1394632011651992,294.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4744240939617157,0.050000000745058,0.0492496639490127,293.1430053710937,297.1499938964844,293.1499938964844,0.0237777363508939,-739.1117553710938,304.1471862792969,0.5222460031509399,0.065494880080223,0.0470012202858924,293.1456604003906,297.1499938964844,293.1499938964844,0.3503782153129577,-6541.9541015625,304.1585693359375,0.9990000128746032,0.496842473745346,0.4156470894813537,293.2891540527344,297.1499938964844,293.1499938964844,0.0048654959537088,-1807.613037109375,297.5437927246094,0.4744240939617157,0.050000000745058,0.2336191982030868,291.1347961425781,291.1499938964844,258.1208801269531,256.8567810058594,279.3896789550781,293.7372741699219,291.13531494140625,1.0,0.2373863756656646,0.6873493194580078,0.6873493194580078,1.0,1.0,-1.0620691776275637,0.4281375706195831,0.633931577205658,0.1814741045236587,0.0,0.0,0.5911213755607605,55.01031494140625,56.0,16.031055450439453,-12577.3994140625,143.58294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7255859375,307.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.171875,18000.0,0.0,0.0,0.2840170264244079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6170022487640381,0.617008626461029,-6.377050340233836e-06,0.0,0.0002882411645259,0.0,0.0,44.19809722900391,0.0,0.0,0.0,0.3957116603851318,4.0,0.0,1.0
577920,293.1127319335937,297.1499938964844,293.1499938964844,0.0946837663650512,-2192.93359375,304.14605712890625,0.7093863487243652,0.1534940749406814,0.1394632011651992,294.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4744240939617157,0.050000000745058,0.0492496639490127,293.1430053710937,297.1499938964844,293.1499938964844,0.0237777363508939,-739.1117553710938,304.1471862792969,0.5222460031509399,0.065494880080223,0.0470012202858924,293.1456604003906,297.1499938964844,293.1499938964844,0.3503782153129577,-6541.9541015625,304.1585693359375,0.9990000128746032,0.496842473745346,0.4156470894813537,293.2891540527344,297.1499938964844,293.1499938964844,0.0048654959537088,-1807.613037109375,297.5437927246094,0.4744240939617157,0.050000000745058,0.2336191982030868,291.1347961425781,291.1499938964844,258.1208801269531,256.8567810058594,279.3896789550781,293.7372741699219,291.13531494140625,1.0,0.2373863756656646,0.6873493194580078,0.6873493194580078,1.0,1.0,-1.0620691776275637,0.4281375706195831,0.633931577205658,0.1814741045236587,0.0,0.0,0.5911213755607605,55.01031494140625,56.0,16.031055450439453,-12577.3994140625,143.58294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7255859375,307.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.171875,18000.0,0.0,0.0,0.2840170264244079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6170022487640381,0.617008626461029,-6.377050340233836e-06,0.0,0.0002882411645259,0.0,0.0,44.19809722900391,0.0,0.0,0.0,0.3957116603851318,4.0,0.0,1.0
577980,293.1114807128906,297.1499938964844,293.1499938964844,0.0956167057156562,-2210.371826171875,304.14581298828125,0.7110554575920105,0.154695063829422,0.1405384093523025,294.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4742664694786072,0.050000000745058,0.0492526367306709,293.1377868652344,297.1499938964844,293.1499938964844,0.0246728491038084,-752.547119140625,304.1466064453125,0.5257881283760071,0.0667312145233154,0.0478452332317829,293.1400756835937,297.1499938964844,293.1499938964844,0.3506315648555755,-6547.26123046875,304.1551513671875,0.9990000128746032,0.4980883002281189,0.4159878492355346,293.2870178222656,297.1499938964844,293.1499938964844,0.0048303301446139,-1796.040283203125,297.5,0.4742664694786072,0.050000000745058,0.2336333096027374,291.1320495605469,291.1499938964844,258.02655029296875,256.7738647460937,279.34100341796875,293.7108459472656,291.1313171386719,1.0,0.2378412038087844,0.6871393322944641,0.6871393322944641,1.0,1.0,-1.0648014545440674,0.4291001856327057,0.6357012391090393,0.1825011521577835,0.0,0.0,0.5935800075531006,55.13082885742188,59.0,-0.8440331220626831,-12637.529296875,144.39881896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7294311523437,307.861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.0,18000.0,0.0,0.0,0.2856702506542206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6205191612243652,0.6205255389213562,-6.400274742190959e-06,0.0,0.0002899190003518,0.0,0.0,44.67876052856445,0.0,0.0,0.0,0.3970377147197723,4.0,0.0,1.0
578040,293.1114807128906,297.1499938964844,293.1499938964844,0.0956167057156562,-2210.371826171875,304.14581298828125,0.7110554575920105,0.154695063829422,0.1405384093523025,294.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4742664694786072,0.050000000745058,0.0492526367306709,293.1377868652344,297.1499938964844,293.1499938964844,0.0246728491038084,-752.547119140625,304.1466064453125,0.5257881283760071,0.0667312145233154,0.0478452332317829,293.1400756835937,297.1499938964844,293.1499938964844,0.3506315648555755,-6547.26123046875,304.1551513671875,0.9990000128746032,0.4980883002281189,0.4159878492355346,293.2870178222656,297.1499938964844,293.1499938964844,0.0048303301446139,-1796.040283203125,297.5,0.4742664694786072,0.050000000745058,0.2336333096027374,291.1320495605469,291.1499938964844,258.02655029296875,256.7738647460937,279.34100341796875,293.7108459472656,291.1313171386719,1.0,0.2378412038087844,0.6871393322944641,0.6871393322944641,1.0,1.0,-1.0648014545440674,0.4291001856327057,0.6357012391090393,0.1825011521577835,0.0,0.0,0.5935800075531006,55.13082885742188,59.0,-0.8440331220626831,-12637.529296875,144.39881896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7294311523437,307.861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.0,18000.0,0.0,0.0,0.2856702506542206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6205191612243652,0.6205255389213562,-6.400274742190959e-06,0.0,0.0002899190003518,0.0,0.0,44.67876052856445,0.0,0.0,0.0,0.3970377147197723,4.0,0.0,1.0
578100,293.1108703613281,297.1499938964844,293.1499938964844,0.096114382147789,-2219.6982421875,304.14569091796875,0.7113325595855713,0.1553028374910354,0.1410915851593017,294.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4737287759780884,0.050000000745058,0.0492627955973148,293.1352233886719,297.1499938964844,293.1499938964844,0.0251751132309436,-759.9805908203125,304.1463317871094,0.5272210836410522,0.0673915669322013,0.0483047701418399,293.1388854980469,297.1499938964844,293.1499938964844,0.3518006801605224,-6565.84033203125,304.152099609375,0.9990000128746032,0.4984488487243652,0.4171451032161712,293.28594970703125,297.1499938964844,293.1499938964844,0.0048146210610866,-1791.02001953125,297.4771728515625,0.4737287759780884,0.050000000745058,0.2336814850568771,291.1283569335937,291.1499938964844,257.9795837402344,256.7325439453125,279.3172607421875,293.7019958496094,291.1273803710937,1.0,0.2384972274303436,0.6870343685150146,0.6870343685150146,1.0,1.0,-1.06747567653656,0.4301697015762329,0.6373059153556824,0.1832266896963119,0.0,0.0,0.5953911542892456,55.42579650878906,59.0,-6.148634910583496,-12684.08203125,145.5215301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7309875488281,307.869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.564453125,18000.0,0.0,0.0,0.2864941358566284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6235890984535217,0.6235955357551575,-6.420428690034896e-06,0.0,0.0002907551242969,0.0,0.0,45.10025024414063,0.0,0.0,0.0,0.3981571197509765,4.0,0.0,1.0
578160,293.1102905273437,297.1499938964844,293.1499938964844,0.0966282710433006,-2229.3369140625,304.1455383300781,0.7112963199615479,0.1559131890535354,0.1416526734828949,294.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.4729207754135132,0.050000000745058,0.0492779612541198,293.1326904296875,297.1499938964844,293.1499938964844,0.0257103368639946,-767.818115234375,304.1460266113281,0.5284522771835327,0.0680755451321601,0.0487857460975647,293.1388244628906,297.1499938964844,293.1499938964844,0.3535779416561126,-6593.5830078125,304.1484680175781,0.9990000128746032,0.4986073672771454,0.4188671112060547,293.284912109375,297.1499938964844,293.1499938964844,0.0047997012734413,-1786.3328857421875,297.45391845703125,0.4729207754135132,0.050000000745058,0.2337534427642822,291.1235656738281,291.1499938964844,257.9327697753906,256.6913452148437,279.2939453125,293.6958923339844,291.12237548828125,1.0,0.2393983751535415,0.6869414448738098,0.6869414448738098,1.0,1.0,-1.0708974599838257,0.4315794110298157,0.6393181085586548,0.1840747445821762,0.0,0.0,0.5976270437240601,55.85641479492188,62.0,-10.411139488220217,-12739.26171875,147.06138610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7297058105469,307.87652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.32421875,18000.0,0.0,0.0,0.2873458564281463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274434924125671,0.6274499297142029,-6.4464898059668485e-06,0.0,0.0002916195371653,0.0,0.0,45.63714218139648,0.0,0.0,0.0,0.3995748162269592,4.0,0.0,1.0
578220,293.1092224121094,297.1499938964844,293.1499938964844,0.0976910963654518,-2249.27685546875,304.145263671875,0.7104312181472778,0.157134935259819,0.1427902281284332,294.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.4705751836299896,0.050000000745058,0.04932127520442,293.1278076171875,297.1499938964844,293.1499938964844,0.0268738642334938,-784.392333984375,304.1454162597656,0.5303879380226135,0.0695031136274337,0.0498017109930515,293.14178466796875,297.1499938964844,293.1499938964844,0.3587059676647186,-6672.423828125,304.14044189453125,0.9990000128746032,0.498293399810791,0.4237447381019592,293.2829895019531,297.1499938964844,293.1499938964844,0.0047719245776534,-1777.7943115234375,297.4062194824219,0.4705751836299896,0.050000000745058,0.2339588850736618,291.11163330078125,291.1499938964844,257.840087890625,256.6097412109375,279.248779296875,293.6910095214844,291.1101989746094,1.0,0.2418227940797805,0.6867556571960449,0.6867556571960449,1.0,1.0,-1.0796347856521606,0.4352572858333587,0.6443775296211243,0.18607097864151,0.0,0.0,0.6035237312316895,57.06852340698242,65.0,-15.808368682861328,-12873.5595703125,151.23532104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7132873535156,307.88922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.640625,18000.0,0.0,0.0,0.2892179191112518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379397511482239,0.6379462480545044,-6.519525413750671e-06,0.0,0.0002935194352176,0.0,0.0,47.1307258605957,0.0,0.0,0.0,0.4034686088562011,4.0,0.0,1.0
578280,293.1092224121094,297.1499938964844,293.1499938964844,0.0976910963654518,-2249.27685546875,304.145263671875,0.7104312181472778,0.157134935259819,0.1427902281284332,294.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.4705751836299896,0.050000000745058,0.04932127520442,293.1278076171875,297.1499938964844,293.1499938964844,0.0268738642334938,-784.392333984375,304.1454162597656,0.5303879380226135,0.0695031136274337,0.0498017109930515,293.14178466796875,297.1499938964844,293.1499938964844,0.3587059676647186,-6672.423828125,304.14044189453125,0.9990000128746032,0.498293399810791,0.4237447381019592,293.2829895019531,297.1499938964844,293.1499938964844,0.0047719245776534,-1777.7943115234375,297.4062194824219,0.4705751836299896,0.050000000745058,0.2339588850736618,291.11163330078125,291.1499938964844,257.840087890625,256.6097412109375,279.248779296875,293.6910095214844,291.1101989746094,1.0,0.2418227940797805,0.6867556571960449,0.6867556571960449,1.0,1.0,-1.0796347856521606,0.4352572858333587,0.6443775296211243,0.18607097864151,0.0,0.0,0.6035237312316895,57.06852340698242,65.0,-15.808368682861328,-12873.5595703125,151.23532104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7132873535156,307.88922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.640625,18000.0,0.0,0.0,0.2892179191112518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379397511482239,0.6379462480545044,-6.519525413750671e-06,0.0,0.0002935194352176,0.0,0.0,47.1307258605957,0.0,0.0,0.0,0.4034686088562011,4.0,0.0,1.0
578340,293.1083374023437,297.1499938964844,293.1499938964844,0.098773218691349,-2269.54638671875,304.14501953125,0.708699643611908,0.158349335193634,0.1439373046159744,294.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4673298001289367,0.050000000745058,0.049379177391529,293.12322998046875,297.1499938964844,293.1499938964844,0.0278626028448343,-802.2266845703125,304.1452941894531,0.5317477583885193,0.0709968581795692,0.0508774369955062,293.1485900878906,297.1499938964844,293.1499938964844,0.3655492067337036,-6776.16748046875,304.1322326660156,0.9990000128746032,0.4971332550048828,0.4301789999008178,293.28131103515625,297.1499938964844,293.1499938964844,0.004745767917484,-1769.8375244140625,297.3579406738281,0.4673298001289367,0.050000000745058,0.234233558177948,291.0987854003906,291.1499938964844,257.7490234375,256.5295715332031,279.2057189941406,293.694580078125,291.0973815917969,1.0,0.2449231594800949,0.6865698099136353,0.6865698099136353,1.0,1.0,-1.0904242992401123,0.4398710429668426,0.650553286075592,0.188387244939804,0.0,0.0,0.6112161874771118,58.6749153137207,53.0,-17.468353271484375,-13034.66796875,156.6678009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67266845703125,307.8953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17864.52734375,18000.0,0.0,0.0,0.2914448380470276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6523050665855408,0.6523116827011108,-6.623910849157255e-06,0.0,0.0002957794640678,0.0,0.0,49.24845123291016,0.0,0.0,0.0,0.4088676869869232,4.0,0.0,1.0
578400,293.1083374023437,297.1499938964844,293.1499938964844,0.098773218691349,-2269.54638671875,304.14501953125,0.708699643611908,0.158349335193634,0.1439373046159744,294.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4673298001289367,0.050000000745058,0.049379177391529,293.12322998046875,297.1499938964844,293.1499938964844,0.0278626028448343,-802.2266845703125,304.1452941894531,0.5317477583885193,0.0709968581795692,0.0508774369955062,293.1485900878906,297.1499938964844,293.1499938964844,0.3655492067337036,-6776.16748046875,304.1322326660156,0.9990000128746032,0.4971332550048828,0.4301789999008178,293.28131103515625,297.1499938964844,293.1499938964844,0.004745767917484,-1769.8375244140625,297.3579406738281,0.4673298001289367,0.050000000745058,0.234233558177948,291.0987854003906,291.1499938964844,257.7490234375,256.5295715332031,279.2057189941406,293.694580078125,291.0973815917969,1.0,0.2449231594800949,0.6865698099136353,0.6865698099136353,1.0,1.0,-1.0904242992401123,0.4398710429668426,0.650553286075592,0.188387244939804,0.0,0.0,0.6112161874771118,58.6749153137207,53.0,-17.468353271484375,-13034.66796875,156.6678009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67266845703125,307.8953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17864.52734375,18000.0,0.0,0.0,0.2914448380470276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6523050665855408,0.6523116827011108,-6.623910849157255e-06,0.0,0.0002957794640678,0.0,0.0,49.24845123291016,0.0,0.0,0.0,0.4088676869869232,4.0,0.0,1.0
578460,293.1073608398437,297.1499938964844,293.1499938964844,0.0996481701731681,-2285.628662109375,304.145263671875,0.713208019733429,0.1595979332923889,0.1450037807226181,294.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.4697801768779754,0.050000000745058,0.0493356324732303,293.11865234375,297.1499938964844,293.1499938964844,0.0294273402541875,-819.3228149414062,304.14410400390625,0.538765013217926,0.0726003274321556,0.0519416257739067,293.1510314941406,297.1499938964844,293.1499938964844,0.3611459136009216,-6705.3271484375,304.1461181640625,0.9990000128746032,0.4966435730457306,0.425354927778244,293.2796936035156,297.1499938964844,293.1499938964844,0.0047081089578568,-1756.6988525390625,297.31805419921875,0.4697801768779754,0.050000000745058,0.2340269982814788,291.1012268066406,291.1499938964844,257.6601257324219,256.4512939453125,279.1773986816406,293.684326171875,291.10430908203125,1.0,0.2425769120454788,0.68626868724823,0.68626868724823,1.0,1.0,-1.0868970155715942,0.4379711151123047,0.6489258408546448,0.1884444057941436,0.0,0.0,0.6180581450462341,57.546783447265625,41.0,12.789596557617188,-13098.884765625,153.76658630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6215515136719,307.9363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17861.029296875,18000.0,0.0,0.0,0.293972909450531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6685205101966858,0.6685273051261902,-6.753179150109645e-06,0.0,0.0002983451413456,0.0,0.0,51.77619171142578,0.0,0.0,0.0,0.4150250852108001,4.0,0.0,1.0
578520,293.1073608398437,297.1499938964844,293.1499938964844,0.0996481701731681,-2285.628662109375,304.145263671875,0.713208019733429,0.1595979332923889,0.1450037807226181,294.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.4697801768779754,0.050000000745058,0.0493356324732303,293.11865234375,297.1499938964844,293.1499938964844,0.0294273402541875,-819.3228149414062,304.14410400390625,0.538765013217926,0.0726003274321556,0.0519416257739067,293.1510314941406,297.1499938964844,293.1499938964844,0.3611459136009216,-6705.3271484375,304.1461181640625,0.9990000128746032,0.4966435730457306,0.425354927778244,293.2796936035156,297.1499938964844,293.1499938964844,0.0047081089578568,-1756.6988525390625,297.31805419921875,0.4697801768779754,0.050000000745058,0.2340269982814788,291.1012268066406,291.1499938964844,257.6601257324219,256.4512939453125,279.1773986816406,293.684326171875,291.10430908203125,1.0,0.2425769120454788,0.68626868724823,0.68626868724823,1.0,1.0,-1.0868970155715942,0.4379711151123047,0.6489258408546448,0.1884444057941436,0.0,0.0,0.6180581450462341,57.546783447265625,41.0,12.789596557617188,-13098.884765625,153.76658630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6215515136719,307.9363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17861.029296875,18000.0,0.0,0.0,0.293972909450531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6685205101966858,0.6685273051261902,-6.753179150109645e-06,0.0,0.0002983451413456,0.0,0.0,51.77619171142578,0.0,0.0,0.0,0.4150250852108001,4.0,0.0,1.0
578580,293.10626220703125,297.1499938964844,293.1499938964844,0.1001958325505256,-2295.06201171875,304.1459350585937,0.7230163216590881,0.1609059125185012,0.1460387259721756,294.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4767718911170959,0.050000000745058,0.0492045581340789,293.11395263671875,297.1499938964844,293.1499938964844,0.0304636098444461,-833.4363403320312,304.1443176269531,0.5515400767326355,0.0743471533060073,0.0530396439135074,293.1374816894531,297.1499938964844,293.1499938964844,0.3456053435802459,-6464.88525390625,304.17352294921875,0.9990000128746032,0.4993258118629455,0.4104833602905273,293.2777709960937,297.1499938964844,293.1499938964844,0.0046550999395549,-1735.9273681640625,297.298583984375,0.4767718911170959,0.050000000745058,0.2334052473306656,291.13983154296875,291.1499938964844,257.5740051269531,256.37548828125,279.1492004394531,293.63592529296875,291.1451110839844,1.0,0.2361282855272293,0.6859675049781799,0.6859675049781799,1.0,1.0,-1.0707066059112549,0.4303560554981231,0.6403505802154541,0.1864831149578094,0.0,0.0,0.6170395016670227,54.05492401123047,44.0,48.71389389038086,-13021.8662109375,143.7366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6134948730469,307.9879455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.248046875,18000.0,0.0,0.0,0.2962061166763305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6729516983032227,0.672958493232727,-6.816237146267667e-06,0.0,0.0003006115730386,0.0,0.0,52.64934539794922,0.0,0.0,0.0,0.4168836176395416,4.0,0.0,1.0
578640,293.10626220703125,297.1499938964844,293.1499938964844,0.1001958325505256,-2295.06201171875,304.1459350585937,0.7230163216590881,0.1609059125185012,0.1460387259721756,294.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4767718911170959,0.050000000745058,0.0492045581340789,293.11395263671875,297.1499938964844,293.1499938964844,0.0304636098444461,-833.4363403320312,304.1443176269531,0.5515400767326355,0.0743471533060073,0.0530396439135074,293.1374816894531,297.1499938964844,293.1499938964844,0.3456053435802459,-6464.88525390625,304.17352294921875,0.9990000128746032,0.4993258118629455,0.4104833602905273,293.2777709960937,297.1499938964844,293.1499938964844,0.0046550999395549,-1735.9273681640625,297.298583984375,0.4767718911170959,0.050000000745058,0.2334052473306656,291.13983154296875,291.1499938964844,257.5740051269531,256.37548828125,279.1492004394531,293.63592529296875,291.1451110839844,1.0,0.2361282855272293,0.6859675049781799,0.6859675049781799,1.0,1.0,-1.0707066059112549,0.4303560554981231,0.6403505802154541,0.1864831149578094,0.0,0.0,0.6170395016670227,54.05492401123047,44.0,48.71389389038086,-13021.8662109375,143.7366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6134948730469,307.9879455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.248046875,18000.0,0.0,0.0,0.2962061166763305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6729516983032227,0.672958493232727,-6.816237146267667e-06,0.0,0.0003006115730386,0.0,0.0,52.64934539794922,0.0,0.0,0.0,0.4168836176395416,4.0,0.0,1.0
578700,293.10565185546875,297.1499938964844,293.1499938964844,0.1004690900444984,-2299.736083984375,304.14617919921875,0.7270896434783936,0.1615744084119796,0.1465890705585479,294.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.4793610572814941,0.050000000745058,0.0491542555391788,293.1116027832031,297.1499938964844,293.1499938964844,0.0310743190348148,-841.3285522460938,304.1442565917969,0.5574213266372681,0.0752655267715454,0.0536358281970024,293.12603759765625,297.1499938964844,293.1499938964844,0.3390628397464752,-6365.076171875,304.1809997558594,0.9990000128746032,0.501732349395752,0.404629498720169,293.27667236328125,297.1499938964844,293.1499938964844,0.0046295416541397,-1725.6920166015625,297.2915954589844,0.4793610572814941,0.050000000745058,0.2331666201353073,291.16278076171875,291.1499938964844,257.5321350097656,256.3386535644531,279.1291198730469,293.60430908203125,291.167236328125,1.0,0.2339984625577926,0.6858168840408325,0.6858168840408325,1.0,1.0,-1.064706802368164,0.4275126159191131,0.6371942162513733,0.1857943385839462,0.0,0.0,0.6138744354248047,52.71826934814453,44.0,52.08314895629883,-12977.0078125,140.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6376953125,308.0045471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.376953125,18000.0,0.0,0.0,0.2970157265663147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6692827939987183,0.6692895889282227,-6.80219272908289e-06,0.0,0.0003014332032762,0.0,0.0,52.157371520996094,0.0,0.0,0.0,0.41558438539505,4.0,0.0,1.0
578760,293.1051025390625,297.1499938964844,293.1499938964844,0.1008405238389968,-2306.39453125,304.14617919921875,0.7302855253219604,0.1622494757175445,0.1471578031778335,294.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.4811702668666839,0.050000000745058,0.0491188764572143,293.1092834472656,297.1499938964844,293.1499938964844,0.031759887933731,-850.2648315429688,304.14404296875,0.5624983906745911,0.0762086883187294,0.054259680211544,293.1149597167969,297.1499938964844,293.1499938964844,0.3343906104564667,-6294.64990234375,304.1838073730469,0.9990000128746032,0.5042091012001038,0.4004617631435394,293.2754211425781,297.1499938964844,293.1499938964844,0.0046071936376392,-1717.19970703125,297.2803649902344,0.4811702668666839,0.050000000745058,0.232998788356781,291.1767272949219,291.1499938964844,257.4911499023437,256.3026123046875,279.1069030761719,293.5766906738281,291.1785583496094,1.0,0.232402890920639,0.6857821941375732,0.6857821941375732,1.0,1.0,-1.0608915090560913,0.4256762266159057,0.6352152228355408,0.1854976117610931,0.0,0.0,0.610636293888092,51.78538131713867,47.0,39.15715026855469,-12939.0400390625,137.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6767883300781,308.01495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.984375,18000.0,0.0,0.0,0.2976122796535492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6631391048431396,0.663145899772644,-6.762797511328245e-06,0.0,0.0003020386211574,0.0,0.0,51.24458312988281,0.0,0.0,0.0,0.4133541584014892,4.0,0.0,1.0
