time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578820,293.1038818359375,297.1499938964844,293.1499938964844,0.1018146649003028,-2324.3271484375,304.14581298828125,0.7349594831466675,0.1636287719011306,0.148346722126007,294.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.483329176902771,0.050000000745058,0.0490766614675521,293.1046447753906,297.1499938964844,293.1499938964844,0.0333264730870723,-870.7437133789062,304.1434020996094,0.571039080619812,0.0781764015555381,0.0555844828486442,293.0962829589844,297.1499938964844,293.1499938964844,0.3288122415542602,-6212.7822265625,304.1816101074219,0.9990000128746032,0.5088967084884644,0.3954325020313263,293.27264404296875,297.1499938964844,293.1499938964844,0.0045722248032689,-1704.9466552734375,297.2470703125,0.483329176902771,0.050000000745058,0.232798546552658,291.18133544921875,291.1499938964844,257.41217041015625,256.23321533203125,279.0638122558594,293.5345153808594,291.180908203125,1.0,0.2306407243013382,0.6857126951217651,0.6857126951217651,1.0,1.0,-1.0575799942016602,0.4239596128463745,0.6336203813552856,0.1855751276016235,0.0,0.0,0.6059330105781555,50.69185256958008,50.0,9.90696907043457,-12908.7138671875,134.8354034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78338623046875,308.0533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18094.408203125,18000.0,0.0,0.0,0.2982337772846222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6520404815673828,0.6520471572875977,-6.673803000012413e-06,0.0,0.000302669359371,0.0,0.0,49.51518630981445,0.0,0.0,0.0,0.4091649055480957,4.0,0.0,1.0
578880,293.1038818359375,297.1499938964844,293.1499938964844,0.1018146649003028,-2324.3271484375,304.14581298828125,0.7349594831466675,0.1636287719011306,0.148346722126007,294.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.483329176902771,0.050000000745058,0.0490766614675521,293.1046447753906,297.1499938964844,293.1499938964844,0.0333264730870723,-870.7437133789062,304.1434020996094,0.571039080619812,0.0781764015555381,0.0555844828486442,293.0962829589844,297.1499938964844,293.1499938964844,0.3288122415542602,-6212.7822265625,304.1816101074219,0.9990000128746032,0.5088967084884644,0.3954325020313263,293.27264404296875,297.1499938964844,293.1499938964844,0.0045722248032689,-1704.9466552734375,297.2470703125,0.483329176902771,0.050000000745058,0.232798546552658,291.18133544921875,291.1499938964844,257.41217041015625,256.23321533203125,279.0638122558594,293.5345153808594,291.180908203125,1.0,0.2306407243013382,0.6857126951217651,0.6857126951217651,1.0,1.0,-1.0575799942016602,0.4239596128463745,0.6336203813552856,0.1855751276016235,0.0,0.0,0.6059330105781555,50.69185256958008,50.0,9.90696907043457,-12908.7138671875,134.8354034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78338623046875,308.0533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18094.408203125,18000.0,0.0,0.0,0.2982337772846222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6520404815673828,0.6520471572875977,-6.673803000012413e-06,0.0,0.000302669359371,0.0,0.0,49.51518630981445,0.0,0.0,0.0,0.4091649055480957,4.0,0.0,1.0
578940,293.10272216796875,297.1499938964844,293.1499938964844,0.1029519364237785,-2345.42724609375,304.14532470703125,0.7376536726951599,0.1650352329015731,0.1495932340621948,294.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.4839100837707519,0.050000000745058,0.0490653254091739,293.10015869140625,297.1499938964844,293.1499938964844,0.0350799672305583,-893.519287109375,304.1426696777344,0.5776769518852234,0.0802367329597473,0.057001169770956,293.08355712890625,297.1499938964844,293.1499938964844,0.3271825015544891,-6191.97998046875,304.1737060546875,0.9990000128746032,0.5128495097160339,0.394072413444519,293.2697448730469,297.1499938964844,293.1499938964844,0.0045444858260452,-1695.97900390625,297.2080383300781,0.4839100837707519,0.050000000745058,0.2327447682619094,291.1726989746094,291.1499938964844,257.3375549316406,256.16778564453125,279.0235900878906,293.50836181640625,291.1711120605469,1.0,0.2304571717977523,0.685643196105957,0.685643196105957,1.0,1.0,-1.0590651035308838,0.4244129061698913,0.6346521377563477,0.1863846331834793,0.0,0.0,0.603385329246521,50.43465042114258,53.0,-9.771181106567385,-12934.8525390625,134.68414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18059.603515625,18000.0,0.0,0.0,0.2983280420303345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6448699831962585,0.6448765993118286,-6.609460797335487e-06,0.0,0.0003027650527656,0.0,0.0,48.37670516967773,0.0,0.0,0.0,0.4063884317874908,4.0,0.0,1.0
579000,293.10272216796875,297.1499938964844,293.1499938964844,0.1029519364237785,-2345.42724609375,304.14532470703125,0.7376536726951599,0.1650352329015731,0.1495932340621948,294.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.4839100837707519,0.050000000745058,0.0490653254091739,293.10015869140625,297.1499938964844,293.1499938964844,0.0350799672305583,-893.519287109375,304.1426696777344,0.5776769518852234,0.0802367329597473,0.057001169770956,293.08355712890625,297.1499938964844,293.1499938964844,0.3271825015544891,-6191.97998046875,304.1737060546875,0.9990000128746032,0.5128495097160339,0.394072413444519,293.2697448730469,297.1499938964844,293.1499938964844,0.0045444858260452,-1695.97900390625,297.2080383300781,0.4839100837707519,0.050000000745058,0.2327447682619094,291.1726989746094,291.1499938964844,257.3375549316406,256.16778564453125,279.0235900878906,293.50836181640625,291.1711120605469,1.0,0.2304571717977523,0.685643196105957,0.685643196105957,1.0,1.0,-1.0590651035308838,0.4244129061698913,0.6346521377563477,0.1863846331834793,0.0,0.0,0.603385329246521,50.43465042114258,53.0,-9.771181106567385,-12934.8525390625,134.68414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18059.603515625,18000.0,0.0,0.0,0.2983280420303345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6448699831962585,0.6448765993118286,-6.609460797335487e-06,0.0,0.0003027650527656,0.0,0.0,48.37670516967773,0.0,0.0,0.0,0.4063884317874908,4.0,0.0,1.0
579060,293.1016540527344,297.1499938964844,293.1499938964844,0.1041879579424858,-2368.395751953125,304.14483642578125,0.7386889457702637,0.1664463728666305,0.1508723944425583,294.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.4832349419593811,0.050000000745058,0.049078457057476,293.095947265625,297.1499938964844,293.1499938964844,0.0369680561125278,-917.8701171875,304.1419677734375,0.5826815366744995,0.0823566913604736,0.0584834851324558,293.07696533203125,297.1499938964844,293.1499938964844,0.3287291526794433,-6219.6435546875,304.1631774902344,0.9990000128746032,0.5158781409263611,0.3956525027751922,293.2669677734375,297.1499938964844,293.1499938964844,0.0045212246477603,-1689.0047607421875,297.16558837890625,0.4832349419593811,0.050000000745058,0.2328070700168609,291.156494140625,291.1499938964844,257.2679138183594,256.1068725585937,278.9866943359375,293.4953308105469,291.1543884277344,1.0,0.2315327823162078,0.6855093240737915,0.6855093240737915,1.0,1.0,-1.0643658638000488,0.4265816211700439,0.6377842426300049,0.1877519339323043,0.0,0.0,0.6035521626472473,50.84053802490234,56.0,-21.21860885620117,-13008.6162109375,136.53489685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912109375,308.1555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5859375,18000.0,0.0,0.0,0.2982040345668793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428616642951965,0.6428682208061218,-6.582896730833454e-06,0.0,0.0003026391786988,0.0,0.0,48.01084899902344,0.0,0.0,0.0,0.4055469632148742,4.0,0.0,1.0
579120,293.1016540527344,297.1499938964844,293.1499938964844,0.1041879579424858,-2368.395751953125,304.14483642578125,0.7386889457702637,0.1664463728666305,0.1508723944425583,294.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.4832349419593811,0.050000000745058,0.049078457057476,293.095947265625,297.1499938964844,293.1499938964844,0.0369680561125278,-917.8701171875,304.1419677734375,0.5826815366744995,0.0823566913604736,0.0584834851324558,293.07696533203125,297.1499938964844,293.1499938964844,0.3287291526794433,-6219.6435546875,304.1631774902344,0.9990000128746032,0.5158781409263611,0.3956525027751922,293.2669677734375,297.1499938964844,293.1499938964844,0.0045212246477603,-1689.0047607421875,297.16558837890625,0.4832349419593811,0.050000000745058,0.2328070700168609,291.156494140625,291.1499938964844,257.2679138183594,256.1068725585937,278.9866943359375,293.4953308105469,291.1543884277344,1.0,0.2315327823162078,0.6855093240737915,0.6855093240737915,1.0,1.0,-1.0643658638000488,0.4265816211700439,0.6377842426300049,0.1877519339323043,0.0,0.0,0.6035521626472473,50.84053802490234,56.0,-21.21860885620117,-13008.6162109375,136.53489685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912109375,308.1555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5859375,18000.0,0.0,0.0,0.2982040345668793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428616642951965,0.6428682208061218,-6.582896730833454e-06,0.0,0.0003026391786988,0.0,0.0,48.01084899902344,0.0,0.0,0.0,0.4055469632148742,4.0,0.0,1.0
579180,293.100830078125,297.1499938964844,293.1499938964844,0.1054647043347358,-2392.081298828125,304.1444091796875,0.738373875617981,0.1678413152694702,0.1521602123975753,294.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.4815511405467987,0.050000000745058,0.0491113401949405,293.0920715332031,297.1499938964844,293.1499938964844,0.038938995450735,-943.1417236328124,304.141357421875,0.5863234400749207,0.0845090895891189,0.0600074678659439,293.0760498046875,297.1499938964844,293.1499938964844,0.3328040540218353,-6285.2431640625,304.1520080566406,0.9990000128746032,0.5179241299629211,0.3995774388313293,293.2644958496094,297.1499938964844,293.1499938964844,0.0045005679130554,-1683.0960693359375,297.1214904785156,0.4815511405467987,0.050000000745058,0.2329630553722381,291.1373291015625,291.1499938964844,257.20379638671875,256.05096435546875,278.9525146484375,293.4925842285156,291.13507080078125,1.0,0.2336087822914123,0.685375452041626,0.685375452041626,1.0,1.0,-1.0726778507232666,0.430122971534729,0.6425548195838928,0.1895616501569748,0.0,0.0,0.6065104007720947,51.78105545043945,59.0,-26.117929458618164,-13122.02734375,140.0198211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04510498046875,308.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17959.548828125,18000.0,0.0,0.0,0.2981784641742706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465925574302673,0.6465991735458374,-6.600343112950213e-06,0.0,0.0003026132471859,0.0,0.0,48.50474548339844,0.0,0.0,0.0,0.4068704843521118,4.0,0.0,1.0
579240,293.100830078125,297.1499938964844,293.1499938964844,0.1054647043347358,-2392.081298828125,304.1444091796875,0.738373875617981,0.1678413152694702,0.1521602123975753,294.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.4815511405467987,0.050000000745058,0.0491113401949405,293.0920715332031,297.1499938964844,293.1499938964844,0.038938995450735,-943.1417236328124,304.141357421875,0.5863234400749207,0.0845090895891189,0.0600074678659439,293.0760498046875,297.1499938964844,293.1499938964844,0.3328040540218353,-6285.2431640625,304.1520080566406,0.9990000128746032,0.5179241299629211,0.3995774388313293,293.2644958496094,297.1499938964844,293.1499938964844,0.0045005679130554,-1683.0960693359375,297.1214904785156,0.4815511405467987,0.050000000745058,0.2329630553722381,291.1373291015625,291.1499938964844,257.20379638671875,256.05096435546875,278.9525146484375,293.4925842285156,291.13507080078125,1.0,0.2336087822914123,0.685375452041626,0.685375452041626,1.0,1.0,-1.0726778507232666,0.430122971534729,0.6425548195838928,0.1895616501569748,0.0,0.0,0.6065104007720947,51.78105545043945,59.0,-26.117929458618164,-13122.02734375,140.0198211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04510498046875,308.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17959.548828125,18000.0,0.0,0.0,0.2981784641742706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465925574302673,0.6465991735458374,-6.600343112950213e-06,0.0,0.0003026132471859,0.0,0.0,48.50474548339844,0.0,0.0,0.0,0.4068704843521118,4.0,0.0,1.0
579300,293.1004943847656,297.1499938964844,293.1499938964844,0.1061058863997459,-2403.949951171875,304.1442565917969,0.7378014922142029,0.1685275882482528,0.1528012603521347,294.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4803904891014099,0.050000000745058,0.049134038388729,293.0903015136719,297.1499938964844,293.1499938964844,0.0399429649114608,-955.9774780273438,304.14111328125,0.5877149701118469,0.0855908915400505,0.0607792921364307,293.0775146484375,297.1499938964844,293.1499938964844,0.3356259763240814,-6329.61669921875,304.1465148925781,0.9990000128746032,0.5185760855674744,0.4022636115550995,293.263427734375,297.1499938964844,293.1499938964844,0.0044907908886671,-1680.342529296875,297.09918212890625,0.4803904891014099,0.050000000745058,0.2330707162618637,291.1274719238281,291.1499938964844,257.1739807128906,256.0250549316406,278.9363708496094,293.49432373046875,291.125244140625,1.0,0.2349548488855362,0.6853085160255432,0.6853085160255432,1.0,1.0,-1.0777539014816284,0.4323160648345947,0.6454378962516785,0.1905985176563263,0.0,0.0,0.6089988946914673,52.420372009277344,59.0,-26.94444274902344,-13190.7890625,142.2882843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0535583496094,308.2073059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17933.54296875,18000.0,0.0,0.0,0.2982938587665558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6505920886993408,0.6505987048149109,-6.625966307183262e-06,0.0,0.0003027303318958,0.0,0.0,49.078495025634766,0.0,0.0,0.0,0.4083475768566131,4.0,0.0,1.0
579360,293.1002502441406,297.1499938964844,293.1499938964844,0.1067439913749694,-2415.7412109375,304.1441650390625,0.7369990348815918,0.1692043542861938,0.1534378975629806,294.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.4790415167808532,0.050000000745058,0.0491603761911392,293.0886535644531,297.1499938964844,293.1499938964844,0.0409537069499492,-968.8856201171876,304.1408996582031,0.5888615250587463,0.0866736993193626,0.0615551620721817,293.0801086425781,297.1499938964844,293.1499938964844,0.338894248008728,-6380.47119140625,304.1412048339844,0.9990000128746032,0.5189836025238037,0.4053586423397064,293.2624816894531,297.1499938964844,293.1499938964844,0.004481260664761,-1677.6619873046875,297.0767822265625,0.4790415167808532,0.050000000745058,0.2331956624984741,291.1177673339844,291.1499938964844,257.1457214355469,256.0005798339844,278.9213562011719,293.49786376953125,291.1156311035156,1.0,0.2364747822284698,0.6851776242256165,0.6851776242256165,1.0,1.0,-1.0833455324172974,0.4347321689128876,0.6486133933067322,0.1916921138763427,0.0,0.0,0.6121221780776978,53.1580696105957,62.0,-26.9560489654541,-13266.015625,144.86866760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487976074219,308.2145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17907.876953125,18000.0,0.0,0.0,0.2985372841358185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6559703350067139,0.6559770107269287,-6.6628331296669785e-06,0.0,0.0003029773943126,0.0,0.0,49.87087631225586,0.0,0.0,0.0,0.4103588759899139,4.0,0.0,1.0
579420,293.0999450683594,297.1499938964844,293.1499938964844,0.1079996600747108,-2438.87646484375,304.1440124511719,0.7348297834396362,0.1705251634120941,0.1546922177076339,294.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.4758249819278717,0.050000000745058,0.0492226481437683,293.08563232421875,297.1499938964844,293.1499938964844,0.0429821237921714,-994.7787475585938,304.1405639648437,0.5905324816703796,0.0888362154364585,0.0631133392453193,293.0884094238281,297.1499938964844,293.1499938964844,0.3465681970119476,-6498.3896484375,304.1313781738281,0.9990000128746032,0.5190806984901428,0.4125825464725494,293.2608947753906,297.1499938964844,293.1499938964844,0.0044624982401728,-1672.3265380859375,297.0321044921875,0.4758249819278717,0.050000000745058,0.2334910482168197,291.0994567871094,291.1499938964844,257.0942687988281,255.9562530517578,278.8935852050781,293.5094299316406,291.0975036621094,1.0,0.2399539202451706,0.6849158406257629,0.6849158406257629,1.0,1.0,-1.0958207845687866,0.4401640892028808,0.655656635761261,0.1940508633852005,0.0,0.0,0.6201015114784241,54.891746520996094,65.0,-25.496036529541016,-13432.5546875,150.86705017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0002746582031,308.2115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17858.626953125,18000.0,0.0,0.0,0.2995103597640991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6706171631813049,0.6706239581108093,-6.769685569452122e-06,0.0,0.0003039649454876,0.0,0.0,52.1073112487793,0.0,0.0,0.0,0.41591876745224,4.0,0.0,1.0
579480,293.0999450683594,297.1499938964844,293.1499938964844,0.1079996600747108,-2438.87646484375,304.1440124511719,0.7348297834396362,0.1705251634120941,0.1546922177076339,294.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.4758249819278717,0.050000000745058,0.0492226481437683,293.08563232421875,297.1499938964844,293.1499938964844,0.0429821237921714,-994.7787475585938,304.1405639648437,0.5905324816703796,0.0888362154364585,0.0631133392453193,293.0884094238281,297.1499938964844,293.1499938964844,0.3465681970119476,-6498.3896484375,304.1313781738281,0.9990000128746032,0.5190806984901428,0.4125825464725494,293.2608947753906,297.1499938964844,293.1499938964844,0.0044624982401728,-1672.3265380859375,297.0321044921875,0.4758249819278717,0.050000000745058,0.2334910482168197,291.0994567871094,291.1499938964844,257.0942687988281,255.9562530517578,278.8935852050781,293.5094299316406,291.0975036621094,1.0,0.2399539202451706,0.6849158406257629,0.6849158406257629,1.0,1.0,-1.0958207845687866,0.4401640892028808,0.655656635761261,0.1940508633852005,0.0,0.0,0.6201015114784241,54.891746520996094,65.0,-25.496036529541016,-13432.5546875,150.86705017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0002746582031,308.2115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17858.626953125,18000.0,0.0,0.0,0.2995103597640991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6706171631813049,0.6706239581108093,-6.769685569452122e-06,0.0,0.0003039649454876,0.0,0.0,52.1073112487793,0.0,0.0,0.0,0.41591876745224,4.0,0.0,1.0
579540,293.0999450683594,297.1499938964844,293.1499938964844,0.1092196181416511,-2461.268310546875,304.1439819335937,0.7320846319198608,0.1717981249094009,0.1559149771928787,294.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.471944123506546,0.050000000745058,0.0492958687245845,293.08306884765625,297.1499938964844,293.1499938964844,0.045005552470684,-1020.642822265625,304.14031982421875,0.5915353894233704,0.0909876748919487,0.0646732151508331,293.1002197265625,297.1499938964844,293.1499938964844,0.3554956018924713,-6633.72021484375,304.12274169921875,0.9990000128746032,0.5182486176490784,0.4209181070327759,293.259765625,297.1499938964844,293.1499938964844,0.0044438079930841,-1666.899169921875,296.9875183105469,0.471944123506546,0.050000000745058,0.2338383793830871,291.08282470703125,291.1499938964844,257.04998779296875,255.9185028076172,278.868896484375,293.5262145996094,291.08111572265625,1.0,0.2439054250717163,0.6846541166305542,0.6846541166305542,1.0,1.0,-1.1096700429916382,0.4462442398071289,0.663425862789154,0.1965833753347396,0.0,0.0,0.630189061164856,56.91971969604492,68.0,-23.123924255371094,-13615.7841796875,157.85166931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9037170410156,308.1862487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17811.666015625,18000.0,0.0,0.0,0.3012557923793793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6901081800460815,0.6901150941848755,-6.920119631104171e-06,0.0,0.0003057363501284,0.0,0.0,55.22771835327149,0.0,0.0,0.0,0.4234495460987091,4.0,0.0,1.0
579600,293.0999450683594,297.1499938964844,293.1499938964844,0.1092196181416511,-2461.268310546875,304.1439819335937,0.7320846319198608,0.1717981249094009,0.1559149771928787,294.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.471944123506546,0.050000000745058,0.0492958687245845,293.08306884765625,297.1499938964844,293.1499938964844,0.045005552470684,-1020.642822265625,304.14031982421875,0.5915353894233704,0.0909876748919487,0.0646732151508331,293.1002197265625,297.1499938964844,293.1499938964844,0.3554956018924713,-6633.72021484375,304.12274169921875,0.9990000128746032,0.5182486176490784,0.4209181070327759,293.259765625,297.1499938964844,293.1499938964844,0.0044438079930841,-1666.899169921875,296.9875183105469,0.471944123506546,0.050000000745058,0.2338383793830871,291.08282470703125,291.1499938964844,257.04998779296875,255.9185028076172,278.868896484375,293.5262145996094,291.08111572265625,1.0,0.2439054250717163,0.6846541166305542,0.6846541166305542,1.0,1.0,-1.1096700429916382,0.4462442398071289,0.663425862789154,0.1965833753347396,0.0,0.0,0.630189061164856,56.91971969604492,68.0,-23.123924255371094,-13615.7841796875,157.85166931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9037170410156,308.1862487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17811.666015625,18000.0,0.0,0.0,0.3012557923793793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6901081800460815,0.6901150941848755,-6.920119631104171e-06,0.0,0.0003057363501284,0.0,0.0,55.22771835327149,0.0,0.0,0.0,0.4234495460987091,4.0,0.0,1.0
579660,293.0997314453125,297.1499938964844,293.1499938964844,0.1104364544153213,-2483.522216796875,304.1439514160156,0.7290112376213074,0.1731087565422058,0.1571492701768875,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.4673787951469421,0.050000000745058,0.0493780672550201,293.0804443359375,297.1499938964844,293.1499938964844,0.047057632356882,-1046.9595947265625,304.14013671875,0.5921745300292969,0.0932147726416587,0.0662676990032196,293.1145324707031,297.1499938964844,293.1499938964844,0.3653891086578369,-6781.92822265625,304.1153869628906,0.9990000128746032,0.5166161060333252,0.4300823807716369,293.2585754394531,297.1499938964844,293.1499938964844,0.0044263061136007,-1661.753662109375,296.9444885253906,0.4673787951469421,0.050000000745058,0.2342282831668853,291.0681457519531,291.1499938964844,257.0113830566406,255.8857879638672,278.8458557128906,293.5472717285156,291.066650390625,1.0,0.2482136040925979,0.6842937469482422,0.6842937469482422,1.0,1.0,-1.124631404876709,0.4528855085372925,0.6717458367347717,0.1990561634302139,0.0,0.0,0.6421008110046387,59.18536376953125,71.0,-20.609554290771484,-13812.7177734375,165.70066833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7676086425781,308.1417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17767.26171875,18000.0,0.0,0.0,0.3038645386695862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7140090465545654,0.7140161991119385,-7.113868377928156e-06,0.0,0.0003083838673774,0.0,0.0,59.26488876342773,0.0,0.0,0.0,0.4328493475914001,4.0,0.0,1.0
579720,293.0997314453125,297.1499938964844,293.1499938964844,0.1104364544153213,-2483.522216796875,304.1439514160156,0.7290112376213074,0.1731087565422058,0.1571492701768875,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.4673787951469421,0.050000000745058,0.0493780672550201,293.0804443359375,297.1499938964844,293.1499938964844,0.047057632356882,-1046.9595947265625,304.14013671875,0.5921745300292969,0.0932147726416587,0.0662676990032196,293.1145324707031,297.1499938964844,293.1499938964844,0.3653891086578369,-6781.92822265625,304.1153869628906,0.9990000128746032,0.5166161060333252,0.4300823807716369,293.2585754394531,297.1499938964844,293.1499938964844,0.0044263061136007,-1661.753662109375,296.9444885253906,0.4673787951469421,0.050000000745058,0.2342282831668853,291.0681457519531,291.1499938964844,257.0113830566406,255.8857879638672,278.8458557128906,293.5472717285156,291.066650390625,1.0,0.2482136040925979,0.6842937469482422,0.6842937469482422,1.0,1.0,-1.124631404876709,0.4528855085372925,0.6717458367347717,0.1990561634302139,0.0,0.0,0.6421008110046387,59.18536376953125,71.0,-20.609554290771484,-13812.7177734375,165.70066833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7676086425781,308.1417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17767.26171875,18000.0,0.0,0.0,0.3038645386695862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7140090465545654,0.7140161991119385,-7.113868377928156e-06,0.0,0.0003083838673774,0.0,0.0,59.26488876342773,0.0,0.0,0.0,0.4328493475914001,4.0,0.0,1.0
579780,293.09918212890625,297.1499938964844,293.1499938964844,0.1117158681154251,-2506.853759765625,304.1438293457031,0.7258541584014893,0.1744899302721023,0.1584609746932983,294.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.4620784521102905,0.050000000745058,0.0494672879576683,293.07598876953125,297.1499938964844,293.1499938964844,0.0493303835391998,-1076.275146484375,304.1396179199219,0.593134880065918,0.0958714410662651,0.0680549666285514,293.131591796875,297.1499938964844,293.1499938964844,0.3760161101818084,-6939.41357421875,304.1092529296875,0.9990000128746032,0.5140647292137146,0.4398134350776672,293.2569580078125,297.1499938964844,293.1499938964844,0.0044104377739131,-1657.1123046875,296.903564453125,0.4620784521102905,0.050000000745058,0.2346515208482742,291.054443359375,291.1499938964844,256.9763488769531,255.8561553955078,278.8212890625,293.5722961425781,291.05303955078125,1.0,0.2527876496315002,0.6839333772659302,0.6839333772659302,1.0,1.0,-1.1406456232070925,0.4601334929466247,0.6805120706558228,0.2013368010520935,0.0,0.0,0.6557661890983582,61.635528564453125,59.0,-19.15642738342285,-14024.236328125,174.3403778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60211181640625,308.0828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17722.56640625,18000.0,0.0,0.0,0.3073737919330597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7420902848243713,0.7420976758003235,-7.352059128606925e-06,0.0,0.0003119453322142,0.0,0.0,64.30024719238281,0.0,0.0,0.0,0.444095641374588,4.0,0.0,1.0
579840,293.09918212890625,297.1499938964844,293.1499938964844,0.1117158681154251,-2506.853759765625,304.1438293457031,0.7258541584014893,0.1744899302721023,0.1584609746932983,294.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.4620784521102905,0.050000000745058,0.0494672879576683,293.07598876953125,297.1499938964844,293.1499938964844,0.0493303835391998,-1076.275146484375,304.1396179199219,0.593134880065918,0.0958714410662651,0.0680549666285514,293.131591796875,297.1499938964844,293.1499938964844,0.3760161101818084,-6939.41357421875,304.1092529296875,0.9990000128746032,0.5140647292137146,0.4398134350776672,293.2569580078125,297.1499938964844,293.1499938964844,0.0044104377739131,-1657.1123046875,296.903564453125,0.4620784521102905,0.050000000745058,0.2346515208482742,291.054443359375,291.1499938964844,256.9763488769531,255.8561553955078,278.8212890625,293.5722961425781,291.05303955078125,1.0,0.2527876496315002,0.6839333772659302,0.6839333772659302,1.0,1.0,-1.1406456232070925,0.4601334929466247,0.6805120706558228,0.2013368010520935,0.0,0.0,0.6557661890983582,61.635528564453125,59.0,-19.15642738342285,-14024.236328125,174.3403778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60211181640625,308.0828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17722.56640625,18000.0,0.0,0.0,0.3073737919330597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7420902848243713,0.7420976758003235,-7.352059128606925e-06,0.0,0.0003119453322142,0.0,0.0,64.30024719238281,0.0,0.0,0.0,0.444095641374588,4.0,0.0,1.0
579900,293.09881591796875,297.1499938964844,293.1499938964844,0.1123180165886879,-2517.7666015625,304.14385986328125,0.7265347838401794,0.1752091497182846,0.1590981036424636,294.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.4618366658687591,0.050000000745058,0.0494712702929973,293.0717163085937,297.1499938964844,293.1499938964844,0.0507530868053436,-1094.714599609375,304.138916015625,0.5966821312904358,0.0976475998759269,0.069202110171318,293.1405029296875,297.1499938964844,293.1499938964844,0.3770608603954315,-6951.7353515625,304.1148986816406,0.9990000128746032,0.5125454068183899,0.4402450323104858,293.2559509277344,297.1499938964844,293.1499938964844,0.0043995049782097,-1653.5484619140625,296.8848571777344,0.4618366658687591,0.050000000745058,0.234670415520668,291.04949951171875,291.1499938964844,256.9600830078125,255.8424224853516,278.8147888183594,293.5819396972656,291.0496826171875,1.0,0.2528024613857269,0.6837531924247742,0.6837531924247742,1.0,1.0,-1.1433367729187012,0.4613560438156128,0.6819807291030884,0.201577290892601,0.0,0.0,0.6629915833473206,61.766414642333984,59.0,-10.04049015045166,-14093.1455078125,175.26487731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51422119140625,308.06512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17701.7109375,18000.0,0.0,0.0,0.309437096118927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7576321959495544,0.7576397061347961,-7.488883056794293e-06,0.0,0.0003140393237117,0.0,0.0,67.22808074951172,0.0,0.0,0.0,0.4503958523273468,4.0,0.0,1.0
579960,293.0982971191406,297.1499938964844,293.1499938964844,0.1127959936857223,-2526.204833984375,304.14410400390625,0.7288650870323181,0.1759539395570755,0.1597302109003067,294.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05450439453125,0.4634193181991577,0.050000000745058,0.0494452118873596,293.0678100585937,297.1499938964844,293.1499938964844,0.0521932989358902,-1113.3392333984375,304.1383056640625,0.602027416229248,0.0994064733386039,0.0704274252057075,293.1452331542969,297.1499938964844,293.1499938964844,0.3744712471961975,-6908.8271484375,304.12603759765625,0.9990000128746032,0.5117306113243103,0.4374304115772247,293.2547912597656,297.1499938964844,293.1499938964844,0.0043845935724675,-1647.7919921875,296.8734436035156,0.4634193181991577,0.050000000745058,0.2345467954874038,291.0565795898437,291.1499938964844,256.94464111328125,255.82937622070312,278.8103942871094,293.5833435058594,291.0595397949219,1.0,0.251626193523407,0.6835422515869141,0.6835422515869141,1.0,1.0,-1.142009973526001,0.4607681334018707,0.6812418699264526,0.2010835111141204,0.0,0.0,0.6685804724693298,61.08523941040039,47.0,11.82193374633789,-14129.734375,173.61029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4339599609375,308.0590209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17712.955078125,18000.0,0.0,0.0,0.3115942776203155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724370360374451,0.7724446654319763,-7.628982530150097e-06,0.0,0.0003162285720463,0.0,0.0,70.15837097167969,0.0,0.0,0.0,0.4564213752746582,4.0,0.0,1.0
580020,293.0970764160156,297.1499938964844,293.1499938964844,0.1135087236762046,-2538.26123046875,304.1448974609375,0.7373547554016113,0.1775141805410385,0.1609980314970016,294.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.4701181948184967,0.050000000745058,0.0493292137980461,293.06475830078125,297.1499938964844,293.1499938964844,0.0544062964618206,-1141.7857666015625,304.1385803222656,0.6145755052566528,0.1021256074309349,0.0724563524127006,293.13818359375,297.1499938964844,293.1499938964844,0.3612014949321747,-6701.4296875,304.15631103515625,0.9990000128746032,0.5132309198379517,0.4246702492237091,293.251953125,297.1499938964844,293.1499938964844,0.004344587214291,-1631.135009765625,296.8674011230469,0.4701181948184967,0.050000000745058,0.2339965552091598,291.0971984863281,291.1499938964844,256.91607666015625,255.80523681640625,278.8000183105469,293.5584716796875,291.102783203125,1.0,0.246181920170784,0.6831204295158386,0.6831204295158386,1.0,1.0,-1.129854679107666,0.4553322792053222,0.6745223999023438,0.1983902752399444,0.0,0.0,0.6731641292572021,57.98533248901367,50.0,52.0820198059082,-14093.2353515625,164.653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3253479003906,308.06378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17846.087890625,18000.0,0.0,0.0,0.3157902061939239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907215356826782,0.7907294034957886,-7.832652045181021e-06,0.0,0.0003204869281034,0.0,0.0,74.09990692138672,0.0,0.0,0.0,0.4640660583972931,4.0,0.0,1.0
580080,293.0970764160156,297.1499938964844,293.1499938964844,0.1135087236762046,-2538.26123046875,304.1448974609375,0.7373547554016113,0.1775141805410385,0.1609980314970016,294.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.4701181948184967,0.050000000745058,0.0493292137980461,293.06475830078125,297.1499938964844,293.1499938964844,0.0544062964618206,-1141.7857666015625,304.1385803222656,0.6145755052566528,0.1021256074309349,0.0724563524127006,293.13818359375,297.1499938964844,293.1499938964844,0.3612014949321747,-6701.4296875,304.15631103515625,0.9990000128746032,0.5132309198379517,0.4246702492237091,293.251953125,297.1499938964844,293.1499938964844,0.004344587214291,-1631.135009765625,296.8674011230469,0.4701181948184967,0.050000000745058,0.2339965552091598,291.0971984863281,291.1499938964844,256.91607666015625,255.80523681640625,278.8000183105469,293.5584716796875,291.102783203125,1.0,0.246181920170784,0.6831204295158386,0.6831204295158386,1.0,1.0,-1.129854679107666,0.4553322792053222,0.6745223999023438,0.1983902752399444,0.0,0.0,0.6731641292572021,57.98533248901367,50.0,52.0820198059082,-14093.2353515625,164.653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3253479003906,308.06378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17846.087890625,18000.0,0.0,0.0,0.3157902061939239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907215356826782,0.7907294034957886,-7.832652045181021e-06,0.0,0.0003204869281034,0.0,0.0,74.09990692138672,0.0,0.0,0.0,0.4640660583972931,4.0,0.0,1.0
580140,293.0957336425781,297.1499938964844,293.1499938964844,0.114275649189949,-2551.2978515625,304.1452941894531,0.7437373399734497,0.179126352071762,0.1623690575361251,294.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.4739656746387481,0.050000000745058,0.0492579378187656,293.0666809082031,297.1499938964844,293.1499938964844,0.0556448437273502,-1157.5142822265625,304.14031982421875,0.6218317151069641,0.1038899049162864,0.0736939013004303,293.1170654296875,297.1499938964844,293.1499938964844,0.3518526256084442,-6558.650390625,304.16925048828125,0.9990000128746032,0.5178142786026001,0.4166330993175506,293.24859619140625,297.1499938964844,293.1499938964844,0.0043084071949124,-1615.7283935546875,296.8664855957031,0.4739656746387481,0.050000000745058,0.2336584478616714,291.1421813964844,291.1499938964844,256.8903503417969,255.7835388183593,278.8112487792969,293.519775390625,291.1459350585937,1.0,0.2432897388935089,0.6767875552177429,0.6767875552177429,1.0,1.0,-1.1228433847427368,0.4509007334709167,0.6719425916671753,0.1947012245655059,0.0,0.0,0.6709149479866028,56.07223129272461,53.0,55.996315002441406,-14032.8291015625,159.32579040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3085021972656,308.07281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.3193187713623047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7918573617935181,0.7918652296066284,-7.87905173638137e-06,0.0,0.0003240679507143,0.0,0.0,74.59109497070312,0.0,0.0,0.0,0.4647595584392547,4.0,0.0,1.0
580200,293.0957336425781,297.1499938964844,293.1499938964844,0.114275649189949,-2551.2978515625,304.1452941894531,0.7437373399734497,0.179126352071762,0.1623690575361251,294.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.4739656746387481,0.050000000745058,0.0492579378187656,293.0666809082031,297.1499938964844,293.1499938964844,0.0556448437273502,-1157.5142822265625,304.14031982421875,0.6218317151069641,0.1038899049162864,0.0736939013004303,293.1170654296875,297.1499938964844,293.1499938964844,0.3518526256084442,-6558.650390625,304.16925048828125,0.9990000128746032,0.5178142786026001,0.4166330993175506,293.24859619140625,297.1499938964844,293.1499938964844,0.0043084071949124,-1615.7283935546875,296.8664855957031,0.4739656746387481,0.050000000745058,0.2336584478616714,291.1421813964844,291.1499938964844,256.8903503417969,255.7835388183593,278.8112487792969,293.519775390625,291.1459350585937,1.0,0.2432897388935089,0.6767875552177429,0.6767875552177429,1.0,1.0,-1.1228433847427368,0.4509007334709167,0.6719425916671753,0.1947012245655059,0.0,0.0,0.6709149479866028,56.07223129272461,53.0,55.996315002441406,-14032.8291015625,159.32579040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3085021972656,308.07281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.3193187713623047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7918573617935181,0.7918652296066284,-7.87905173638137e-06,0.0,0.0003240679507143,0.0,0.0,74.59109497070312,0.0,0.0,0.0,0.4647595584392547,4.0,0.0,1.0
580260,293.0943908691406,297.1499938964844,293.1499938964844,0.1150128319859504,-2563.64990234375,304.1456298828125,0.7477759122848511,0.1807745397090912,0.1638111919164657,294.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.4755423069000244,0.050000000745058,0.0492279343307018,293.06463623046875,297.1499938964844,293.1499938964844,0.0572453588247299,-1178.1077880859375,304.1408386230469,0.6277085542678833,0.1064070612192154,0.0753062292933464,293.1011962890625,297.1499938964844,293.1499938964844,0.3465719521045685,-6479.51806640625,304.17144775390625,0.9990000128746032,0.5218808650970459,0.4132039248943329,293.2448425292969,297.1499938964844,293.1499938964844,0.0042781014926731,-1601.9281005859375,296.87176513671875,0.4755423069000244,0.050000000745058,0.233516126871109,291.1938781738281,291.1499938964844,256.8672180175781,255.7640686035156,278.9311828613281,293.4930419921875,291.1990661621094,1.0,0.2422162145376205,0.6613314151763916,0.6613314151763916,1.0,1.0,-1.1221851110458374,0.4462831020355224,0.6759020090103149,0.1886736899614334,0.0,0.0,0.6617961525917053,55.2761116027832,56.0,67.80925750732422,-13948.0712890625,157.65603637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37750244140625,308.10321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.572265625,18000.0,0.0,0.0,0.3218830227851867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.779589056968689,0.7795968055725098,-7.796033060003538e-06,0.0,0.0003266703570261,0.0,0.0,72.30280303955078,0.0,0.0,0.0,0.4597994983196258,4.0,0.0,1.0
580320,293.0943908691406,297.1499938964844,293.1499938964844,0.1150128319859504,-2563.64990234375,304.1456298828125,0.7477759122848511,0.1807745397090912,0.1638111919164657,294.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.4755423069000244,0.050000000745058,0.0492279343307018,293.06463623046875,297.1499938964844,293.1499938964844,0.0572453588247299,-1178.1077880859375,304.1408386230469,0.6277085542678833,0.1064070612192154,0.0753062292933464,293.1011962890625,297.1499938964844,293.1499938964844,0.3465719521045685,-6479.51806640625,304.17144775390625,0.9990000128746032,0.5218808650970459,0.4132039248943329,293.2448425292969,297.1499938964844,293.1499938964844,0.0042781014926731,-1601.9281005859375,296.87176513671875,0.4755423069000244,0.050000000745058,0.233516126871109,291.1938781738281,291.1499938964844,256.8672180175781,255.7640686035156,278.9311828613281,293.4930419921875,291.1990661621094,1.0,0.2422162145376205,0.6613314151763916,0.6613314151763916,1.0,1.0,-1.1221851110458374,0.4462831020355224,0.6759020090103149,0.1886736899614334,0.0,0.0,0.6617961525917053,55.2761116027832,56.0,67.80925750732422,-13948.0712890625,157.65603637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37750244140625,308.10321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.572265625,18000.0,0.0,0.0,0.3218830227851867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.779589056968689,0.7795968055725098,-7.796033060003538e-06,0.0,0.0003266703570261,0.0,0.0,72.30280303955078,0.0,0.0,0.0,0.4597994983196258,4.0,0.0,1.0
580380,293.09307861328125,297.1499938964844,293.1499938964844,0.1160556450486183,-2581.9755859375,304.14532470703125,0.7499952912330627,0.1824477612972259,0.1653063148260116,294.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2194519042969,0.4755791425704956,0.050000000745058,0.0492272265255451,293.0616149902344,297.1499938964844,293.1499938964844,0.0593293346464633,-1205.61669921875,304.1404113769531,0.6326888203620911,0.1091817542910575,0.0772169604897499,293.09185791015625,297.1499938964844,293.1499938964844,0.3453195095062256,-6463.07080078125,304.16619873046875,0.9990000128746032,0.525023341178894,0.4131228923797607,293.2409362792969,297.1499938964844,293.1499938964844,0.0042540677823126,-1591.98681640625,296.8650817871094,0.4755791425704956,0.050000000745058,0.2335127592086792,291.2209777832031,291.1499938964844,256.8464660644531,255.74661254882807,279.00811767578125,293.4803466796875,291.2218017578125,1.0,0.2425993531942367,0.65128493309021,0.65128493309021,1.0,1.0,-1.1261695623397827,0.4450845718383789,0.681084930896759,0.1844884157180786,0.0,0.0,0.6500757932662964,55.27427673339844,59.0,33.92723846435547,-13876.529296875,158.58773803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5160827636719,308.1239929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18239.796875,18000.0,0.0,0.0,0.3233279585838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7546426653862,0.7546502351760864,-7.58311762183439e-06,0.0,0.0003281367826275,0.0,0.0,67.48347473144531,0.0,0.0,0.0,0.449819803237915,4.0,0.0,1.0
580440,293.09307861328125,297.1499938964844,293.1499938964844,0.1160556450486183,-2581.9755859375,304.14532470703125,0.7499952912330627,0.1824477612972259,0.1653063148260116,294.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2194519042969,0.4755791425704956,0.050000000745058,0.0492272265255451,293.0616149902344,297.1499938964844,293.1499938964844,0.0593293346464633,-1205.61669921875,304.1404113769531,0.6326888203620911,0.1091817542910575,0.0772169604897499,293.09185791015625,297.1499938964844,293.1499938964844,0.3453195095062256,-6463.07080078125,304.16619873046875,0.9990000128746032,0.525023341178894,0.4131228923797607,293.2409362792969,297.1499938964844,293.1499938964844,0.0042540677823126,-1591.98681640625,296.8650817871094,0.4755791425704956,0.050000000745058,0.2335127592086792,291.2209777832031,291.1499938964844,256.8464660644531,255.74661254882807,279.00811767578125,293.4803466796875,291.2218017578125,1.0,0.2425993531942367,0.65128493309021,0.65128493309021,1.0,1.0,-1.1261695623397827,0.4450845718383789,0.681084930896759,0.1844884157180786,0.0,0.0,0.6500757932662964,55.27427673339844,59.0,33.92723846435547,-13876.529296875,158.58773803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5160827636719,308.1239929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18239.796875,18000.0,0.0,0.0,0.3233279585838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7546426653862,0.7546502351760864,-7.58311762183439e-06,0.0,0.0003281367826275,0.0,0.0,67.48347473144531,0.0,0.0,0.0,0.449819803237915,4.0,0.0,1.0
580500,293.09246826171875,297.1499938964844,293.1499938964844,0.1167148798704147,-2593.810546875,304.1449890136719,0.7505183815956116,0.1832907348871231,0.1660690903663635,294.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2217712402344,0.4751209914684295,0.050000000745058,0.0492359809577465,293.06011962890625,297.1499938964844,293.1499938964844,0.0604791976511478,-1221.040771484375,304.1400451660156,0.6347435712814331,0.1105969473719596,0.0782072022557258,293.0894775390625,297.1499938964844,293.1499938964844,0.346105009317398,-6476.55712890625,304.1618347167969,0.9990000128746032,0.5262293219566345,0.4141273200511932,293.23895263671875,297.1499938964844,293.1499938964844,0.0042459578253328,-1589.1346435546875,296.8550720214844,0.4751209914684295,0.050000000745058,0.2335543036460876,291.2216796875,291.1499938964844,256.8369140625,255.73858642578125,279.034912109375,293.4786682128906,291.2211303710937,1.0,0.243239089846611,0.6475695967674255,0.6475695967674255,1.0,1.0,-1.1295390129089355,0.4454690515995025,0.6840699315071106,0.1829374134540558,0.0,0.0,0.645197868347168,55.52014923095703,59.0,14.793055534362791,-13861.712890625,159.85263061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6012878417969,308.14324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18231.162109375,18000.0,0.0,0.0,0.3236587643623352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7426873445510864,0.7426948547363281,-7.47246076571173e-06,0.0,0.0003284724953118,0.0,0.0,65.18645477294922,0.0,0.0,0.0,0.4450019299983978,4.0,0.0,1.0
580560,293.09185791015625,297.1499938964844,293.1499938964844,0.1174347847700119,-2606.801513671875,304.14459228515625,0.7507056593894958,0.1841356307268142,0.1668393909931183,294.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181701660156,0.4743865132331848,0.050000000745058,0.049249954521656,293.05865478515625,297.1499938964844,293.1499938964844,0.0616700090467929,-1237.1446533203125,304.13970947265625,0.6365259289741516,0.1120205968618393,0.0792092010378837,293.0885009765625,297.1499938964844,293.1499938964844,0.3476556539535522,-6501.62841796875,304.1568603515625,0.9990000128746032,0.5271888971328735,0.4157248735427856,293.2369689941406,297.1499938964844,293.1499938964844,0.0042396872304379,-1587.2381591796875,296.8423156738281,0.4743865132331848,0.050000000745058,0.2336205840110778,291.21697998046875,291.1499938964844,256.82781982421875,255.73097229003903,279.0559997558594,293.4797058105469,291.2154846191406,1.0,0.244132712483406,0.6444734334945679,0.6444734334945679,1.0,1.0,-1.1336795091629028,0.4463804066181183,0.6872990727424622,0.1816883981227874,0.0,0.0,0.6411839127540588,55.907527923583984,62.0,-1.4819064140319824,-13862.375,161.57864379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6901550292969,308.168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18205.87109375,18000.0,0.0,0.0,0.3237778842449188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7322517037391663,0.7322590351104736,-7.373273547273129e-06,0.0,0.0003285933926235,0.0,0.0,63.20270919799805,0.0,0.0,0.0,0.4407858848571777,4.0,0.0,1.0
