time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580620,293.0908203125,297.1499938964844,293.1499938964844,0.1189892217516899,-2634.917724609375,304.143798828125,0.7502306699752808,0.1858236938714981,0.1683936566114425,294.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003173828125,0.4721787571907043,0.050000000745058,0.0492913946509361,293.0559997558594,297.1499938964844,293.1499938964844,0.0641214773058891,-1270.634765625,304.1390380859375,0.6393641233444214,0.114878349006176,0.0812342092394828,293.0903625488281,297.1499938964844,293.1499938964844,0.3526359498500824,-6579.740234375,304.1462707519531,0.9990000128746032,0.5283751487731934,0.4204266369342804,293.2331237792969,297.1499938964844,293.1499938964844,0.0042310180142521,-1585.3599853515625,296.81207275390625,0.4721787571907043,0.050000000745058,0.2338171452283859,291.1978454589844,291.1499938964844,256.81103515625,255.71690368652344,279.0857849121094,293.48876953125,291.19537353515625,1.0,0.2465661466121673,0.6396538615226746,0.6396538615226746,1.0,1.0,-1.143903732299805,0.4494743347167969,0.6944293975830078,0.1799861788749694,0.0,0.0,0.6359861493110657,57.04954528808594,65.0,-23.187965393066406,-13906.8193359375,166.2425079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602600097656,308.2279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18133.357421875,18000.0,0.0,0.0,0.3235683143138885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7171911597251892,0.7171984314918518,-7.224316505016759e-06,0.0,0.0003283807018306,0.0,0.0,60.36568832397461,0.0,0.0,0.0,0.4346760809421539,4.0,0.0,1.0
580680,293.0908203125,297.1499938964844,293.1499938964844,0.1189892217516899,-2634.917724609375,304.143798828125,0.7502306699752808,0.1858236938714981,0.1683936566114425,294.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003173828125,0.4721787571907043,0.050000000745058,0.0492913946509361,293.0559997558594,297.1499938964844,293.1499938964844,0.0641214773058891,-1270.634765625,304.1390380859375,0.6393641233444214,0.114878349006176,0.0812342092394828,293.0903625488281,297.1499938964844,293.1499938964844,0.3526359498500824,-6579.740234375,304.1462707519531,0.9990000128746032,0.5283751487731934,0.4204266369342804,293.2331237792969,297.1499938964844,293.1499938964844,0.0042310180142521,-1585.3599853515625,296.81207275390625,0.4721787571907043,0.050000000745058,0.2338171452283859,291.1978454589844,291.1499938964844,256.81103515625,255.71690368652344,279.0857849121094,293.48876953125,291.19537353515625,1.0,0.2465661466121673,0.6396538615226746,0.6396538615226746,1.0,1.0,-1.143903732299805,0.4494743347167969,0.6944293975830078,0.1799861788749694,0.0,0.0,0.6359861493110657,57.04954528808594,65.0,-23.187965393066406,-13906.8193359375,166.2425079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602600097656,308.2279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18133.357421875,18000.0,0.0,0.0,0.3235683143138885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7171911597251892,0.7171984314918518,-7.224316505016759e-06,0.0,0.0003283807018306,0.0,0.0,60.36568832397461,0.0,0.0,0.0,0.4346760809421539,4.0,0.0,1.0
580740,293.0899353027344,297.1499938964844,293.1499938964844,0.12061108648777,-2664.20751953125,304.1431579589844,0.7488588094711304,0.1874984949827194,0.1699533015489578,294.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.4690783619880676,0.050000000745058,0.0493479035794734,293.0536499023437,297.1499938964844,293.1499938964844,0.0666026100516319,-1304.9068603515625,304.1385803222656,0.6413797736167908,0.1177323311567306,0.0832712650299072,293.0967102050781,297.1499938964844,293.1499938964844,0.3595611751079559,-6686.08447265625,304.135986328125,0.9990000128746032,0.5286089181900024,0.4267553091049194,293.2294921875,297.1499938964844,293.1499938964844,0.004225471522659,-1584.8695068359375,296.77960205078125,0.4690783619880676,0.050000000745058,0.2340852171182632,291.1735534667969,291.1499938964844,256.7958679199219,255.70420837402344,279.1049194335937,293.5058288574219,291.1709289550781,1.0,0.2497009187936782,0.6361656188964844,0.6361656188964844,1.0,1.0,-1.1562057733535769,0.4538660645484924,0.7023397088050842,0.1792616099119186,0.0,0.0,0.6344578266143799,58.60447311401367,68.0,-32.040924072265625,-13999.2041015625,172.29678344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99591064453125,308.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.916015625,18000.0,0.0,0.0,0.3230843842029571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7103189826011658,0.7103261351585388,-7.147231372073293e-06,0.0,0.0003278895746916,0.0,0.0,59.03779220581055,0.0,0.0,0.0,0.4318281710147857,4.0,0.0,1.0
580800,293.0899353027344,297.1499938964844,293.1499938964844,0.12061108648777,-2664.20751953125,304.1431579589844,0.7488588094711304,0.1874984949827194,0.1699533015489578,294.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.4690783619880676,0.050000000745058,0.0493479035794734,293.0536499023437,297.1499938964844,293.1499938964844,0.0666026100516319,-1304.9068603515625,304.1385803222656,0.6413797736167908,0.1177323311567306,0.0832712650299072,293.0967102050781,297.1499938964844,293.1499938964844,0.3595611751079559,-6686.08447265625,304.135986328125,0.9990000128746032,0.5286089181900024,0.4267553091049194,293.2294921875,297.1499938964844,293.1499938964844,0.004225471522659,-1584.8695068359375,296.77960205078125,0.4690783619880676,0.050000000745058,0.2340852171182632,291.1735534667969,291.1499938964844,256.7958679199219,255.70420837402344,279.1049194335937,293.5058288574219,291.1709289550781,1.0,0.2497009187936782,0.6361656188964844,0.6361656188964844,1.0,1.0,-1.1562057733535769,0.4538660645484924,0.7023397088050842,0.1792616099119186,0.0,0.0,0.6344578266143799,58.60447311401367,68.0,-32.040924072265625,-13999.2041015625,172.29678344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99591064453125,308.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.916015625,18000.0,0.0,0.0,0.3230843842029571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7103189826011658,0.7103261351585388,-7.147231372073293e-06,0.0,0.0003278895746916,0.0,0.0,59.03779220581055,0.0,0.0,0.0,0.4318281710147857,4.0,0.0,1.0
580860,293.0893249511719,297.1499938964844,293.1499938964844,0.122234970331192,-2693.4140625,304.1427307128906,0.746839165687561,0.1891486048698425,0.1715045869350433,294.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.4651322066783905,0.050000000745058,0.0494165532290935,293.0517272949219,297.1499938964844,293.1499938964844,0.0690649077296257,-1339.232421875,304.1382751464844,0.6427385210990906,0.1205659210681915,0.0853056386113166,293.106689453125,297.1499938964844,293.1499938964844,0.3679114580154419,-6812.36669921875,304.1268005371094,0.9990000128746032,0.5279406905174255,0.4343192279338836,293.22613525390625,297.1499938964844,293.1499938964844,0.0042214253917336,-1584.8887939453125,296.7476806640625,0.4651322066783905,0.050000000745058,0.2344108521938324,291.14947509765625,291.1499938964844,256.7820739746094,255.6926727294922,279.1181030273437,293.5298767089844,291.1470947265625,1.0,0.2533738315105438,0.6336703300476074,0.6336703300476074,1.0,1.0,-1.170061111450195,0.4591925144195556,0.7108685970306396,0.1794991493225097,0.0,0.0,0.6361566185951233,60.495567321777344,71.0,-33.0096435546875,-14125.58984375,179.5176239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0783996582031,308.3299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.111328125,18000.0,0.0,0.0,0.3226925134658813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7109227776527405,0.7109299302101135,-7.136655767681077e-06,0.0,0.0003274918708484,0.0,0.0,59.0419921875,0.0,0.0,0.0,0.4319579303264618,4.0,0.0,1.0
580920,293.0893249511719,297.1499938964844,293.1499938964844,0.122234970331192,-2693.4140625,304.1427307128906,0.746839165687561,0.1891486048698425,0.1715045869350433,294.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.4651322066783905,0.050000000745058,0.0494165532290935,293.0517272949219,297.1499938964844,293.1499938964844,0.0690649077296257,-1339.232421875,304.1382751464844,0.6427385210990906,0.1205659210681915,0.0853056386113166,293.106689453125,297.1499938964844,293.1499938964844,0.3679114580154419,-6812.36669921875,304.1268005371094,0.9990000128746032,0.5279406905174255,0.4343192279338836,293.22613525390625,297.1499938964844,293.1499938964844,0.0042214253917336,-1584.8887939453125,296.7476806640625,0.4651322066783905,0.050000000745058,0.2344108521938324,291.14947509765625,291.1499938964844,256.7820739746094,255.6926727294922,279.1181030273437,293.5298767089844,291.1470947265625,1.0,0.2533738315105438,0.6336703300476074,0.6336703300476074,1.0,1.0,-1.170061111450195,0.4591925144195556,0.7108685970306396,0.1794991493225097,0.0,0.0,0.6361566185951233,60.495567321777344,71.0,-33.0096435546875,-14125.58984375,179.5176239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0783996582031,308.3299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.111328125,18000.0,0.0,0.0,0.3226925134658813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7109227776527405,0.7109299302101135,-7.136655767681077e-06,0.0,0.0003274918708484,0.0,0.0,59.0419921875,0.0,0.0,0.0,0.4319579303264618,4.0,0.0,1.0
580980,293.08892822265625,297.1499938964844,293.1499938964844,0.1238321661949157,-2722.007080078125,304.1425170898437,0.7443988919258118,0.1907669752836227,0.1730374544858932,294.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4604395627975464,0.050000000745058,0.0494945496320724,293.0476379394531,297.1499938964844,293.1499938964844,0.0716975852847099,-1376.25830078125,304.1377868652344,0.644070565700531,0.1238733604550361,0.0875207707285881,293.12127685546875,297.1499938964844,293.1499938964844,0.3772808313369751,-6952.22998046875,304.11895751953125,0.9990000128746032,0.5260939598083496,0.4427568912506103,293.2230224609375,297.1499938964844,293.1499938964844,0.0042181387543678,-1585.0526123046875,296.71734619140625,0.4604395627975464,0.050000000745058,0.2347808480262756,291.1275329589844,291.1499938964844,256.7693786621094,255.68209838867188,279.1278686523437,293.55963134765625,291.1253967285156,1.0,0.2574555873870849,0.6319714784622192,0.6319714784622192,1.0,1.0,-1.1852246522903442,0.4652617871761322,0.7199628353118896,0.1807441264390945,0.0,0.0,0.640647292137146,62.652931213378906,74.0,-30.785615921020508,-14275.66015625,187.7559051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1002502441406,308.3480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17925.0859375,18000.0,0.0,0.0,0.3226967751979828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7180144786834717,0.7180216908454895,-7.18439105185098e-06,0.0,0.0003274962073192,0.0,0.0,60.20595550537109,0.0,0.0,0.0,0.4346889555454254,4.0,0.0,1.0
581040,293.08892822265625,297.1499938964844,293.1499938964844,0.1238321661949157,-2722.007080078125,304.1425170898437,0.7443988919258118,0.1907669752836227,0.1730374544858932,294.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4604395627975464,0.050000000745058,0.0494945496320724,293.0476379394531,297.1499938964844,293.1499938964844,0.0716975852847099,-1376.25830078125,304.1377868652344,0.644070565700531,0.1238733604550361,0.0875207707285881,293.12127685546875,297.1499938964844,293.1499938964844,0.3772808313369751,-6952.22998046875,304.11895751953125,0.9990000128746032,0.5260939598083496,0.4427568912506103,293.2230224609375,297.1499938964844,293.1499938964844,0.0042181387543678,-1585.0526123046875,296.71734619140625,0.4604395627975464,0.050000000745058,0.2347808480262756,291.1275329589844,291.1499938964844,256.7693786621094,255.68209838867188,279.1278686523437,293.55963134765625,291.1253967285156,1.0,0.2574555873870849,0.6319714784622192,0.6319714784622192,1.0,1.0,-1.1852246522903442,0.4652617871761322,0.7199628353118896,0.1807441264390945,0.0,0.0,0.640647292137146,62.652931213378906,74.0,-30.785615921020508,-14275.66015625,187.7559051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1002502441406,308.3480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17925.0859375,18000.0,0.0,0.0,0.3226967751979828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7180144786834717,0.7180216908454895,-7.18439105185098e-06,0.0,0.0003274962073192,0.0,0.0,60.20595550537109,0.0,0.0,0.0,0.4346889555454254,4.0,0.0,1.0
581100,293.0888061523437,297.1499938964844,293.1499938964844,0.1246205270290374,-2736.0771484375,304.1424255371094,0.7430949807167053,0.1915640532970428,0.173795148730278,294.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.4580238461494446,0.050000000745058,0.0495360232889652,293.0438232421875,297.1499938964844,293.1499938964844,0.0732999965548515,-1398.9556884765625,304.1370849609375,0.6452622413635254,0.1259196549654007,0.0888986438512802,293.1308898925781,297.1499938964844,293.1499938964844,0.3822286128997803,-7025.43505859375,304.1156311035156,0.9990000128746032,0.5245712399482727,0.4471786916255951,293.2215576171875,297.1499938964844,293.1499938964844,0.0042167576029896,-1585.19189453125,296.7027587890625,0.4580238461494446,0.050000000745058,0.2349775582551956,291.1172180175781,291.1499938964844,256.7633972167969,255.6770935058593,279.13214111328125,293.5771789550781,291.1151428222656,1.0,0.2596197426319122,0.6313993334770203,0.6313993334770203,1.0,1.0,-1.1933811902999878,0.4686016142368316,0.7247795462608337,0.1817876994609832,0.0,0.0,0.6438760757446289,63.807403564453125,74.0,-29.66697120666504,-14358.416015625,192.2459411621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08819580078125,308.3461608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17896.41015625,18000.0,0.0,0.0,0.3229269385337829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72378009557724,0.7237873077392578,-7.22838512956514e-06,0.0,0.0003277297946624,0.0,0.0,61.19660568237305,0.0,0.0,0.0,0.4369547367095947,4.0,0.0,1.0
581160,293.0887145996094,297.1499938964844,293.1499938964844,0.1254027932882309,-2750.01171875,304.14239501953125,0.7417520880699158,0.1923541724681854,0.1745474934577942,294.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.4556042850017547,0.050000000745058,0.0495789535343647,293.039306640625,297.1499938964844,293.1499938964844,0.0750554203987121,-1423.94384765625,304.13623046875,0.6467236876487732,0.1281506866216659,0.0904233530163765,293.14166259765625,297.1499938964844,293.1499938964844,0.3873257339000702,-7100.4384765625,304.11260986328125,0.9990000128746032,0.5226949453353882,0.4517108201980591,293.2200927734375,297.1499938964844,293.1499938964844,0.00421560741961,-1585.3927001953125,296.68853759765625,0.4556042850017547,0.050000000745058,0.2351812124252319,291.10723876953125,291.1499938964844,256.757568359375,255.6722412109375,279.13629150390625,293.597412109375,291.10528564453125,1.0,0.2618516683578491,0.6310281157493591,0.6310281157493591,1.0,1.0,-1.2018500566482544,0.4721252024173736,0.7297248244285583,0.1831122785806656,0.0,0.0,0.6477379202842712,65.00694274902344,62.0,-28.492084503173828,-14445.53125,196.9620819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0615234375,308.3374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17868.076171875,18000.0,0.0,0.0,0.3233426809310913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7309871912002563,0.730994462966919,-7.285645551746711e-06,0.0,0.0003281517128925,0.0,0.0,62.463809967041016,0.0,0.0,0.0,0.439810961484909,4.0,0.0,1.0
581220,293.0884094238281,297.1499938964844,293.1499938964844,0.1267093420028686,-2772.946044921875,304.14276123046875,0.7451523542404175,0.1939707994461059,0.1759581863880157,294.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.4571569263935089,0.050000000745058,0.049551174044609,293.0307006835937,297.1499938964844,293.1499938964844,0.0785810351371765,-1474.278076171875,304.1349792480469,0.6556326150894165,0.1327050775289535,0.0936070904135704,293.15704345703125,297.1499938964844,293.1499938964844,0.3854358792304992,-7065.19775390625,304.1288452148437,0.9990000128746032,0.5197513699531555,0.4487898349761963,293.21697998046875,297.1499938964844,293.1499938964844,0.0042032338678836,-1581.156005859375,296.6701965332031,0.4571569263935089,0.050000000745058,0.2350494265556335,291.10260009765625,291.1499938964844,256.74639892578125,255.66290283203125,279.1446533203125,293.62554931640625,291.1044311523437,1.0,0.2605798244476318,0.6309725046157837,0.6309725046157837,1.0,1.0,-1.2036733627319336,0.4729465842247009,0.7307267785072327,0.1832068413496017,0.0,0.0,0.6548258662223816,64.32380676269531,50.0,0.3197566270828247,-14519.021484375,196.0558319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98394775390625,308.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17846.77734375,18000.0,0.0,0.0,0.3246244788169861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476374506950378,0.74764484167099,-7.430330242641503e-06,0.0,0.0003294525959063,0.0,0.0,65.53578186035156,0.0,0.0,0.0,0.4464437067508697,4.0,0.0,1.0
581280,293.0884094238281,297.1499938964844,293.1499938964844,0.1267093420028686,-2772.946044921875,304.14276123046875,0.7451523542404175,0.1939707994461059,0.1759581863880157,294.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.4571569263935089,0.050000000745058,0.049551174044609,293.0307006835937,297.1499938964844,293.1499938964844,0.0785810351371765,-1474.278076171875,304.1349792480469,0.6556326150894165,0.1327050775289535,0.0936070904135704,293.15704345703125,297.1499938964844,293.1499938964844,0.3854358792304992,-7065.19775390625,304.1288452148437,0.9990000128746032,0.5197513699531555,0.4487898349761963,293.21697998046875,297.1499938964844,293.1499938964844,0.0042032338678836,-1581.156005859375,296.6701965332031,0.4571569263935089,0.050000000745058,0.2350494265556335,291.10260009765625,291.1499938964844,256.74639892578125,255.66290283203125,279.1446533203125,293.62554931640625,291.1044311523437,1.0,0.2605798244476318,0.6309725046157837,0.6309725046157837,1.0,1.0,-1.2036733627319336,0.4729465842247009,0.7307267785072327,0.1832068413496017,0.0,0.0,0.6548258662223816,64.32380676269531,50.0,0.3197566270828247,-14519.021484375,196.0558319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98394775390625,308.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17846.77734375,18000.0,0.0,0.0,0.3246244788169861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476374506950378,0.74764484167099,-7.430330242641503e-06,0.0,0.0003294525959063,0.0,0.0,65.53578186035156,0.0,0.0,0.0,0.4464437067508697,4.0,0.0,1.0
581340,293.0878601074219,297.1499938964844,293.1499938964844,0.1276268064975738,-2788.422119140625,304.1436462402344,0.7540821433067322,0.1956404149532318,0.1773281842470169,294.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4643491506576538,0.050000000745058,0.0494295768439769,293.0292663574219,297.1499938964844,293.1499938964844,0.0811498314142227,-1510.7236328125,304.1357727050781,0.668412983417511,0.1360403001308441,0.0961312651634216,293.15093994140625,297.1499938964844,293.1499938964844,0.3722039461135864,-6859.96875,304.1581420898437,0.9990000128746032,0.5207637548446655,0.4357530772686004,293.2135925292969,297.1499938964844,293.1499938964844,0.0041775801219046,-1570.2628173828125,296.6727294921875,0.4643491506576538,0.050000000745058,0.2344726324081421,291.1310729980469,291.1499938964844,256.7355651855469,255.6538848876953,279.14483642578125,293.60992431640625,291.1348876953125,1.0,0.2550928294658661,0.6305266618728638,0.6305266618728638,1.0,1.0,-1.1918643712997437,0.467809796333313,0.7240545153617859,0.1802710145711898,0.0,0.0,0.6556470990180969,61.0727653503418,53.0,34.617576599121094,-14456.8759765625,186.2969207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259338378906,308.34991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.59765625,18000.0,0.0,0.0,0.3260003924369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552510499954224,0.7552585601806641,-7.522162377426866e-06,0.0,0.0003308489394839,0.0,0.0,67.14578247070312,0.0,0.0,0.0,0.4496123790740967,4.0,0.0,1.0
581400,293.0878601074219,297.1499938964844,293.1499938964844,0.1276268064975738,-2788.422119140625,304.1436462402344,0.7540821433067322,0.1956404149532318,0.1773281842470169,294.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4643491506576538,0.050000000745058,0.0494295768439769,293.0292663574219,297.1499938964844,293.1499938964844,0.0811498314142227,-1510.7236328125,304.1357727050781,0.668412983417511,0.1360403001308441,0.0961312651634216,293.15093994140625,297.1499938964844,293.1499938964844,0.3722039461135864,-6859.96875,304.1581420898437,0.9990000128746032,0.5207637548446655,0.4357530772686004,293.2135925292969,297.1499938964844,293.1499938964844,0.0041775801219046,-1570.2628173828125,296.6727294921875,0.4643491506576538,0.050000000745058,0.2344726324081421,291.1310729980469,291.1499938964844,256.7355651855469,255.6538848876953,279.14483642578125,293.60992431640625,291.1348876953125,1.0,0.2550928294658661,0.6305266618728638,0.6305266618728638,1.0,1.0,-1.1918643712997437,0.467809796333313,0.7240545153617859,0.1802710145711898,0.0,0.0,0.6556470990180969,61.0727653503418,53.0,34.617576599121094,-14456.8759765625,186.2969207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259338378906,308.34991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.59765625,18000.0,0.0,0.0,0.3260003924369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552510499954224,0.7552585601806641,-7.522162377426866e-06,0.0,0.0003308489394839,0.0,0.0,67.14578247070312,0.0,0.0,0.0,0.4496123790740967,4.0,0.0,1.0
581460,293.0873718261719,297.1499938964844,293.1499938964844,0.128590390086174,-2804.75439453125,304.1441345214844,0.7607499361038208,0.1973121762275695,0.1787612587213516,294.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.4686519205570221,0.050000000745058,0.0493553578853607,293.0358581542969,297.1499938964844,293.1499938964844,0.0824874192476272,-1529.434814453125,304.1383056640625,0.6762797832489014,0.1377720832824707,0.0975213497877121,293.1295471191406,297.1499938964844,293.1499938964844,0.3631108701229095,-6722.41064453125,304.1700439453125,0.9990000128746032,0.5250723958015442,0.4275983572006225,293.2101135253906,297.1499938964844,293.1499938964844,0.0041551338508725,-1560.5579833984375,296.6776733398437,0.4686519205570221,0.050000000745058,0.234120562672615,291.1612243652344,291.1499938964844,256.7248840332031,255.6449432373047,279.1400146484375,293.57305908203125,291.1627502441406,1.0,0.2521957159042358,0.6292581558227539,0.6292581558227539,1.0,1.0,-1.1849491596221924,0.4644045829772949,0.7205445766448975,0.1779783964157104,0.0,0.0,0.6518529057502747,59.089820861816406,56.0,32.25737380981445,-14383.294921875,180.5017547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92193603515625,308.3423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18052.95703125,18000.0,0.0,0.0,0.3269601464271545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7505548596382141,0.7505623698234558,-7.503499546146486e-06,0.0,0.0003318229864817,0.0,0.0,66.40848541259766,0.0,0.0,0.0,0.4478867352008819,4.0,0.0,1.0
581520,293.0873718261719,297.1499938964844,293.1499938964844,0.128590390086174,-2804.75439453125,304.1441345214844,0.7607499361038208,0.1973121762275695,0.1787612587213516,294.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.4686519205570221,0.050000000745058,0.0493553578853607,293.0358581542969,297.1499938964844,293.1499938964844,0.0824874192476272,-1529.434814453125,304.1383056640625,0.6762797832489014,0.1377720832824707,0.0975213497877121,293.1295471191406,297.1499938964844,293.1499938964844,0.3631108701229095,-6722.41064453125,304.1700439453125,0.9990000128746032,0.5250723958015442,0.4275983572006225,293.2101135253906,297.1499938964844,293.1499938964844,0.0041551338508725,-1560.5579833984375,296.6776733398437,0.4686519205570221,0.050000000745058,0.234120562672615,291.1612243652344,291.1499938964844,256.7248840332031,255.6449432373047,279.1400146484375,293.57305908203125,291.1627502441406,1.0,0.2521957159042358,0.6292581558227539,0.6292581558227539,1.0,1.0,-1.1849491596221924,0.4644045829772949,0.7205445766448975,0.1779783964157104,0.0,0.0,0.6518529057502747,59.089820861816406,56.0,32.25737380981445,-14383.294921875,180.5017547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92193603515625,308.3423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18052.95703125,18000.0,0.0,0.0,0.3269601464271545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7505548596382141,0.7505623698234558,-7.503499546146486e-06,0.0,0.0003318229864817,0.0,0.0,66.40848541259766,0.0,0.0,0.0,0.4478867352008819,4.0,0.0,1.0
581580,293.0870056152344,297.1499938964844,293.1499938964844,0.1298265159130096,-2826.272705078125,304.1440124511719,0.7648054957389832,0.1989767849445343,0.1802259385585785,294.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.4703321456909179,0.050000000745058,0.0493251420557498,293.043212890625,297.1499938964844,293.1499938964844,0.0835055708885192,-1543.855712890625,304.1404724121094,0.6805211901664734,0.1391669958829879,0.0984748229384422,293.1098327636719,297.1499938964844,293.1499938964844,0.3592178225517273,-6665.873046875,304.16961669921875,0.9990000128746032,0.5295944213867188,0.4242347180843353,293.20654296875,297.1499938964844,293.1499938964844,0.0041420883499085,-1555.525146484375,296.6708984375,0.4703321456909179,0.050000000745058,0.2339772433042526,291.16845703125,291.1499938964844,256.7140808105469,255.6358642578125,279.13916015625,293.5516662597656,291.1685791015625,1.0,0.2511156797409057,0.6281015276908875,0.6281015276908875,1.0,1.0,-1.1836045980453491,0.4633672833442688,0.7202373147010803,0.1770112514495849,0.0,0.0,0.6487622261047363,58.30196380615234,59.0,12.85275936126709,-14347.923828125,178.57228088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550476074219,308.3428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18065.955078125,18000.0,0.0,0.0,0.3274826109409332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.743389368057251,0.7433968186378479,-7.441434263455449e-06,0.0,0.0003323532000649,0.0,0.0,65.06717681884766,0.0,0.0,0.0,0.4450462460517883,4.0,0.0,1.0
581640,293.0870056152344,297.1499938964844,293.1499938964844,0.1298265159130096,-2826.272705078125,304.1440124511719,0.7648054957389832,0.1989767849445343,0.1802259385585785,294.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.4703321456909179,0.050000000745058,0.0493251420557498,293.043212890625,297.1499938964844,293.1499938964844,0.0835055708885192,-1543.855712890625,304.1404724121094,0.6805211901664734,0.1391669958829879,0.0984748229384422,293.1098327636719,297.1499938964844,293.1499938964844,0.3592178225517273,-6665.873046875,304.16961669921875,0.9990000128746032,0.5295944213867188,0.4242347180843353,293.20654296875,297.1499938964844,293.1499938964844,0.0041420883499085,-1555.525146484375,296.6708984375,0.4703321456909179,0.050000000745058,0.2339772433042526,291.16845703125,291.1499938964844,256.7140808105469,255.6358642578125,279.13916015625,293.5516662597656,291.1685791015625,1.0,0.2511156797409057,0.6281015276908875,0.6281015276908875,1.0,1.0,-1.1836045980453491,0.4633672833442688,0.7202373147010803,0.1770112514495849,0.0,0.0,0.6487622261047363,58.30196380615234,59.0,12.85275936126709,-14347.923828125,178.57228088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550476074219,308.3428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18065.955078125,18000.0,0.0,0.0,0.3274826109409332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.743389368057251,0.7433968186378479,-7.441434263455449e-06,0.0,0.0003323532000649,0.0,0.0,65.06717681884766,0.0,0.0,0.0,0.4450462460517883,4.0,0.0,1.0
581700,293.0868225097656,297.1499938964844,293.1499938964844,0.1305001676082611,-2838.063720703125,304.1438903808594,0.7660883665084839,0.199807807803154,0.1809682697057724,294.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.4705241322517395,0.050000000745058,0.0493216440081596,293.0455017089844,297.1499938964844,293.1499938964844,0.0841160491108894,-1552.626220703125,304.1410827636719,0.6820905804634094,0.1400663554668426,0.0990236327052116,293.1025695800781,297.1499938964844,293.1499938964844,0.358653724193573,-6658.828125,304.1670837402344,0.9990000128746032,0.5315308570861816,0.423844039440155,293.2047119140625,297.1499938964844,293.1499938964844,0.0041378447785973,-1554.062255859375,296.6656188964844,0.4705241322517395,0.050000000745058,0.2339606434106826,291.1678771972656,291.1499938964844,256.70855712890625,255.6312255859375,279.1395874023437,293.54693603515625,291.16748046875,1.0,0.2511367499828338,0.6276145577430725,0.6276145577430725,1.0,1.0,-1.1846606731414795,0.463610827922821,0.7210498452186584,0.1769624203443527,0.0,0.0,0.647617518901825,58.2267951965332,59.0,4.437793254852295,-14347.22265625,178.689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776916503906,308.34686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.58984375,18000.0,0.0,0.0,0.3276232182979584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.740352213382721,0.7403596043586731,-7.412630111502949e-06,0.0,0.0003324959252495,0.0,0.0,64.48683166503906,0.0,0.0,0.0,0.4438187181949615,4.0,0.0,1.0
581760,293.086669921875,297.1499938964844,293.1499938964844,0.1312068104743957,-2850.461181640625,304.1437072753906,0.7669566869735718,0.2006372213363647,0.1817152649164199,294.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.4703728556632995,0.050000000745058,0.0493243858218193,293.0462646484375,297.1499938964844,293.1499938964844,0.0849370136857032,-1564.5169677734375,304.1412048339844,0.6837056279182434,0.1412429213523864,0.0997562482953071,293.09771728515625,297.1499938964844,293.1499938964844,0.3588647842407226,-6663.541015625,304.16357421875,0.9990000128746032,0.5330877900123596,0.4241518378257751,293.202880859375,297.1499938964844,293.1499938964844,0.0041348687373101,-1553.1943359375,296.6593017578125,0.4703728556632995,0.050000000745058,0.2339736521244049,291.1648254394531,291.1499938964844,256.7029113769531,255.62646484375,279.1402587890625,293.5451965332031,291.1639404296875,1.0,0.2514774799346924,0.6271762251853943,0.6271762251853943,1.0,1.0,-1.1868244409561155,0.4643376469612121,0.7224867939949036,0.1771896034479141,0.0,0.0,0.6469261646270752,58.32566833496094,62.0,-3.2389276027679443,-14358.044921875,179.44053649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0005187988281,308.3515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.109375,18000.0,0.0,0.0,0.3277162611484527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7380281686782837,0.7380355596542358,-7.388943686237326e-06,0.0,0.0003325903380755,0.0,0.0,64.03382873535156,0.0,0.0,0.0,0.4428730905056,4.0,0.0,1.0
581820,293.0864562988281,297.1499938964844,293.1499938964844,0.1326972842216491,-2876.651611328125,304.143310546875,0.7675994634628296,0.2022878676652908,0.1832186728715896,294.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.469160258769989,0.050000000745058,0.04934623837471,293.046142578125,297.1499938964844,293.1499938964844,0.0869853347539901,-1594.3387451171875,304.1407165527344,0.68669593334198,0.1438932120800018,0.1015666127204895,293.0935363769531,297.1499938964844,293.1499938964844,0.3613326251506805,-6703.6396484375,304.1549072265625,0.9990000128746032,0.5352724194526672,0.4265907406806946,293.1992492675781,297.1499938964844,293.1499938964844,0.004132195841521,-1552.954833984375,296.64422607421875,0.469160258769989,0.050000000745058,0.2340773046016693,291.1529235839844,291.1499938964844,256.6911315917969,255.6165008544922,279.14208984375,293.5504150390625,291.1514587402344,1.0,0.252977192401886,0.6264750361442566,0.6264750361442566,1.0,1.0,-1.193879246711731,0.4670037627220154,0.7268755435943604,0.1783603727817535,0.0,0.0,0.6472686529159546,58.97779846191406,65.0,-14.8120756149292,-14412.494140625,182.571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0364685058594,308.360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.638671875,18000.0,0.0,0.0,0.3278762996196747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7366283535957336,0.7366357445716858,-7.367256330326199e-06,0.0,0.0003327527665533,0.0,0.0,63.71232986450195,0.0,0.0,0.0,0.4422665536403656,4.0,0.0,1.0
581880,293.0864562988281,297.1499938964844,293.1499938964844,0.1326972842216491,-2876.651611328125,304.143310546875,0.7675994634628296,0.2022878676652908,0.1832186728715896,294.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.469160258769989,0.050000000745058,0.04934623837471,293.046142578125,297.1499938964844,293.1499938964844,0.0869853347539901,-1594.3387451171875,304.1407165527344,0.68669593334198,0.1438932120800018,0.1015666127204895,293.0935363769531,297.1499938964844,293.1499938964844,0.3613326251506805,-6703.6396484375,304.1549072265625,0.9990000128746032,0.5352724194526672,0.4265907406806946,293.1992492675781,297.1499938964844,293.1499938964844,0.004132195841521,-1552.954833984375,296.64422607421875,0.469160258769989,0.050000000745058,0.2340773046016693,291.1529235839844,291.1499938964844,256.6911315917969,255.6165008544922,279.14208984375,293.5504150390625,291.1514587402344,1.0,0.252977192401886,0.6264750361442566,0.6264750361442566,1.0,1.0,-1.193879246711731,0.4670037627220154,0.7268755435943604,0.1783603727817535,0.0,0.0,0.6472686529159546,58.97779846191406,65.0,-14.8120756149292,-14412.494140625,182.571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0364685058594,308.360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.638671875,18000.0,0.0,0.0,0.3278762996196747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7366283535957336,0.7366357445716858,-7.367256330326199e-06,0.0,0.0003327527665533,0.0,0.0,63.71232986450195,0.0,0.0,0.0,0.4422665536403656,4.0,0.0,1.0
581940,293.0863647460937,297.1499938964844,293.1499938964844,0.1342373043298721,-2903.6845703125,304.1429748535156,0.7670139670372009,0.2039180248975753,0.1847241669893264,294.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.4668575823307037,0.050000000745058,0.0493867881596088,293.0456848144531,297.1499938964844,293.1499938964844,0.0891874134540557,-1626.4825439453125,304.14013671875,0.6887405514717102,0.1466185599565506,0.1034949421882629,293.0951232910156,297.1499938964844,293.1499938964844,0.3660773634910583,-6777.29345703125,304.1453552246094,0.9990000128746032,0.5363926291465759,0.4310786426067352,293.1957092285156,297.1499938964844,293.1499938964844,0.0041326186619699,-1554.0216064453125,296.62799072265625,0.4668575823307037,0.050000000745058,0.2342696636915207,291.137451171875,291.1499938964844,256.6784973144531,255.6057586669922,279.14422607421875,293.56549072265625,291.1358337402344,1.0,0.2553652822971344,0.626004695892334,0.626004695892334,1.0,1.0,-1.2036668062210083,0.4709116816520691,0.7327551245689392,0.1802885681390762,0.0,0.0,0.6499614715576172,60.14454650878906,68.0,-20.455127716064453,-14503.7919921875,187.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.046630859375,308.36383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.03125,18000.0,0.0,0.0,0.3281990885734558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7402777671813965,0.7402851581573486,-7.3889932536985725e-06,0.0,0.0003330803592689,0.0,0.0,64.31877136230469,0.0,0.0,0.0,0.4436775147914886,4.0,0.0,1.0
582000,293.0863647460937,297.1499938964844,293.1499938964844,0.1342373043298721,-2903.6845703125,304.1429748535156,0.7670139670372009,0.2039180248975753,0.1847241669893264,294.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.4668575823307037,0.050000000745058,0.0493867881596088,293.0456848144531,297.1499938964844,293.1499938964844,0.0891874134540557,-1626.4825439453125,304.14013671875,0.6887405514717102,0.1466185599565506,0.1034949421882629,293.0951232910156,297.1499938964844,293.1499938964844,0.3660773634910583,-6777.29345703125,304.1453552246094,0.9990000128746032,0.5363926291465759,0.4310786426067352,293.1957092285156,297.1499938964844,293.1499938964844,0.0041326186619699,-1554.0216064453125,296.62799072265625,0.4668575823307037,0.050000000745058,0.2342696636915207,291.137451171875,291.1499938964844,256.6784973144531,255.6057586669922,279.14422607421875,293.56549072265625,291.1358337402344,1.0,0.2553652822971344,0.626004695892334,0.626004695892334,1.0,1.0,-1.2036668062210083,0.4709116816520691,0.7327551245689392,0.1802885681390762,0.0,0.0,0.6499614715576172,60.14454650878906,68.0,-20.455127716064453,-14503.7919921875,187.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.046630859375,308.36383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.03125,18000.0,0.0,0.0,0.3281990885734558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7402777671813965,0.7402851581573486,-7.3889932536985725e-06,0.0,0.0003330803592689,0.0,0.0,64.31877136230469,0.0,0.0,0.0,0.4436775147914886,4.0,0.0,1.0
582060,293.08642578125,297.1499938964844,293.1499938964844,0.1357846856117248,-2930.77392578125,304.14276123046875,0.7655035853385925,0.2055164277553558,0.1862175315618515,293.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4635808169841766,0.050000000745058,0.0494422204792499,293.04345703125,297.1499938964844,293.1499938964844,0.0915694311261177,-1661.2886962890625,304.1394348144531,0.6902192831039429,0.1497041136026382,0.1055833101272583,293.1025390625,297.1499938964844,293.1499938964844,0.372585266828537,-6876.283203125,304.1360778808594,0.9990000128746032,0.5362913012504578,0.437138557434082,293.1924133300781,297.1499938964844,293.1499938964844,0.0041350098326802,-1555.841064453125,296.6119079589844,0.4635808169841766,0.050000000745058,0.2345326095819473,291.1211853027344,291.1499938964844,256.66473388671875,255.5940399169922,279.1460266113281,293.58770751953125,291.1195373535156,1.0,0.2584429979324341,0.6257040500640869,0.6257040500640869,1.0,1.0,-1.2156215906143188,0.4758049547672272,0.7398166060447693,0.1828208565711975,0.0,0.0,0.6548943519592285,61.72190475463867,71.0,-22.353174209594727,-14624.44921875,193.9202575683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0222473144531,308.354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.115234375,18000.0,0.0,0.0,0.3288941383361816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.748956024646759,0.748963475227356,-7.456411367456894e-06,0.0,0.0003337857197038,0.0,0.0,65.88211822509766,0.0,0.0,0.0,0.4471324980258941,4.0,0.0,1.0
582120,293.08642578125,297.1499938964844,293.1499938964844,0.1357846856117248,-2930.77392578125,304.14276123046875,0.7655035853385925,0.2055164277553558,0.1862175315618515,293.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4635808169841766,0.050000000745058,0.0494422204792499,293.04345703125,297.1499938964844,293.1499938964844,0.0915694311261177,-1661.2886962890625,304.1394348144531,0.6902192831039429,0.1497041136026382,0.1055833101272583,293.1025390625,297.1499938964844,293.1499938964844,0.372585266828537,-6876.283203125,304.1360778808594,0.9990000128746032,0.5362913012504578,0.437138557434082,293.1924133300781,297.1499938964844,293.1499938964844,0.0041350098326802,-1555.841064453125,296.6119079589844,0.4635808169841766,0.050000000745058,0.2345326095819473,291.1211853027344,291.1499938964844,256.66473388671875,255.5940399169922,279.1460266113281,293.58770751953125,291.1195373535156,1.0,0.2584429979324341,0.6257040500640869,0.6257040500640869,1.0,1.0,-1.2156215906143188,0.4758049547672272,0.7398166060447693,0.1828208565711975,0.0,0.0,0.6548943519592285,61.72190475463867,71.0,-22.353174209594727,-14624.44921875,193.9202575683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0222473144531,308.354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.115234375,18000.0,0.0,0.0,0.3288941383361816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.748956024646759,0.748963475227356,-7.456411367456894e-06,0.0,0.0003337857197038,0.0,0.0,65.88211822509766,0.0,0.0,0.0,0.4471324980258941,4.0,0.0,1.0
582180,293.086669921875,297.1499938964844,293.1499938964844,0.1373226195573806,-2957.619873046875,304.1426086425781,0.7633599638938904,0.2070784270763397,0.1876893937587738,293.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1066589355469,0.4595742523670196,0.050000000745058,0.0495089814066886,293.0382995605469,297.1499938964844,293.1499938964844,0.0944557413458824,-1703.45263671875,304.1381530761719,0.6920902729034424,0.1534436643123626,0.1081380620598793,293.1161804199219,297.1499938964844,293.1499938964844,0.3804141581058502,-6993.65966796875,304.1277160644531,0.9990000128746032,0.534742534160614,0.4443269371986389,293.18927001953125,297.1499938964844,293.1499938964844,0.0041388990357518,-1558.205810546875,296.5963439941406,0.4595742523670196,0.050000000745058,0.2348492890596389,291.10479736328125,291.1499938964844,256.6496276855469,255.5811004638672,279.1477355957031,293.6169128417969,291.10321044921875,1.0,0.2620561718940735,0.6255624294281006,0.6255624294281006,1.0,1.0,-1.2295430898666382,0.4816004037857055,0.7479426860809326,0.185905709862709,0.0,0.0,0.6620211601257324,63.61774826049805,74.0,-22.65837478637696,-14770.3076171875,201.65025329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960205078125,308.32989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.986328125,18000.0,0.0,0.0,0.3301386833190918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7625718712806702,0.7625794410705566,-7.57027737563476e-06,0.0,0.0003350487968418,0.0,0.0,68.43704986572266,0.0,0.0,0.0,0.4526292979717254,4.0,0.0,1.0
582240,293.086669921875,297.1499938964844,293.1499938964844,0.1373226195573806,-2957.619873046875,304.1426086425781,0.7633599638938904,0.2070784270763397,0.1876893937587738,293.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1066589355469,0.4595742523670196,0.050000000745058,0.0495089814066886,293.0382995605469,297.1499938964844,293.1499938964844,0.0944557413458824,-1703.45263671875,304.1381530761719,0.6920902729034424,0.1534436643123626,0.1081380620598793,293.1161804199219,297.1499938964844,293.1499938964844,0.3804141581058502,-6993.65966796875,304.1277160644531,0.9990000128746032,0.534742534160614,0.4443269371986389,293.18927001953125,297.1499938964844,293.1499938964844,0.0041388990357518,-1558.205810546875,296.5963439941406,0.4595742523670196,0.050000000745058,0.2348492890596389,291.10479736328125,291.1499938964844,256.6496276855469,255.5811004638672,279.1477355957031,293.6169128417969,291.10321044921875,1.0,0.2620561718940735,0.6255624294281006,0.6255624294281006,1.0,1.0,-1.2295430898666382,0.4816004037857055,0.7479426860809326,0.185905709862709,0.0,0.0,0.6620211601257324,63.61774826049805,74.0,-22.65837478637696,-14770.3076171875,201.65025329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960205078125,308.32989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.986328125,18000.0,0.0,0.0,0.3301386833190918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7625718712806702,0.7625794410705566,-7.57027737563476e-06,0.0,0.0003350487968418,0.0,0.0,68.43704986572266,0.0,0.0,0.0,0.4526292979717254,4.0,0.0,1.0
582300,293.0868530273437,297.1499938964844,293.1499938964844,0.1380838602781295,-2970.8759765625,304.142578125,0.7621117830276489,0.2078460454940796,0.1884165704250335,293.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.4574408233165741,0.050000000745058,0.0495459549129009,293.03497314453125,297.1499938964844,293.1499938964844,0.0960604101419448,-1726.8507080078125,304.13739013671875,0.6931467652320862,0.1555121392011642,0.1095631867647171,293.1249084472656,297.1499938964844,293.1499938964844,0.3847312331199646,-7057.79345703125,304.1239318847656,0.9990000128746032,0.5334562063217163,0.4482585191726684,293.1877746582031,297.1499938964844,293.1499938964844,0.0041413330473005,-1559.550537109375,296.5889587402344,0.4574408233165741,0.050000000745058,0.2350246906280517,291.0968322753906,291.1499938964844,256.6414794921875,255.5741271972656,279.14874267578125,293.6347961425781,291.0953369140625,1.0,0.264024019241333,0.6255735158920288,0.6255735158920288,1.0,1.0,-1.2371004819869995,0.4847901463508606,0.7523103356361389,0.1876338571310043,0.0,0.0,0.6663674116134644,64.666748046875,74.0,-22.26486587524414,-14851.16015625,205.94790649414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91534423828125,308.31158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.6171875,18000.0,0.0,0.0,0.331011563539505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7712045907974243,0.7712122201919556,-7.645170626346953e-06,0.0,0.0003359346592333,0.0,0.0,70.10629272460938,0.0,0.0,0.0,0.4561451077461242,4.0,0.0,1.0
582360,293.0870361328125,297.1499938964844,293.1499938964844,0.1388380229473114,-2983.98583984375,304.1425476074219,0.7607754468917847,0.2086054682731628,0.1891379803419113,293.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909423828125,0.4552538990974426,0.050000000745058,0.0495850034058094,293.0312194824219,297.1499938964844,293.1499938964844,0.0977658778429031,-1751.6634521484375,304.1365661621094,0.6942844390869141,0.1577086001634597,0.1110795438289642,293.1347351074219,297.1499938964844,293.1499938964844,0.3892700374126434,-7124.8369140625,304.12042236328125,0.9990000128746032,0.531840980052948,0.4523734748363495,293.1863098144531,297.1499938964844,293.1499938964844,0.0041440692730247,-1560.986083984375,296.5819396972656,0.4552538990974426,0.050000000745058,0.2352099120616912,291.0892028808594,291.1499938964844,256.63287353515625,255.56675720214844,279.1498413085937,293.6551818847656,291.0877685546875,1.0,0.2660808861255646,0.6256503462791443,0.6256503462791443,1.0,1.0,-1.2449949979782104,0.4881558418273926,0.7568391561508179,0.1894771754741668,0.0,0.0,0.6711946129798889,65.77418518066406,77.0,-21.58489418029785,-14936.5009765625,210.50738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8619689941406,308.2895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17811.900390625,18000.0,0.0,0.0,0.33206906914711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7809921503067017,0.7809998989105225,-7.732061021670233e-06,0.0,0.0003370078920852,0.0,0.0,72.04218292236328,0.0,0.0,0.0,0.4601562619209289,4.0,0.0,1.0
