time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582420,293.0875244140625,297.1499938964844,293.1499938964844,0.1403246968984604,-3009.76220703125,304.1425476074219,0.7579208612442017,0.210103690624237,0.1905659586191177,293.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.450803279876709,0.050000000745058,0.0496683754026889,293.0224914550781,297.1499938964844,293.1499938964844,0.1014794781804084,-1805.4197998046875,304.1348571777344,0.6968349814414978,0.1624795645475387,0.1143800169229507,293.1572570800781,297.1499938964844,293.1499938964844,0.3988845348358154,-7265.71875,304.1142883300781,0.9990000128746032,0.5276687145233154,0.4610361456871032,293.183349609375,297.1499938964844,293.1499938964844,0.0041504586115479,-1564.1234130859375,296.5693359375,0.450803279876709,0.050000000745058,0.235605388879776,291.0750732421875,291.1499938964844,256.61431884765625,255.5507659912109,279.1524963378906,293.7040405273437,291.07379150390625,1.0,0.270411342382431,0.626028835773468,0.626028835773468,1.0,1.0,-1.2616435289382937,0.4953685402870178,0.7662749290466309,0.1934873908758163,0.0,0.0,0.682152271270752,68.1384048461914,65.0,-19.699234008789062,-15118.583984375,220.3384246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7332763671875,308.23590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17766.892578125,18000.0,0.0,0.0,0.3347594439983368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8037477731704712,0.8037557005882263,-7.940867362776771e-06,0.0,0.0003397382970433,0.0,0.0,76.7154769897461,0.0,0.0,0.0,0.4695735573768616,4.0,0.0,1.0
582480,293.0875244140625,297.1499938964844,293.1499938964844,0.1403246968984604,-3009.76220703125,304.1425476074219,0.7579208612442017,0.210103690624237,0.1905659586191177,293.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.450803279876709,0.050000000745058,0.0496683754026889,293.0224914550781,297.1499938964844,293.1499938964844,0.1014794781804084,-1805.4197998046875,304.1348571777344,0.6968349814414978,0.1624795645475387,0.1143800169229507,293.1572570800781,297.1499938964844,293.1499938964844,0.3988845348358154,-7265.71875,304.1142883300781,0.9990000128746032,0.5276687145233154,0.4610361456871032,293.183349609375,297.1499938964844,293.1499938964844,0.0041504586115479,-1564.1234130859375,296.5693359375,0.450803279876709,0.050000000745058,0.235605388879776,291.0750732421875,291.1499938964844,256.61431884765625,255.5507659912109,279.1524963378906,293.7040405273437,291.07379150390625,1.0,0.270411342382431,0.626028835773468,0.626028835773468,1.0,1.0,-1.2616435289382937,0.4953685402870178,0.7662749290466309,0.1934873908758163,0.0,0.0,0.682152271270752,68.1384048461914,65.0,-19.699234008789062,-15118.583984375,220.3384246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7332763671875,308.23590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17766.892578125,18000.0,0.0,0.0,0.3347594439983368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8037477731704712,0.8037557005882263,-7.940867362776771e-06,0.0,0.0003397382970433,0.0,0.0,76.7154769897461,0.0,0.0,0.0,0.4695735573768616,4.0,0.0,1.0
582540,293.0877685546875,297.1499938964844,293.1499938964844,0.1415273398160934,-3030.24169921875,304.14306640625,0.7613591551780701,0.2116390317678451,0.1918986141681671,293.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745849609375,0.4523850977420807,0.050000000745058,0.049638032913208,293.0143737792969,297.1499938964844,293.1499938964844,0.1052331700921058,-1859.0830078125,304.1336975097656,0.7058677673339844,0.167366623878479,0.1178165227174758,293.17401123046875,297.1499938964844,293.1499938964844,0.3965635299682617,-7224.1611328125,304.13067626953125,0.9990000128746032,0.5240501761436462,0.4579102396965027,293.1800842285156,297.1499938964844,293.1499938964844,0.0041475109755992,-1562.8831787109375,296.567626953125,0.4523850977420807,0.050000000745058,0.2354614436626434,291.0764465332031,291.1499938964844,256.5936279296875,255.53292846679688,279.1556091308594,293.74273681640625,291.0787048339844,1.0,0.2690990567207336,0.6268027424812317,0.6268027424812317,1.0,1.0,-1.263413429260254,0.4964414238929748,0.766972005367279,0.19442018866539,0.0,0.0,0.6923163533210754,67.40174102783203,53.0,7.925407409667969,-15202.279296875,219.27085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5975036621094,308.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17760.107421875,18000.0,0.0,0.0,0.3380632400512695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8285760283470154,0.8285841941833496,-8.185436854546424e-06,0.0,0.0003430912038311,0.0,0.0,82.14202880859375,0.0,0.0,0.0,0.4799320697784424,4.0,0.0,1.0
582600,293.0877685546875,297.1499938964844,293.1499938964844,0.1415273398160934,-3030.24169921875,304.14306640625,0.7613591551780701,0.2116390317678451,0.1918986141681671,293.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745849609375,0.4523850977420807,0.050000000745058,0.049638032913208,293.0143737792969,297.1499938964844,293.1499938964844,0.1052331700921058,-1859.0830078125,304.1336975097656,0.7058677673339844,0.167366623878479,0.1178165227174758,293.17401123046875,297.1499938964844,293.1499938964844,0.3965635299682617,-7224.1611328125,304.13067626953125,0.9990000128746032,0.5240501761436462,0.4579102396965027,293.1800842285156,297.1499938964844,293.1499938964844,0.0041475109755992,-1562.8831787109375,296.567626953125,0.4523850977420807,0.050000000745058,0.2354614436626434,291.0764465332031,291.1499938964844,256.5936279296875,255.53292846679688,279.1556091308594,293.74273681640625,291.0787048339844,1.0,0.2690990567207336,0.6268027424812317,0.6268027424812317,1.0,1.0,-1.263413429260254,0.4964414238929748,0.766972005367279,0.19442018866539,0.0,0.0,0.6923163533210754,67.40174102783203,53.0,7.925407409667969,-15202.279296875,219.27085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5975036621094,308.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17760.107421875,18000.0,0.0,0.0,0.3380632400512695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8285760283470154,0.8285841941833496,-8.185436854546424e-06,0.0,0.0003430912038311,0.0,0.0,82.14202880859375,0.0,0.0,0.0,0.4799320697784424,4.0,0.0,1.0
582660,293.0876770019531,297.1499938964844,293.1499938964844,0.142302468419075,-3042.758544921875,304.1440734863281,0.7705066800117493,0.2132300436496734,0.1931946724653244,293.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.4593267142772674,0.050000000745058,0.0495130270719528,293.013916015625,297.1499938964844,293.1499938964844,0.1079150140285492,-1896.5701904296875,304.1347351074219,0.7182285189628601,0.1709155738353729,0.1205052807927131,293.1687927246094,297.1499938964844,293.1499938964844,0.3829244077205658,-7013.9736328125,304.1600341796875,0.9990000128746032,0.5244494676589966,0.444777637720108,293.1766052246094,297.1499938964844,293.1499938964844,0.0041312975808978,-1555.0123291015625,296.586669921875,0.4593267142772674,0.050000000745058,0.2348684668540954,291.11053466796875,291.1499938964844,256.5705871582031,255.5130310058593,279.1510009765625,293.73223876953125,291.11480712890625,1.0,0.2636176347732544,0.6267303228378296,0.6267303228378296,1.0,1.0,-1.2515745162963867,0.4913697838783264,0.7602047920227051,0.1918240934610366,0.0,0.0,0.6955190896987915,64.05982208251953,56.0,42.685791015625,-15157.7568359375,208.7255706787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5111694335937,308.212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.361328125,18000.0,0.0,0.0,0.3413335680961609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8429510593414307,0.842959463596344,-8.35809169075219e-06,0.0,0.0003464102046564,0.0,0.0,85.6221694946289,0.0,0.0,0.0,0.4860694706439972,4.0,0.0,1.0
582720,293.0876770019531,297.1499938964844,293.1499938964844,0.142302468419075,-3042.758544921875,304.1440734863281,0.7705066800117493,0.2132300436496734,0.1931946724653244,293.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.4593267142772674,0.050000000745058,0.0495130270719528,293.013916015625,297.1499938964844,293.1499938964844,0.1079150140285492,-1896.5701904296875,304.1347351074219,0.7182285189628601,0.1709155738353729,0.1205052807927131,293.1687927246094,297.1499938964844,293.1499938964844,0.3829244077205658,-7013.9736328125,304.1600341796875,0.9990000128746032,0.5244494676589966,0.444777637720108,293.1766052246094,297.1499938964844,293.1499938964844,0.0041312975808978,-1555.0123291015625,296.586669921875,0.4593267142772674,0.050000000745058,0.2348684668540954,291.11053466796875,291.1499938964844,256.5705871582031,255.5130310058593,279.1510009765625,293.73223876953125,291.11480712890625,1.0,0.2636176347732544,0.6267303228378296,0.6267303228378296,1.0,1.0,-1.2515745162963867,0.4913697838783264,0.7602047920227051,0.1918240934610366,0.0,0.0,0.6955190896987915,64.05982208251953,56.0,42.685791015625,-15157.7568359375,208.7255706787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5111694335937,308.212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.361328125,18000.0,0.0,0.0,0.3413335680961609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8429510593414307,0.842959463596344,-8.35809169075219e-06,0.0,0.0003464102046564,0.0,0.0,85.6221694946289,0.0,0.0,0.0,0.4860694706439972,4.0,0.0,1.0
582780,293.0876770019531,297.1499938964844,293.1499938964844,0.1430870294570922,-3055.463623046875,304.14471435546875,0.7771692872047424,0.2148089110851287,0.1945468038320541,293.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.4638629555702209,0.050000000745058,0.0494373179972171,293.0220642089844,297.1499938964844,293.1499938964844,0.109250321984291,-1914.6558837890625,304.1376037597656,0.7251551151275635,0.1727237999439239,0.1219750270247459,293.1478271484375,297.1499938964844,293.1499938964844,0.3734687268733978,-6871.88427734375,304.1719055175781,0.9990000128746032,0.5282195806503296,0.4366298019886017,293.1733703613281,297.1499938964844,293.1499938964844,0.004117140546441,-1547.7933349609375,296.6084289550781,0.4638629555702209,0.050000000745058,0.2345093488693237,291.14849853515625,291.1499938964844,256.5449523925781,255.49082946777344,279.1415100097656,293.6917419433594,291.15087890625,1.0,0.2607479989528656,0.6253664493560791,0.6253664493560791,1.0,1.0,-1.2446554899215698,0.4878098368644714,0.7568456530570984,0.1896278709173202,0.0,0.0,0.6929312348365784,62.038204193115234,59.0,43.46152114868164,-15108.06640625,202.49952697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50225830078125,308.2171325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.953125,18000.0,0.0,0.0,0.3440179824829101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8426082134246826,0.842616617679596,-8.385924957110547e-06,0.0,0.0003491345269139,0.0,0.0,85.78224182128906,0.0,0.0,0.0,0.4860895276069641,4.0,0.0,1.0
582840,293.0876770019531,297.1499938964844,293.1499938964844,0.1430870294570922,-3055.463623046875,304.14471435546875,0.7771692872047424,0.2148089110851287,0.1945468038320541,293.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.4638629555702209,0.050000000745058,0.0494373179972171,293.0220642089844,297.1499938964844,293.1499938964844,0.109250321984291,-1914.6558837890625,304.1376037597656,0.7251551151275635,0.1727237999439239,0.1219750270247459,293.1478271484375,297.1499938964844,293.1499938964844,0.3734687268733978,-6871.88427734375,304.1719055175781,0.9990000128746032,0.5282195806503296,0.4366298019886017,293.1733703613281,297.1499938964844,293.1499938964844,0.004117140546441,-1547.7933349609375,296.6084289550781,0.4638629555702209,0.050000000745058,0.2345093488693237,291.14849853515625,291.1499938964844,256.5449523925781,255.49082946777344,279.1415100097656,293.6917419433594,291.15087890625,1.0,0.2607479989528656,0.6253664493560791,0.6253664493560791,1.0,1.0,-1.2446554899215698,0.4878098368644714,0.7568456530570984,0.1896278709173202,0.0,0.0,0.6929312348365784,62.038204193115234,59.0,43.46152114868164,-15108.06640625,202.49952697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50225830078125,308.2171325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.953125,18000.0,0.0,0.0,0.3440179824829101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8426082134246826,0.842616617679596,-8.385924957110547e-06,0.0,0.0003491345269139,0.0,0.0,85.78224182128906,0.0,0.0,0.0,0.4860895276069641,4.0,0.0,1.0
582900,293.0877380371094,297.1499938964844,293.1499938964844,0.1435884684324264,-3063.864013671875,304.144775390625,0.7793868780136108,0.2155877947807312,0.195229023694992,293.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.4650285243988037,0.050000000745058,0.0494178123772144,293.0269470214844,297.1499938964844,293.1499938964844,0.1097116768360138,-1920.8826904296875,304.1390075683594,0.7271249890327454,0.1733832210302353,0.1224514544010162,293.1374206542969,297.1499938964844,293.1499938964844,0.3708530366420746,-6833.63623046875,304.1726379394531,0.9990000128746032,0.5302915573120117,0.4345061779022217,293.1718444824219,297.1499938964844,293.1499938964844,0.0041134413331747,-1545.9010009765625,296.6144104003906,0.4650285243988037,0.050000000745058,0.2344168126583099,291.15869140625,291.1499938964844,256.5310974121094,255.4788055419922,279.1387939453125,293.6758117675781,291.1603088378906,1.0,0.2600220441818237,0.6245962381362915,0.6245962381362915,1.0,1.0,-1.2433620691299438,0.4868930578231811,0.7564690113067627,0.1889871060848236,0.0,0.0,0.6913073062896729,61.525146484375,59.0,34.75029373168945,-15094.236328125,201.0567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52081298828125,308.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.103515625,18000.0,0.0,0.0,0.3451108038425445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8397547602653503,0.8397631049156189,-8.363817869394552e-06,0.0,0.0003502435865812,0.0,0.0,85.17700958251953,0.0,0.0,0.0,0.4849415123462677,4.0,0.0,1.0
582960,293.0877990722656,297.1499938964844,293.1499938964844,0.1441318094730377,-3073.039306640625,304.1447448730469,0.7810423970222473,0.2163625359535217,0.1959150284528732,293.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.4656643569469452,0.050000000745058,0.0494070202112197,293.0314025878906,297.1499938964844,293.1499938964844,0.1101759597659111,-1927.2122802734373,304.1401672363281,0.7285696864128113,0.1740639060735702,0.1229075789451599,293.12823486328125,297.1499938964844,293.1499938964844,0.3692494630813598,-6810.9306640625,304.1714172363281,0.9990000128746032,0.5322548747062683,0.4333274066448211,293.1703186035156,297.1499938964844,293.1499938964844,0.0041113281622529,-1544.7606201171875,296.61871337890625,0.4656643569469452,0.050000000745058,0.2343656420707702,291.1656188964844,291.1499938964844,256.5164794921875,255.4661407470703,279.1372985839844,293.66436767578125,291.1666564941406,1.0,0.2596963047981262,0.6238445043563843,0.6238445043563843,1.0,1.0,-1.2432429790496826,0.4864789843559265,0.7567640542984009,0.1886169016361236,0.0,0.0,0.6895571351051331,61.25041580200195,62.0,25.98649787902832,-15089.7373046875,200.4433441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5502624511719,308.2383728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18065.5703125,18000.0,0.0,0.0,0.3460462093353271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8362717628479004,0.836280107498169,-8.33231933938805e-06,0.0,0.000351192895323,0.0,0.0,84.4076156616211,0.0,0.0,0.0,0.4834982752799988,4.0,0.0,1.0
583020,293.0879821777344,297.1499938964844,293.1499938964844,0.1453368961811065,-3093.55810546875,304.1444702148437,0.7829134464263916,0.2179036438465118,0.1972986608743667,293.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.4656571745872497,0.050000000745058,0.0494071282446384,293.0378723144531,297.1499938964844,293.1499938964844,0.1113699525594711,-1943.8018798828125,304.14141845703125,0.7305507659912109,0.1757499873638153,0.1239992380142211,293.1150817871094,297.1499938964844,293.1499938964844,0.3686664700508117,-6805.35693359375,304.1651611328125,0.9990000128746032,0.5354920625686646,0.4333405792713165,293.16729736328125,297.1499938964844,293.1499938964844,0.0041111377067863,-1544.4244384765625,296.6230773925781,0.4656571745872497,0.050000000745058,0.2343661338090896,291.1708068847656,291.1499938964844,256.48492431640625,255.438705444336,279.1366271972656,293.6541442871094,291.1707458496094,1.0,0.2600740492343902,0.6224554777145386,0.6224554777145386,1.0,1.0,-1.246229648590088,0.4870617687702179,0.7591678500175476,0.1886489689350128,0.0,0.0,0.6863152980804443,61.29838943481445,65.0,9.117232322692873,-15107.83984375,201.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6293029785156,308.2730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18074.5703125,18000.0,0.0,0.0,0.3475010097026825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8287132978439331,0.8287215232849121,-8.257934496214148e-06,0.0,0.0003526693617459,0.0,0.0,82.70706939697266,0.0,0.0,0.0,0.480339914560318,4.0,0.0,1.0
583080,293.0879821777344,297.1499938964844,293.1499938964844,0.1453368961811065,-3093.55810546875,304.1444702148437,0.7829134464263916,0.2179036438465118,0.1972986608743667,293.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.4656571745872497,0.050000000745058,0.0494071282446384,293.0378723144531,297.1499938964844,293.1499938964844,0.1113699525594711,-1943.8018798828125,304.14141845703125,0.7305507659912109,0.1757499873638153,0.1239992380142211,293.1150817871094,297.1499938964844,293.1499938964844,0.3686664700508117,-6805.35693359375,304.1651611328125,0.9990000128746032,0.5354920625686646,0.4333405792713165,293.16729736328125,297.1499938964844,293.1499938964844,0.0041111377067863,-1544.4244384765625,296.6230773925781,0.4656571745872497,0.050000000745058,0.2343661338090896,291.1708068847656,291.1499938964844,256.48492431640625,255.438705444336,279.1366271972656,293.6541442871094,291.1707458496094,1.0,0.2600740492343902,0.6224554777145386,0.6224554777145386,1.0,1.0,-1.246229648590088,0.4870617687702179,0.7591678500175476,0.1886489689350128,0.0,0.0,0.6863152980804443,61.29838943481445,65.0,9.117232322692873,-15107.83984375,201.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6293029785156,308.2730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18074.5703125,18000.0,0.0,0.0,0.3475010097026825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8287132978439331,0.8287215232849121,-8.257934496214148e-06,0.0,0.0003526693617459,0.0,0.0,82.70706939697266,0.0,0.0,0.0,0.480339914560318,4.0,0.0,1.0
583140,293.0881652832031,297.1499938964844,293.1499938964844,0.1466819941997528,-3116.60546875,304.1440734863281,0.7832403182983398,0.2194376587867736,0.1986969411373138,293.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4642777144908905,0.050000000745058,0.0494303666055202,293.0406188964844,297.1499938964844,293.1499938964844,0.1130919381976127,-1968.0067138671875,304.1413879394531,0.7319363951683044,0.17802594602108,0.1254950016736984,293.1095275878906,297.1499938964844,293.1499938964844,0.3709841668605804,-6843.17626953125,304.1562194824219,0.9990000128746032,0.5375131368637085,0.4358790814876556,293.1642150878906,297.1499938964844,293.1499938964844,0.0041157091036438,-1546.3572998046875,296.6228332519531,0.4642777144908905,0.050000000745058,0.2344763725996017,291.16607666015625,291.1499938964844,256.45001220703125,255.4083404541016,279.13726806640625,293.6573486328125,291.16522216796875,1.0,0.2615720331668854,0.6212123036384583,0.6212123036384583,1.0,1.0,-1.252909779548645,0.4892689287662506,0.7636408805847168,0.1895704567432403,0.0,0.0,0.684404194355011,61.98790740966797,68.0,-4.807837963104248,-15162.65625,204.6904144287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71551513671875,308.3125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.3828125,18000.0,0.0,0.0,0.3485459089279175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8229036331176758,0.8229118585586548,-8.194875590561423e-06,0.0,0.0003537297889124,0.0,0.0,81.37004852294922,0.0,0.0,0.0,0.4778921008110046,4.0,0.0,1.0
583200,293.0881652832031,297.1499938964844,293.1499938964844,0.1466819941997528,-3116.60546875,304.1440734863281,0.7832403182983398,0.2194376587867736,0.1986969411373138,293.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4642777144908905,0.050000000745058,0.0494303666055202,293.0406188964844,297.1499938964844,293.1499938964844,0.1130919381976127,-1968.0067138671875,304.1413879394531,0.7319363951683044,0.17802594602108,0.1254950016736984,293.1095275878906,297.1499938964844,293.1499938964844,0.3709841668605804,-6843.17626953125,304.1562194824219,0.9990000128746032,0.5375131368637085,0.4358790814876556,293.1642150878906,297.1499938964844,293.1499938964844,0.0041157091036438,-1546.3572998046875,296.6228332519531,0.4642777144908905,0.050000000745058,0.2344763725996017,291.16607666015625,291.1499938964844,256.45001220703125,255.4083404541016,279.13726806640625,293.6573486328125,291.16522216796875,1.0,0.2615720331668854,0.6212123036384583,0.6212123036384583,1.0,1.0,-1.252909779548645,0.4892689287662506,0.7636408805847168,0.1895704567432403,0.0,0.0,0.684404194355011,61.98790740966797,68.0,-4.807837963104248,-15162.65625,204.6904144287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71551513671875,308.3125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.3828125,18000.0,0.0,0.0,0.3485459089279175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8229036331176758,0.8229118585586548,-8.194875590561423e-06,0.0,0.0003537297889124,0.0,0.0,81.37004852294922,0.0,0.0,0.0,0.4778921008110046,4.0,0.0,1.0
583260,293.0883483886719,297.1499938964844,293.1499938964844,0.1481255441904068,-3141.387939453125,304.1436462402344,0.7823989391326904,0.2209643423557281,0.2001060545444488,293.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.4617728888988495,0.050000000745058,0.0494716614484787,293.04010009765625,297.1499938964844,293.1499938964844,0.1153583228588104,-1999.9022216796875,304.14044189453125,0.7330772876739502,0.1809001266956329,0.1274252086877823,293.111328125,297.1499938964844,293.1499938964844,0.3755785524845123,-6914.3671875,304.146484375,0.9990000128746032,0.538192629814148,0.4403530359268188,293.1611328125,297.1499938964844,293.1499938964844,0.0041240220889449,-1550.0015869140625,296.619873046875,0.4617728888988495,0.050000000745058,0.234672263264656,291.15478515625,291.1499938964844,256.4114074707031,255.3748016357422,279.13818359375,293.6705627441406,291.1534729003906,1.0,0.2639432251453399,0.6200747489929199,0.6200747489929199,1.0,1.0,-1.2625725269317627,0.4927847981452942,0.7697876691818237,0.1911991536617279,0.0,0.0,0.6844731569290161,63.18050003051758,71.0,-14.393620491027832,-15251.8427734375,209.963119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7888488769531,308.3488464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.22265625,18000.0,0.0,0.0,0.3493961989879608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8209038376808167,0.8209120035171509,-8.165830877260305e-06,0.0,0.0003545927465893,0.0,0.0,80.85814666748047,0.0,0.0,0.0,0.4770224690437317,4.0,0.0,1.0
583320,293.0883483886719,297.1499938964844,293.1499938964844,0.1481255441904068,-3141.387939453125,304.1436462402344,0.7823989391326904,0.2209643423557281,0.2001060545444488,293.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.4617728888988495,0.050000000745058,0.0494716614484787,293.04010009765625,297.1499938964844,293.1499938964844,0.1153583228588104,-1999.9022216796875,304.14044189453125,0.7330772876739502,0.1809001266956329,0.1274252086877823,293.111328125,297.1499938964844,293.1499938964844,0.3755785524845123,-6914.3671875,304.146484375,0.9990000128746032,0.538192629814148,0.4403530359268188,293.1611328125,297.1499938964844,293.1499938964844,0.0041240220889449,-1550.0015869140625,296.619873046875,0.4617728888988495,0.050000000745058,0.234672263264656,291.15478515625,291.1499938964844,256.4114074707031,255.3748016357422,279.13818359375,293.6705627441406,291.1534729003906,1.0,0.2639432251453399,0.6200747489929199,0.6200747489929199,1.0,1.0,-1.2625725269317627,0.4927847981452942,0.7697876691818237,0.1911991536617279,0.0,0.0,0.6844731569290161,63.18050003051758,71.0,-14.393620491027832,-15251.8427734375,209.963119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7888488769531,308.3488464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.22265625,18000.0,0.0,0.0,0.3493961989879608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8209038376808167,0.8209120035171509,-8.165830877260305e-06,0.0,0.0003545927465893,0.0,0.0,80.85814666748047,0.0,0.0,0.0,0.4770224690437317,4.0,0.0,1.0
583380,293.0885925292969,297.1499938964844,293.1499938964844,0.1496272534132003,-3167.152099609375,304.14324951171875,0.7806907296180725,0.2224808931350708,0.2015202641487121,293.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4584891498088836,0.050000000745058,0.0495273433625698,293.0368957519531,297.1499938964844,293.1499938964844,0.118123672902584,-2038.693359375,304.1390075683594,0.7341462969779968,0.1843291223049163,0.1297613531351089,293.1195373535156,297.1499938964844,293.1499938964844,0.3819501101970672,-7010.98095703125,304.1370544433594,0.9990000128746032,0.5375163555145264,0.4463139176368713,293.1580505371094,297.1499938964844,293.1499938964844,0.0041351965628564,-1554.875244140625,296.6159362792969,0.4584891498088836,0.050000000745058,0.2349364012479782,291.1398620605469,291.1499938964844,256.36920166015625,255.33819580078125,279.1390991210937,293.6923217773437,291.1383361816406,1.0,0.2669943571090698,0.6190305948257446,0.6190305948257446,1.0,1.0,-1.2746127843856812,0.4973524212837219,0.7772603631019592,0.1933914124965667,0.0,0.0,0.6868000626564026,64.77483367919922,74.0,-19.906354904174805,-15370.74609375,216.8592987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83453369140625,308.3749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17963.7578125,18000.0,0.0,0.0,0.3502822816371918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8237475752830505,0.8237557411193848,-8.183044883480761e-06,0.0,0.0003554919676389,0.0,0.0,81.40674591064453,0.0,0.0,0.0,0.4781757593154907,4.0,0.0,1.0
583440,293.0885925292969,297.1499938964844,293.1499938964844,0.1496272534132003,-3167.152099609375,304.14324951171875,0.7806907296180725,0.2224808931350708,0.2015202641487121,293.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4584891498088836,0.050000000745058,0.0495273433625698,293.0368957519531,297.1499938964844,293.1499938964844,0.118123672902584,-2038.693359375,304.1390075683594,0.7341462969779968,0.1843291223049163,0.1297613531351089,293.1195373535156,297.1499938964844,293.1499938964844,0.3819501101970672,-7010.98095703125,304.1370544433594,0.9990000128746032,0.5375163555145264,0.4463139176368713,293.1580505371094,297.1499938964844,293.1499938964844,0.0041351965628564,-1554.875244140625,296.6159362792969,0.4584891498088836,0.050000000745058,0.2349364012479782,291.1398620605469,291.1499938964844,256.36920166015625,255.33819580078125,279.1390991210937,293.6923217773437,291.1383361816406,1.0,0.2669943571090698,0.6190305948257446,0.6190305948257446,1.0,1.0,-1.2746127843856812,0.4973524212837219,0.7772603631019592,0.1933914124965667,0.0,0.0,0.6868000626564026,64.77483367919922,74.0,-19.906354904174805,-15370.74609375,216.8592987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83453369140625,308.3749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17963.7578125,18000.0,0.0,0.0,0.3502822816371918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8237475752830505,0.8237557411193848,-8.183044883480761e-06,0.0,0.0003554919676389,0.0,0.0,81.40674591064453,0.0,0.0,0.0,0.4781757593154907,4.0,0.0,1.0
583500,293.0887145996094,297.1499938964844,293.1499938964844,0.1503901034593582,-3180.220703125,304.1430969238281,0.7795889377593994,0.2232348769903183,0.202227845788002,293.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.4566462934017181,0.050000000745058,0.0495596937835216,293.0344543457031,297.1499938964844,293.1499938964844,0.119680181145668,-2060.444580078125,304.13818359375,0.7346915602684021,0.1862397789955139,0.1310722529888153,293.12579345703125,297.1499938964844,293.1499938964844,0.3856764137744903,-7066.83544921875,304.1326599121094,0.9990000128746032,0.536676287651062,0.4497404992580414,293.156494140625,297.1499938964844,293.1499938964844,0.0041416664607822,-1557.665771484375,296.614013671875,0.4566462934017181,0.050000000745058,0.2350898534059524,291.1317443847656,291.1499938964844,256.3468322753906,255.3188018798828,279.1396179199219,293.70635986328125,291.13018798828125,1.0,0.2687267065048218,0.618549644947052,0.618549644947052,1.0,1.0,-1.2813715934753418,0.4999707341194153,0.7814008593559265,0.1946676522493362,0.0,0.0,0.6888340711593628,65.69815826416016,74.0,-21.426326751708984,-15439.7353515625,220.83872985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,308.38250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.560546875,18000.0,0.0,0.0,0.3508071601390838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8271211385726929,0.8271293044090271,-8.210939995478839e-06,0.0,0.0003560246841516,0.0,0.0,82.11662292480469,0.0,0.0,0.0,0.4795736372470855,4.0,0.0,1.0
583560,293.0888366699219,297.1499938964844,293.1499938964844,0.1511570811271667,-3193.343017578125,304.1429748535156,0.7783598303794861,0.2239862531423568,0.2029353380203247,293.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.4547087550163269,0.050000000745058,0.0495946146547794,293.0315246582031,297.1499938964844,293.1499938964844,0.1213460341095924,-2083.653076171875,304.1372985839844,0.7352608442306519,0.1882749497890472,0.1324733197689056,293.1332702636719,297.1499938964844,293.1499938964844,0.3897017538547516,-7126.7685546875,304.1285095214844,0.9990000128746032,0.5355101227760315,0.4534104168415069,293.1549377441406,297.1499938964844,293.1499938964844,0.0041486560367047,-1560.6517333984375,296.6123046875,0.4547087550163269,0.050000000745058,0.2352554947137832,291.1234741210937,291.1499938964844,256.3236389160156,255.29872131347656,279.1401672363281,293.7225341796875,291.1219177246094,1.0,0.2705734372138977,0.6181014180183411,0.6181014180183411,1.0,1.0,-1.2885483503341677,0.502784252166748,0.7857641577720642,0.1960500329732895,0.0,0.0,0.691438615322113,66.693603515625,77.0,-22.31753921508789,-15514.1806640625,225.1346130371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84381103515625,308.38580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.109375,18000.0,0.0,0.0,0.3514201939105987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8318020701408386,0.8318103551864624,-8.252113730122801e-06,0.0,0.0003566468367353,0.0,0.0,83.1264419555664,0.0,0.0,0.0,0.481526106595993,4.0,0.0,1.0
583620,293.0890808105469,297.1499938964844,293.1499938964844,0.1526969075202942,-3219.631591796875,304.1427307128906,0.7756189107894897,0.2254836857318878,0.2043508738279342,293.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.4506494998931885,0.050000000745058,0.049671035259962,293.0245361328125,297.1499938964844,293.1499938964844,0.1249866485595703,-2134.1181640625,304.1354675292969,0.7365067601203918,0.1926944553852081,0.135529413819313,293.1515808105469,297.1499938964844,293.1499938964844,0.3984911441802978,-7256.447265625,304.1210632324219,0.9990000128746032,0.5322328805923462,0.4613398909568786,293.1517333984375,297.1499938964844,293.1499938964844,0.0041641015559434,-1567.146240234375,296.60992431640625,0.4506494998931885,0.050000000745058,0.2356180101633072,291.10699462890625,291.1499938964844,256.2749938964844,255.25662231445312,279.1415100097656,293.76141357421875,291.1054992675781,1.0,0.274549126625061,0.6173191070556641,0.6173191070556641,1.0,1.0,-1.303960919380188,0.5089260339736938,0.7950348258018494,0.1990981251001358,0.0,0.0,0.6982843279838562,68.86952209472656,65.0,-22.73739242553711,-15676.9833984375,234.57672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81402587890625,308.3790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17858.697265625,18000.0,0.0,0.0,0.3529912233352661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8449670076370239,0.8449754118919373,-8.374307981284801e-06,0.0,0.0003582412318792,0.0,0.0,86.05559539794922,0.0,0.0,0.0,0.4870608448982239,4.0,0.0,1.0
583680,293.0890808105469,297.1499938964844,293.1499938964844,0.1526969075202942,-3219.631591796875,304.1427307128906,0.7756189107894897,0.2254836857318878,0.2043508738279342,293.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.4506494998931885,0.050000000745058,0.049671035259962,293.0245361328125,297.1499938964844,293.1499938964844,0.1249866485595703,-2134.1181640625,304.1354675292969,0.7365067601203918,0.1926944553852081,0.135529413819313,293.1515808105469,297.1499938964844,293.1499938964844,0.3984911441802978,-7256.447265625,304.1210632324219,0.9990000128746032,0.5322328805923462,0.4613398909568786,293.1517333984375,297.1499938964844,293.1499938964844,0.0041641015559434,-1567.146240234375,296.60992431640625,0.4506494998931885,0.050000000745058,0.2356180101633072,291.10699462890625,291.1499938964844,256.2749938964844,255.25662231445312,279.1415100097656,293.76141357421875,291.1054992675781,1.0,0.274549126625061,0.6173191070556641,0.6173191070556641,1.0,1.0,-1.303960919380188,0.5089260339736938,0.7950348258018494,0.1990981251001358,0.0,0.0,0.6982843279838562,68.86952209472656,65.0,-22.73739242553711,-15676.9833984375,234.57672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81402587890625,308.3790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17858.697265625,18000.0,0.0,0.0,0.3529912233352661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8449670076370239,0.8449754118919373,-8.374307981284801e-06,0.0,0.0003582412318792,0.0,0.0,86.05559539794922,0.0,0.0,0.0,0.4870608448982239,4.0,0.0,1.0
583740,293.08905029296875,297.1499938964844,293.1499938964844,0.1539598703384399,-3240.82080078125,304.1430969238281,0.7794890999794006,0.2270364761352539,0.2056893408298492,293.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038818359375,0.4525366723537445,0.050000000745058,0.0496348515152931,293.0180358886719,297.1499938964844,293.1499938964844,0.1286099255084991,-2183.743408203125,304.13433837890625,0.7437105774879456,0.1971958875656128,0.138692021369934,293.1645812988281,297.1499938964844,293.1499938964844,0.3955380618572235,-7206.4970703125,304.13623046875,0.9990000128746032,0.5295206904411316,0.4576106667518616,293.1481628417969,297.1499938964844,293.1499938964844,0.0041706329211592,-1569.4534912109375,296.61834716796875,0.4525366723537445,0.050000000745058,0.2354463636875152,291.1054077148437,291.1499938964844,256.2235717773437,255.21212768554688,279.1439819335937,293.7901611328125,291.1072692871094,1.0,0.2729627192020416,0.6168866157531738,0.6168866157531738,1.0,1.0,-1.3046447038650513,0.508980393409729,0.7956642508506775,0.1990605741739273,0.0,0.0,0.704783022403717,67.96552276611328,53.0,3.5594942569732666,-15742.7177734375,232.7781524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7627868652344,308.39227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17844.06640625,18000.0,0.0,0.0,0.3549522161483764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8611548542976379,0.8611633777618408,-8.538711881556083e-06,0.0,0.0003602313809096,0.0,0.0,89.85157012939453,0.0,0.0,0.0,0.4938743710517883,4.0,0.0,1.0
583800,293.08905029296875,297.1499938964844,293.1499938964844,0.1539598703384399,-3240.82080078125,304.1430969238281,0.7794890999794006,0.2270364761352539,0.2056893408298492,293.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038818359375,0.4525366723537445,0.050000000745058,0.0496348515152931,293.0180358886719,297.1499938964844,293.1499938964844,0.1286099255084991,-2183.743408203125,304.13433837890625,0.7437105774879456,0.1971958875656128,0.138692021369934,293.1645812988281,297.1499938964844,293.1499938964844,0.3955380618572235,-7206.4970703125,304.13623046875,0.9990000128746032,0.5295206904411316,0.4576106667518616,293.1481628417969,297.1499938964844,293.1499938964844,0.0041706329211592,-1569.4534912109375,296.61834716796875,0.4525366723537445,0.050000000745058,0.2354463636875152,291.1054077148437,291.1499938964844,256.2235717773437,255.21212768554688,279.1439819335937,293.7901611328125,291.1072692871094,1.0,0.2729627192020416,0.6168866157531738,0.6168866157531738,1.0,1.0,-1.3046447038650513,0.508980393409729,0.7956642508506775,0.1990605741739273,0.0,0.0,0.704783022403717,67.96552276611328,53.0,3.5594942569732666,-15742.7177734375,232.7781524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7627868652344,308.39227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17844.06640625,18000.0,0.0,0.0,0.3549522161483764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8611548542976379,0.8611633777618408,-8.538711881556083e-06,0.0,0.0003602313809096,0.0,0.0,89.85157012939453,0.0,0.0,0.0,0.4938743710517883,4.0,0.0,1.0
583860,293.0886535644531,297.1499938964844,293.1499938964844,0.1547790318727493,-3253.888671875,304.14404296875,0.7893166542053223,0.2286548167467117,0.2070032805204391,293.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.4597682654857635,0.050000000745058,0.049505166709423,293.0185546875,297.1499938964844,293.1499938964844,0.1311179250478744,-2217.268798828125,304.13543701171875,0.7551713585853577,0.2004565745592117,0.1411490440368652,293.1557312011719,297.1499938964844,293.1499938964844,0.3814262151718139,-6990.0380859375,304.1645202636719,0.9990000128746032,0.5308924913406372,0.4439690709114074,293.1444396972656,297.1499938964844,293.1499938964844,0.0041638510301709,-1565.1466064453125,296.64697265625,0.4597682654857635,0.050000000745058,0.2348311990499496,291.13592529296875,291.1499938964844,256.16961669921875,255.1654815673828,279.14013671875,293.773193359375,291.13970947265625,1.0,0.2672769427299499,0.6157536506652832,0.6157536506652832,1.0,1.0,-1.291905641555786,0.50301194190979,0.7888936996459961,0.1955581605434417,0.0,0.0,0.7048328518867493,64.48078918457031,56.0,37.43449020385742,-15681.4814453125,221.2701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7428283691406,308.423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.06640625,18000.0,0.0,0.0,0.3567583858966827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679095506668091,0.8679181933403015,-8.634510777483229e-06,0.0,0.0003620643983595,0.0,0.0,91.67826080322266,0.0,0.0,0.0,0.496792733669281,4.0,0.0,1.0
583920,293.0886535644531,297.1499938964844,293.1499938964844,0.1547790318727493,-3253.888671875,304.14404296875,0.7893166542053223,0.2286548167467117,0.2070032805204391,293.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.4597682654857635,0.050000000745058,0.049505166709423,293.0185546875,297.1499938964844,293.1499938964844,0.1311179250478744,-2217.268798828125,304.13543701171875,0.7551713585853577,0.2004565745592117,0.1411490440368652,293.1557312011719,297.1499938964844,293.1499938964844,0.3814262151718139,-6990.0380859375,304.1645202636719,0.9990000128746032,0.5308924913406372,0.4439690709114074,293.1444396972656,297.1499938964844,293.1499938964844,0.0041638510301709,-1565.1466064453125,296.64697265625,0.4597682654857635,0.050000000745058,0.2348311990499496,291.13592529296875,291.1499938964844,256.16961669921875,255.1654815673828,279.14013671875,293.773193359375,291.13970947265625,1.0,0.2672769427299499,0.6157536506652832,0.6157536506652832,1.0,1.0,-1.291905641555786,0.50301194190979,0.7888936996459961,0.1955581605434417,0.0,0.0,0.7048328518867493,64.48078918457031,56.0,37.43449020385742,-15681.4814453125,221.2701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7428283691406,308.423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.06640625,18000.0,0.0,0.0,0.3567583858966827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679095506668091,0.8679181933403015,-8.634510777483229e-06,0.0,0.0003620643983595,0.0,0.0,91.67826080322266,0.0,0.0,0.0,0.496792733669281,4.0,0.0,1.0
583980,293.08837890625,297.1499938964844,293.1499938964844,0.1556280553340912,-3267.513671875,304.14459228515625,0.7964017391204834,0.2302651405334472,0.2083789259195327,293.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.4645215570926666,0.050000000745058,0.0494260415434837,293.0267639160156,297.1499938964844,293.1499938964844,0.1323645561933517,-2233.37255859375,304.1382141113281,0.7623665928840637,0.2021273821592331,0.1424972712993621,293.1311340332031,297.1499938964844,293.1499938964844,0.3716737627983093,-6844.1142578125,304.1753845214844,0.9990000128746032,0.5357254147529602,0.4354331791400909,293.1410522460937,297.1499938964844,293.1499938964844,0.0041592232882976,-1561.59130859375,296.67742919921875,0.4645215570926666,0.050000000745058,0.2344558537006378,291.1690673828125,291.1499938964844,256.1134338378906,255.1168975830078,279.1317138671875,293.7281799316406,291.1708068847656,1.0,0.2642541229724884,0.6134684085845947,0.6134684085845947,1.0,1.0,-1.2843791246414185,0.4986823499202728,0.785696804523468,0.1924998462200164,0.0,0.0,0.6998014450073242,62.35514450073242,59.0,36.67914581298828,-15615.7685546875,214.4198760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7804870605469,308.4473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18079.921875,18000.0,0.0,0.0,0.357950896024704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8611949682235718,0.8612035512924194,-8.592470294388477e-06,0.0,0.0003632746520452,0.0,0.0,90.27757263183594,0.0,0.0,0.0,0.4940692186355591,4.0,0.0,1.0
584040,293.08837890625,297.1499938964844,293.1499938964844,0.1556280553340912,-3267.513671875,304.14459228515625,0.7964017391204834,0.2302651405334472,0.2083789259195327,293.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.4645215570926666,0.050000000745058,0.0494260415434837,293.0267639160156,297.1499938964844,293.1499938964844,0.1323645561933517,-2233.37255859375,304.1382141113281,0.7623665928840637,0.2021273821592331,0.1424972712993621,293.1311340332031,297.1499938964844,293.1499938964844,0.3716737627983093,-6844.1142578125,304.1753845214844,0.9990000128746032,0.5357254147529602,0.4354331791400909,293.1410522460937,297.1499938964844,293.1499938964844,0.0041592232882976,-1561.59130859375,296.67742919921875,0.4645215570926666,0.050000000745058,0.2344558537006378,291.1690673828125,291.1499938964844,256.1134338378906,255.1168975830078,279.1317138671875,293.7281799316406,291.1708068847656,1.0,0.2642541229724884,0.6134684085845947,0.6134684085845947,1.0,1.0,-1.2843791246414185,0.4986823499202728,0.785696804523468,0.1924998462200164,0.0,0.0,0.6998014450073242,62.35514450073242,59.0,36.67914581298828,-15615.7685546875,214.4198760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7804870605469,308.4473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18079.921875,18000.0,0.0,0.0,0.357950896024704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8611949682235718,0.8612035512924194,-8.592470294388477e-06,0.0,0.0003632746520452,0.0,0.0,90.27757263183594,0.0,0.0,0.0,0.4940692186355591,4.0,0.0,1.0
584100,293.0883178710937,297.1499938964844,293.1499938964844,0.1561806350946426,-3276.6748046875,304.1445617675781,0.7987533807754517,0.2310625612735748,0.2090751677751541,293.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.4657579958438873,0.050000000745058,0.0494051314890384,293.0316162109375,297.1499938964844,293.1499938964844,0.1328210085630417,-2239.28369140625,304.1395263671875,0.7644765973091125,0.2027396857738495,0.1429365128278732,293.1189880371094,297.1499938964844,293.1499938964844,0.3689631521701813,-6804.70703125,304.1756896972656,0.9990000128746032,0.5383530855178833,0.433150053024292,293.1394348144531,297.1499938964844,293.1499938964844,0.0041605024598538,-1561.634033203125,296.6875,0.4657579958438873,0.050000000745058,0.2343566715717315,291.17633056640625,291.1499938964844,256.0845947265625,255.0919647216797,279.12939453125,293.7099304199219,291.17730712890625,1.0,0.2634638249874115,0.6122594475746155,0.6122594475746155,1.0,1.0,-1.2828567028045654,0.4974134862422943,0.7854431867599487,0.1914391666650772,0.0,0.0,0.6972978115081787,61.80011749267578,59.0,27.22056007385254,-15594.330078125,212.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147277832031,308.4606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18101.9453125,18000.0,0.0,0.0,0.3583138585090637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8558307886123657,0.8558393120765686,-8.541520401195157e-06,0.0,0.0003636429901234,0.0,0.0,89.03364562988281,0.0,0.0,0.0,0.4918345808982849,4.0,0.0,1.0
584160,293.0882263183594,297.1499938964844,293.1499938964844,0.1567846089601516,-3286.7626953125,304.1444396972656,0.8004981279373169,0.2318583577871322,0.2097775787115097,293.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.4664498567581177,0.050000000745058,0.0493932627141475,293.0359802246094,297.1499938964844,293.1499938964844,0.1332934200763702,-2245.485107421875,304.1405639648437,0.765997052192688,0.2033770978450775,0.1433600634336471,293.1081237792969,297.1499938964844,293.1499938964844,0.3673108220100403,-6781.5185546875,304.17401123046875,0.9990000128746032,0.5408798456192017,0.4318486452102661,293.1378173828125,297.1499938964844,293.1499938964844,0.0041634961962699,-1562.4871826171875,296.69580078125,0.4664498567581177,0.050000000745058,0.23430036008358,291.1800842285156,291.1499938964844,256.0552978515625,255.066635131836,279.12823486328125,293.6962280273437,291.1805114746094,1.0,0.2630874812602997,0.6110793948173523,0.6110793948173523,1.0,1.0,-1.2825634479522705,0.4966733455657959,0.7858901023864746,0.1906593292951584,0.0,0.0,0.6948964595794678,61.49290466308594,62.0,17.855125427246094,-15582.8115234375,212.0165557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,308.4761657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18109.29296875,18000.0,0.0,0.0,0.3585396707057953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8503285646438599,0.8503370881080627,-8.486175829602871e-06,0.0,0.0003638721827883,0.0,0.0,87.74466705322266,0.0,0.0,0.0,0.4895148873329162,4.0,0.0,1.0
