time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584220,293.0881042480469,297.1499938964844,293.1499938964844,0.158131331205368,-3309.41357421875,304.14404296875,0.8024795651435852,0.2334500402212143,0.2112016975879669,293.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.466552197933197,0.050000000745058,0.0493914820253849,293.04229736328125,297.1499938964844,293.1499938964844,0.1345320045948028,-2262.0810546875,304.1416015625,0.7679456472396851,0.204976886510849,0.1443893760442733,293.0918273925781,297.1499938964844,293.1499938964844,0.3666799664497375,-6775.6650390625,304.1669616699219,0.9990000128746032,0.5452636480331421,0.4316544830799103,293.1345520019531,297.1499938964844,293.1499938964844,0.0041738077998161,-1566.24609375,296.7083435058594,0.466552197933197,0.050000000745058,0.2342919260263443,291.1788024902344,291.1499938964844,255.99549865722656,255.0149078369141,279.1280212402344,293.6813049316406,291.1781616210937,1.0,0.2633748650550842,0.6088564991950989,0.6088564991950989,1.0,1.0,-1.285261869430542,0.4966373145580292,0.7886245846748352,0.1898805499076843,0.0,0.0,0.6910210847854614,61.48527908325195,65.0,0.4782259166240692,-15588.5634765625,212.7759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417724609375,308.50885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.369140625,18000.0,0.0,0.0,0.3586775064468384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8402808904647827,0.840289294719696,-8.380327926715836e-06,0.0,0.0003640120557975,0.0,0.0,85.38311004638672,0.0,0.0,0.0,0.4852657318115234,4.0,0.0,1.0
584280,293.0881042480469,297.1499938964844,293.1499938964844,0.158131331205368,-3309.41357421875,304.14404296875,0.8024795651435852,0.2334500402212143,0.2112016975879669,293.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.466552197933197,0.050000000745058,0.0493914820253849,293.04229736328125,297.1499938964844,293.1499938964844,0.1345320045948028,-2262.0810546875,304.1416015625,0.7679456472396851,0.204976886510849,0.1443893760442733,293.0918273925781,297.1499938964844,293.1499938964844,0.3666799664497375,-6775.6650390625,304.1669616699219,0.9990000128746032,0.5452636480331421,0.4316544830799103,293.1345520019531,297.1499938964844,293.1499938964844,0.0041738077998161,-1566.24609375,296.7083435058594,0.466552197933197,0.050000000745058,0.2342919260263443,291.1788024902344,291.1499938964844,255.99549865722656,255.0149078369141,279.1280212402344,293.6813049316406,291.1781616210937,1.0,0.2633748650550842,0.6088564991950989,0.6088564991950989,1.0,1.0,-1.285261869430542,0.4966373145580292,0.7886245846748352,0.1898805499076843,0.0,0.0,0.6910210847854614,61.48527908325195,65.0,0.4782259166240692,-15588.5634765625,212.7759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417724609375,308.50885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.369140625,18000.0,0.0,0.0,0.3586775064468384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8402808904647827,0.840289294719696,-8.380327926715836e-06,0.0,0.0003640120557975,0.0,0.0,85.38311004638672,0.0,0.0,0.0,0.4852657318115234,4.0,0.0,1.0
584340,293.0879821777344,297.1499938964844,293.1499938964844,0.1596339643001556,-3334.80224609375,304.1435241699219,0.8028427958488464,0.2350440919399261,0.2126498818397522,293.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.465279072523117,0.050000000745058,0.0494132339954376,293.0449523925781,297.1499938964844,293.1499938964844,0.136324405670166,-2286.37451171875,304.1413879394531,0.7690636515617371,0.2071589231491089,0.1458190679550171,293.0834655761719,297.1499938964844,293.1499938964844,0.3689984977245331,-6813.87353515625,304.15740966796875,0.9990000128746032,0.5484464168548584,0.434040367603302,293.13116455078125,297.1499938964844,293.1499938964844,0.0041891518048942,-1572.3402099609375,296.71685791015625,0.465279072523117,0.050000000745058,0.2343951016664505,291.1680908203125,291.1499938964844,255.934310913086,254.96197509765625,279.1289978027344,293.67919921875,291.166748046875,1.0,0.2647997438907623,0.6068004965782166,0.6068004965782166,1.0,1.0,-1.291729211807251,0.498261421918869,0.7934678792953491,0.1899998784065246,0.0,0.0,0.6892459988594055,62.13206481933594,68.0,-12.939043045043944,-15633.8193359375,216.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184631347656,308.538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.98828125,18000.0,0.0,0.0,0.3585829436779022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8338899612426758,0.8338983058929443,-8.306222298415378e-06,0.0,0.0003639161295723,0.0,0.0,83.84944915771484,0.0,0.0,0.0,0.4825420379638672,4.0,0.0,1.0
584400,293.0879821777344,297.1499938964844,293.1499938964844,0.1596339643001556,-3334.80224609375,304.1435241699219,0.8028427958488464,0.2350440919399261,0.2126498818397522,293.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.465279072523117,0.050000000745058,0.0494132339954376,293.0449523925781,297.1499938964844,293.1499938964844,0.136324405670166,-2286.37451171875,304.1413879394531,0.7690636515617371,0.2071589231491089,0.1458190679550171,293.0834655761719,297.1499938964844,293.1499938964844,0.3689984977245331,-6813.87353515625,304.15740966796875,0.9990000128746032,0.5484464168548584,0.434040367603302,293.13116455078125,297.1499938964844,293.1499938964844,0.0041891518048942,-1572.3402099609375,296.71685791015625,0.465279072523117,0.050000000745058,0.2343951016664505,291.1680908203125,291.1499938964844,255.934310913086,254.96197509765625,279.1289978027344,293.67919921875,291.166748046875,1.0,0.2647997438907623,0.6068004965782166,0.6068004965782166,1.0,1.0,-1.291729211807251,0.498261421918869,0.7934678792953491,0.1899998784065246,0.0,0.0,0.6892459988594055,62.13206481933594,68.0,-12.939043045043944,-15633.8193359375,216.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184631347656,308.538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.98828125,18000.0,0.0,0.0,0.3585829436779022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8338899612426758,0.8338983058929443,-8.306222298415378e-06,0.0,0.0003639161295723,0.0,0.0,83.84944915771484,0.0,0.0,0.0,0.4825420379638672,4.0,0.0,1.0
584460,293.0878601074219,297.1499938964844,293.1499938964844,0.161237433552742,-3361.906494140625,304.1430053710937,0.8019747734069824,0.2366362661123275,0.2141151279211044,293.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.462861031293869,0.050000000745058,0.049453429877758,293.04443359375,297.1499938964844,293.1499938964844,0.1386712938547134,-2318.21044921875,304.14031982421875,0.7697399258613586,0.2099230736494064,0.147674486041069,293.0827941894531,297.1499938964844,293.1499938964844,0.3736251294612884,-6885.8603515625,304.1472473144531,0.9990000128746032,0.5502862334251404,0.4384137094020843,293.12774658203125,297.1499938964844,293.1499938964844,0.0042083407752215,-1580.1241455078125,296.7235107421875,0.462861031293869,0.050000000745058,0.2345857769250869,291.1517944335937,291.1499938964844,255.8719940185547,254.9080352783203,279.130126953125,293.6861572265625,291.1501159667969,1.0,0.2671149969100952,0.6048722863197327,0.6048722863197327,1.0,1.0,-1.3012412786483765,0.5012195110321045,0.800021767616272,0.1908375322818756,0.0,0.0,0.6900625228881836,63.2939682006836,71.0,-21.3083724975586,-15716.0439453125,221.41183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673217773437,308.5578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.3585115075111389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8329039812088013,0.832912266254425,-8.283624083560426e-06,0.0,0.0003638436028268,0.0,0.0,83.52996063232422,0.0,0.0,0.0,0.4820812046527862,4.0,0.0,1.0
584520,293.0878601074219,297.1499938964844,293.1499938964844,0.161237433552742,-3361.906494140625,304.1430053710937,0.8019747734069824,0.2366362661123275,0.2141151279211044,293.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.462861031293869,0.050000000745058,0.049453429877758,293.04443359375,297.1499938964844,293.1499938964844,0.1386712938547134,-2318.21044921875,304.14031982421875,0.7697399258613586,0.2099230736494064,0.147674486041069,293.0827941894531,297.1499938964844,293.1499938964844,0.3736251294612884,-6885.8603515625,304.1472473144531,0.9990000128746032,0.5502862334251404,0.4384137094020843,293.12774658203125,297.1499938964844,293.1499938964844,0.0042083407752215,-1580.1241455078125,296.7235107421875,0.462861031293869,0.050000000745058,0.2345857769250869,291.1517944335937,291.1499938964844,255.8719940185547,254.9080352783203,279.130126953125,293.6861572265625,291.1501159667969,1.0,0.2671149969100952,0.6048722863197327,0.6048722863197327,1.0,1.0,-1.3012412786483765,0.5012195110321045,0.800021767616272,0.1908375322818756,0.0,0.0,0.6900625228881836,63.2939682006836,71.0,-21.3083724975586,-15716.0439453125,221.41183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673217773437,308.5578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.3585115075111389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8329039812088013,0.832912266254425,-8.283624083560426e-06,0.0,0.0003638436028268,0.0,0.0,83.52996063232422,0.0,0.0,0.0,0.4820812046527862,4.0,0.0,1.0
584580,293.0878295898437,297.1499938964844,293.1499938964844,0.1628922671079635,-3389.828369140625,304.142578125,0.8001870512962341,0.2382194399833679,0.2155877649784088,293.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.4595788717269897,0.050000000745058,0.0495082885026931,293.0413818359375,297.1499938964844,293.1499938964844,0.1415054947137832,-2356.527587890625,304.1388244628906,0.7701783180236816,0.2132085859775543,0.1499153971672058,293.0888671875,297.1499938964844,293.1499938964844,0.3800414800643921,-6983.408203125,304.1374816894531,0.9990000128746032,0.5507706999778748,0.4443130195140838,293.1243591308594,297.1499938964844,293.1499938964844,0.0042303786613047,-1589.0653076171875,296.7299194335937,0.4595788717269897,0.050000000745058,0.2348460108041763,291.1329650878906,291.1499938964844,255.8088531494141,254.8533630371093,279.1312866210937,293.7003479003906,291.1311950683594,1.0,0.2701216042041778,0.6030586361885071,0.6030586361885071,1.0,1.0,-1.3131579160690308,0.5052363276481628,0.8079215884208679,0.1922495514154434,0.0,0.0,0.6935785412788391,64.866455078125,74.0,-25.374481201171875,-15829.701171875,228.4628295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07696533203125,308.561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.755859375,18000.0,0.0,0.0,0.3587136566638946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8379509449005127,0.8379592895507812,-8.320938832184765e-06,0.0,0.0003640487557277,0.0,0.0,84.57624053955078,0.0,0.0,0.0,0.4841627478599548,4.0,0.0,1.0
584640,293.0878295898437,297.1499938964844,293.1499938964844,0.1628922671079635,-3389.828369140625,304.142578125,0.8001870512962341,0.2382194399833679,0.2155877649784088,293.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.4595788717269897,0.050000000745058,0.0495082885026931,293.0413818359375,297.1499938964844,293.1499938964844,0.1415054947137832,-2356.527587890625,304.1388244628906,0.7701783180236816,0.2132085859775543,0.1499153971672058,293.0888671875,297.1499938964844,293.1499938964844,0.3800414800643921,-6983.408203125,304.1374816894531,0.9990000128746032,0.5507706999778748,0.4443130195140838,293.1243591308594,297.1499938964844,293.1499938964844,0.0042303786613047,-1589.0653076171875,296.7299194335937,0.4595788717269897,0.050000000745058,0.2348460108041763,291.1329650878906,291.1499938964844,255.8088531494141,254.8533630371093,279.1312866210937,293.7003479003906,291.1311950683594,1.0,0.2701216042041778,0.6030586361885071,0.6030586361885071,1.0,1.0,-1.3131579160690308,0.5052363276481628,0.8079215884208679,0.1922495514154434,0.0,0.0,0.6935785412788391,64.866455078125,74.0,-25.374481201171875,-15829.701171875,228.4628295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07696533203125,308.561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.755859375,18000.0,0.0,0.0,0.3587136566638946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8379509449005127,0.8379592895507812,-8.320938832184765e-06,0.0,0.0003640487557277,0.0,0.0,84.57624053955078,0.0,0.0,0.0,0.4841627478599548,4.0,0.0,1.0
584700,293.0878295898437,297.1499938964844,293.1499938964844,0.1637273430824279,-3403.888671875,304.1424255371094,0.7990279793739319,0.2390058934688568,0.2163241952657699,293.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4577278792858124,0.050000000745058,0.0495403036475181,293.03912353515625,297.1499938964844,293.1499938964844,0.1430855095386505,-2377.809326171875,304.13800048828125,0.7703533172607422,0.2150288820266723,0.1511668264865875,293.0941162109375,297.1499938964844,293.1499938964844,0.3837908506393432,-7039.72412109375,304.1329650878906,0.9990000128746032,0.5505123734474182,0.4477193057537079,293.1226501464844,297.1499938964844,293.1499938964844,0.0042422483675181,-1593.853759765625,296.7333984375,0.4577278792858124,0.050000000745058,0.2349978685379028,291.1233215332031,291.1499938964844,255.77706909179688,254.8258209228516,279.13189697265625,293.71002197265625,291.1215515136719,1.0,0.2718340158462524,0.6021992564201355,0.6021992564201355,1.0,1.0,-1.3198533058166504,0.5075758695602417,0.8122774958610535,0.1931394934654235,0.0,0.0,0.6963298916816711,65.78115844726562,74.0,-26.19547843933105,-15896.439453125,232.5405120849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06524658203125,308.5566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17908.76953125,18000.0,0.0,0.0,0.3589875102043152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8427634239196777,0.8427718281745911,-8.36304752738215e-06,0.0,0.0003643266682047,0.0,0.0,85.63128662109375,0.0,0.0,0.0,0.4861763417720794,4.0,0.0,1.0
584760,293.0878601074219,297.1499938964844,293.1499938964844,0.1645631641149521,-3417.9384765625,304.14227294921875,0.7977296710014343,0.2397884726524353,0.2170597314834594,293.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.4557766616344452,0.050000000745058,0.0495749413967132,293.03643798828125,297.1499938964844,293.1499938964844,0.1447649896144867,-2400.365478515625,304.1371154785156,0.7705186009407043,0.2169586718082428,0.1524987667798996,293.1007080078125,297.1499938964844,293.1499938964844,0.3878408372402191,-7100.13330078125,304.1286926269531,0.9990000128746032,0.5499277710914612,0.4513761401176452,293.1209716796875,297.1499938964844,293.1499938964844,0.0042546037584543,-1598.810302734375,296.7372131347656,0.4557766616344452,0.050000000745058,0.2351621836423874,291.1137084960937,291.1499938964844,255.7451629638672,254.7981719970703,279.1325378417969,293.7214050292969,291.1119689941406,1.0,0.2736624777317047,0.6013761758804321,0.6013761758804321,1.0,1.0,-1.3269633054733276,0.510107159614563,0.8168561458587646,0.1941393911838531,0.0,0.0,0.6997170448303223,66.7696533203125,77.0,-26.430418014526367,-15968.8037109375,236.946517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422668457031,308.54656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.1875,18000.0,0.0,0.0,0.3594085276126861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8490635752677917,0.8490719795227051,-8.420856829616241e-06,0.0,0.0003647539706435,0.0,0.0,87.04511260986328,0.0,0.0,0.0,0.4888283312320709,4.0,0.0,1.0
584820,293.0860900878906,297.1499938964844,293.1499938964844,0.1664040982723236,-3448.843505859375,304.1417541503906,0.7950543165206909,0.2417125254869461,0.2187177389860153,293.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.4516769051551819,0.050000000745058,0.0496509484946727,293.0327453613281,297.1499938964844,293.1499938964844,0.1481998860836029,-2446.25537109375,304.1357116699219,0.7705726027488708,0.2206030339002609,0.1552074402570724,293.1173400878906,297.1499938964844,293.1499938964844,0.3966903388500213,-7230.904296875,304.12109375,0.9990000128746032,0.5478113293647766,0.4592977166175842,293.1176147460937,297.1499938964844,293.1499938964844,0.0042806076817214,-1609.1571044921875,296.7460632324219,0.4516769051551819,0.050000000745058,0.2355227172374725,291.0950012207031,291.1499938964844,255.68121337890625,254.74270629882807,279.13037109375,293.735595703125,291.09326171875,1.0,0.2776066362857818,0.5994229912757874,0.5994229912757874,1.0,1.0,-1.3422377109527588,0.5154457092285156,0.8267920017242432,0.1962110698223114,0.0,0.0,0.7083091735839844,68.93617248535156,80.0,-26.493423461914062,-16129.6982421875,246.6413726806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642333984375,308.5111389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17818.9765625,18000.0,0.0,0.0,0.3607631027698517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8659036755561829,0.8659122586250305,-8.582840564486105e-06,0.0,0.0003661286900751,0.0,0.0,90.951416015625,0.0,0.0,0.0,0.4959748387336731,4.0,0.0,1.0
584880,293.0860900878906,297.1499938964844,293.1499938964844,0.1664040982723236,-3448.843505859375,304.1417541503906,0.7950543165206909,0.2417125254869461,0.2187177389860153,293.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.4516769051551819,0.050000000745058,0.0496509484946727,293.0327453613281,297.1499938964844,293.1499938964844,0.1481998860836029,-2446.25537109375,304.1357116699219,0.7705726027488708,0.2206030339002609,0.1552074402570724,293.1173400878906,297.1499938964844,293.1499938964844,0.3966903388500213,-7230.904296875,304.12109375,0.9990000128746032,0.5478113293647766,0.4592977166175842,293.1176147460937,297.1499938964844,293.1499938964844,0.0042806076817214,-1609.1571044921875,296.7460632324219,0.4516769051551819,0.050000000745058,0.2355227172374725,291.0950012207031,291.1499938964844,255.68121337890625,254.74270629882807,279.13037109375,293.735595703125,291.09326171875,1.0,0.2776066362857818,0.5994229912757874,0.5994229912757874,1.0,1.0,-1.3422377109527588,0.5154457092285156,0.8267920017242432,0.1962110698223114,0.0,0.0,0.7083091735839844,68.93617248535156,80.0,-26.493423461914062,-16129.6982421875,246.6413726806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642333984375,308.5111389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17818.9765625,18000.0,0.0,0.0,0.3607631027698517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8659036755561829,0.8659122586250305,-8.582840564486105e-06,0.0,0.0003661286900751,0.0,0.0,90.951416015625,0.0,0.0,0.0,0.4959748387336731,4.0,0.0,1.0
584940,293.0858459472656,297.1499938964844,293.1499938964844,0.1683436632156372,-3481.30615234375,304.14129638671875,0.7920645475387573,0.243387296795845,0.2204498052597046,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.4473507404327392,0.050000000745058,0.0497364103794097,293.03436279296875,297.1499938964844,293.1499938964844,0.150923267006874,-2482.348388671875,304.135986328125,0.7690849304199219,0.2232494056224823,0.1572557985782623,293.1380615234375,297.1499938964844,293.1499938964844,0.4065999984741211,-7375.8955078125,304.1142272949219,0.9990000128746032,0.5444443225860596,0.4680438935756683,293.1146240234375,297.1499938964844,293.1499938964844,0.0043074809946119,-1619.88623046875,296.75445556640625,0.4473507404327392,0.050000000745058,0.2359281033277511,291.0750732421875,291.1499938964844,255.6172637939453,254.68722534179688,279.1187744140625,293.6865234375,291.0733642578125,1.0,0.2818357050418854,0.5957810282707214,0.5957810282707214,1.0,1.0,-1.3578639030456543,0.5198533535003662,0.8380104899406433,0.1973020136356353,0.0,0.0,0.7196316719055176,71.35128784179688,68.0,-27.04047203063965,-16308.3310546875,257.2082214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8470764160156,308.4594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17755.11328125,18000.0,0.0,0.0,0.362901359796524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886404037475586,0.8886491656303406,-8.810645340417977e-06,0.0,0.0003682987298816,0.0,0.0,96.46240997314452,0.0,0.0,0.0,0.5057234764099121,4.0,0.0,1.0
585000,293.0858459472656,297.1499938964844,293.1499938964844,0.1683436632156372,-3481.30615234375,304.14129638671875,0.7920645475387573,0.243387296795845,0.2204498052597046,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.4473507404327392,0.050000000745058,0.0497364103794097,293.03436279296875,297.1499938964844,293.1499938964844,0.150923267006874,-2482.348388671875,304.135986328125,0.7690849304199219,0.2232494056224823,0.1572557985782623,293.1380615234375,297.1499938964844,293.1499938964844,0.4065999984741211,-7375.8955078125,304.1142272949219,0.9990000128746032,0.5444443225860596,0.4680438935756683,293.1146240234375,297.1499938964844,293.1499938964844,0.0043074809946119,-1619.88623046875,296.75445556640625,0.4473507404327392,0.050000000745058,0.2359281033277511,291.0750732421875,291.1499938964844,255.6172637939453,254.68722534179688,279.1187744140625,293.6865234375,291.0733642578125,1.0,0.2818357050418854,0.5957810282707214,0.5957810282707214,1.0,1.0,-1.3578639030456543,0.5198533535003662,0.8380104899406433,0.1973020136356353,0.0,0.0,0.7196316719055176,71.35128784179688,68.0,-27.04047203063965,-16308.3310546875,257.2082214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8470764160156,308.4594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17755.11328125,18000.0,0.0,0.0,0.362901359796524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886404037475586,0.8886491656303406,-8.810645340417977e-06,0.0,0.0003682987298816,0.0,0.0,96.46240997314452,0.0,0.0,0.0,0.5057234764099121,4.0,0.0,1.0
585060,293.0870361328125,297.1499938964844,293.1499938964844,0.1695390939712524,-3500.7822265625,304.1422424316406,0.7953026294708252,0.2447695285081863,0.2216941714286804,293.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.4487712681293487,0.050000000745058,0.049707643687725,293.03741455078125,297.1499938964844,293.1499938964844,0.1528900265693664,-2507.9326171875,304.1374206542969,0.7733763456344604,0.2255620807409286,0.158878669142723,293.1534118652344,297.1499938964844,293.1499938964844,0.4045369327068329,-7338.25634765625,304.1302185058594,0.9990000128746032,0.5415988564491272,0.4651247262954712,293.1126403808594,297.1499938964844,293.1499938964844,0.0043213455937802,-1624.6673583984375,296.77215576171875,0.4487712681293487,0.050000000745058,0.2357916682958603,291.0747375488281,291.1499938964844,255.55360412597656,254.63194274902344,279.1208190917969,293.64208984375,291.0770263671875,1.0,0.2804146707057953,0.5928394198417664,0.5928394198417664,1.0,1.0,-1.3576104640960691,0.5178549885749817,0.8397554159164429,0.1953062266111374,0.0,0.0,0.7302432656288147,70.61811828613281,56.0,5.713451862335205,-16377.0615234375,255.4332733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.716552734375,308.4356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17741.015625,18000.0,0.0,0.0,0.3656858801841736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9147405624389648,0.9147496223449708,-9.093280823435634e-06,0.0,0.0003711246827151,0.0,0.0,103.2032241821289,0.0,0.0,0.0,0.5169491171836853,4.0,0.0,1.0
585120,293.0870361328125,297.1499938964844,293.1499938964844,0.1695390939712524,-3500.7822265625,304.1422424316406,0.7953026294708252,0.2447695285081863,0.2216941714286804,293.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.4487712681293487,0.050000000745058,0.049707643687725,293.03741455078125,297.1499938964844,293.1499938964844,0.1528900265693664,-2507.9326171875,304.1374206542969,0.7733763456344604,0.2255620807409286,0.158878669142723,293.1534118652344,297.1499938964844,293.1499938964844,0.4045369327068329,-7338.25634765625,304.1302185058594,0.9990000128746032,0.5415988564491272,0.4651247262954712,293.1126403808594,297.1499938964844,293.1499938964844,0.0043213455937802,-1624.6673583984375,296.77215576171875,0.4487712681293487,0.050000000745058,0.2357916682958603,291.0747375488281,291.1499938964844,255.55360412597656,254.63194274902344,279.1208190917969,293.64208984375,291.0770263671875,1.0,0.2804146707057953,0.5928394198417664,0.5928394198417664,1.0,1.0,-1.3576104640960691,0.5178549885749817,0.8397554159164429,0.1953062266111374,0.0,0.0,0.7302432656288147,70.61811828613281,56.0,5.713451862335205,-16377.0615234375,255.4332733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.716552734375,308.4356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17741.015625,18000.0,0.0,0.0,0.3656858801841736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9147405624389648,0.9147496223449708,-9.093280823435634e-06,0.0,0.0003711246827151,0.0,0.0,103.2032241821289,0.0,0.0,0.0,0.5169491171836853,4.0,0.0,1.0
585180,293.0882568359375,297.1499938964844,293.1499938964844,0.1700292080640792,-3507.81787109375,304.1440124511719,0.8044639825820923,0.2461207509040832,0.2227853089570999,293.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.4554178714752197,0.050000000745058,0.0495812594890594,293.0399169921875,297.1499938964844,293.1499938964844,0.1542282998561859,-2524.655517578125,304.1393737792969,0.7834465503692627,0.2279068678617477,0.1604008078575134,293.1466369628906,297.1499938964844,293.1499938964844,0.3907727897167206,-7126.72314453125,304.15997314453125,0.9990000128746032,0.5428370833396912,0.4520551264286041,293.11053466796875,297.1499938964844,293.1499938964844,0.004319523461163,-1621.5673828125,296.812744140625,0.4554178714752197,0.050000000745058,0.2351921498775482,291.1132202148437,291.1499938964844,255.4905242919922,254.5771026611328,279.13238525390625,293.6376342773437,291.11773681640625,1.0,0.2748630344867706,0.5916112661361694,0.5916112661361694,1.0,1.0,-1.3441905975341797,0.5114198923110962,0.8327707648277283,0.1914643496274948,0.0,0.0,0.7328357100486755,67.19670104980469,59.0,46.98990631103516,-16308.953125,243.286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63446044921875,308.438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.912109375,18000.0,0.0,0.0,0.3684292137622833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9291483163833618,0.9291576147079468,-9.285789928981105e-06,0.0,0.0003739088133443,0.0,0.0,107.34683227539062,0.0,0.0,0.0,0.5232499241828918,4.0,0.0,1.0
585240,293.0882568359375,297.1499938964844,293.1499938964844,0.1700292080640792,-3507.81787109375,304.1440124511719,0.8044639825820923,0.2461207509040832,0.2227853089570999,293.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.4554178714752197,0.050000000745058,0.0495812594890594,293.0399169921875,297.1499938964844,293.1499938964844,0.1542282998561859,-2524.655517578125,304.1393737792969,0.7834465503692627,0.2279068678617477,0.1604008078575134,293.1466369628906,297.1499938964844,293.1499938964844,0.3907727897167206,-7126.72314453125,304.15997314453125,0.9990000128746032,0.5428370833396912,0.4520551264286041,293.11053466796875,297.1499938964844,293.1499938964844,0.004319523461163,-1621.5673828125,296.812744140625,0.4554178714752197,0.050000000745058,0.2351921498775482,291.1132202148437,291.1499938964844,255.4905242919922,254.5771026611328,279.13238525390625,293.6376342773437,291.11773681640625,1.0,0.2748630344867706,0.5916112661361694,0.5916112661361694,1.0,1.0,-1.3441905975341797,0.5114198923110962,0.8327707648277283,0.1914643496274948,0.0,0.0,0.7328357100486755,67.19670104980469,59.0,46.98990631103516,-16308.953125,243.286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63446044921875,308.438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.912109375,18000.0,0.0,0.0,0.3684292137622833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9291483163833618,0.9291576147079468,-9.285789928981105e-06,0.0,0.0003739088133443,0.0,0.0,107.34683227539062,0.0,0.0,0.0,0.5232499241828918,4.0,0.0,1.0
585300,293.0888366699219,297.1499938964844,293.1499938964844,0.1702041774988174,-3510.124755859375,304.144775390625,0.8081617951393127,0.2467865943908691,0.2233436405658722,293.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.4580627679824829,0.050000000745058,0.0495342724025249,293.040771484375,297.1499938964844,293.1499938964844,0.1548750847578048,-2532.682861328125,304.14013671875,0.7877636551856995,0.2291314005851745,0.1612083911895752,293.1354675292969,297.1499938964844,293.1499938964844,0.3849903345108032,-7039.6123046875,304.1685485839844,0.9990000128746032,0.5450683236122131,0.4470971822738647,293.10919189453125,297.1499938964844,293.1499938964844,0.0043191332370042,-1619.912353515625,296.8372497558594,0.4580627679824829,0.050000000745058,0.2349692583084106,291.13818359375,291.1499938964844,255.4592742919922,254.5499420166016,279.1366271972656,293.6461486816406,291.1421813964844,1.0,0.2731626331806183,0.591270387172699,0.591270387172699,1.0,1.0,-1.3395509719848633,0.5092902183532715,0.830260694026947,0.1901316046714782,0.0,0.0,0.7311131358146667,65.92862701416016,59.0,55.05764389038086,-16271.984375,238.94235229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62359619140625,308.4405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.154296875,18000.0,0.0,0.0,0.3695824444293976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9297456741333008,0.9297550320625304,-9.313167538493872e-06,0.0,0.0003750791947823,0.0,0.0,107.68407440185548,0.0,0.0,0.0,0.5235574841499329,4.0,0.0,1.0
585360,293.0894470214844,297.1499938964844,293.1499938964844,0.1704932153224945,-3514.51220703125,304.14520263671875,0.8108291625976562,0.2474403530359268,0.223904862999916,293.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.4598741233348846,0.050000000745058,0.0495030544698238,293.0414428710937,297.1499938964844,293.1499938964844,0.1556595861911773,-2542.65966796875,304.1404724121094,0.791191577911377,0.2303832471370697,0.1620483547449112,293.1233215332031,297.1499938964844,293.1499938964844,0.3809974789619446,-6980.27392578125,304.17236328125,0.9990000128746032,0.5476383566856384,0.443773478269577,293.1075744628906,297.1499938964844,293.1499938964844,0.0043217134661972,-1619.78955078125,296.8585205078125,0.4598741233348846,0.050000000745058,0.2348211705684662,291.1557312011719,291.1499938964844,255.42828369140625,254.52297973632807,279.1390991210937,293.6549072265625,291.1581420898437,1.0,0.271970123052597,0.5909180641174316,0.5909180641174316,1.0,1.0,-1.3370269536972046,0.5080249905586243,0.8290019631385803,0.1892972290515899,0.0,0.0,0.7289266586303711,65.095703125,62.0,48.3418197631836,-16242.033203125,236.26470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6291809082031,308.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.859375,18000.0,0.0,0.0,0.3705761134624481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926907241344452,0.9269165396690368,-9.296929420088418e-06,0.0,0.0003760876425076,0.0,0.0,107.04143524169922,0.0,0.0,0.0,0.5224126577377319,4.0,0.0,1.0
585420,293.0907592773437,297.1499938964844,293.1499938964844,0.1713199764490127,-3527.790771484375,304.1454162597656,0.814225435256958,0.2487112581729889,0.2250228375196457,293.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.4618177711963653,0.050000000745058,0.0494703724980354,293.0425109863281,297.1499938964844,293.1499938964844,0.1575261354446411,-2566.781005859375,304.1405334472656,0.7962577939033508,0.23291777074337,0.163785770535469,293.1007385253906,297.1499938964844,293.1499938964844,0.3765644133090973,-6916.4443359375,304.1720886230469,0.9990000128746032,0.5529037117958069,0.4402680397033691,293.1036682128906,297.1499938964844,293.1499938964844,0.0043358001857995,-1623.7513427734375,296.89337158203125,0.4618177711963653,0.050000000745058,0.2346661537885666,291.1724548339844,291.1499938964844,255.3671875,254.46978759765625,279.1395874023437,293.6643981933594,291.17315673828125,1.0,0.2709181308746338,0.5899440050125122,0.5899440050125122,1.0,1.0,-1.33601975440979,0.5070139169692993,0.8290058374404907,0.188363716006279,0.0,0.0,0.7246100902557373,64.2491455078125,65.0,25.78676986694336,-16215.193359375,234.0308380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6764221191406,308.456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.837890625,18000.0,0.0,0.0,0.372104287147522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9181830286979676,0.9181922078132628,-9.210708412865642e-06,0.0,0.000377638527425,0.0,0.0,104.77941131591795,0.0,0.0,0.0,0.5187051296234131,4.0,0.0,1.0
585480,293.0907592773437,297.1499938964844,293.1499938964844,0.1713199764490127,-3527.790771484375,304.1454162597656,0.814225435256958,0.2487112581729889,0.2250228375196457,293.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.4618177711963653,0.050000000745058,0.0494703724980354,293.0425109863281,297.1499938964844,293.1499938964844,0.1575261354446411,-2566.781005859375,304.1405334472656,0.7962577939033508,0.23291777074337,0.163785770535469,293.1007385253906,297.1499938964844,293.1499938964844,0.3765644133090973,-6916.4443359375,304.1720886230469,0.9990000128746032,0.5529037117958069,0.4402680397033691,293.1036682128906,297.1499938964844,293.1499938964844,0.0043358001857995,-1623.7513427734375,296.89337158203125,0.4618177711963653,0.050000000745058,0.2346661537885666,291.1724548339844,291.1499938964844,255.3671875,254.46978759765625,279.1395874023437,293.6643981933594,291.17315673828125,1.0,0.2709181308746338,0.5899440050125122,0.5899440050125122,1.0,1.0,-1.33601975440979,0.5070139169692993,0.8290058374404907,0.188363716006279,0.0,0.0,0.7246100902557373,64.2491455078125,65.0,25.78676986694336,-16215.193359375,234.0308380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6764221191406,308.456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.837890625,18000.0,0.0,0.0,0.372104287147522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9181830286979676,0.9181922078132628,-9.210708412865642e-06,0.0,0.000377638527425,0.0,0.0,104.77941131591795,0.0,0.0,0.0,0.5187051296234131,4.0,0.0,1.0
585540,293.0920715332031,297.1499938964844,293.1499938964844,0.1723678410053253,-3545.03271484375,304.1451721191406,0.8155599236488342,0.2499454915523529,0.2261351495981216,293.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.4618654251098633,0.050000000745058,0.0494695641100406,293.04364013671875,297.1499938964844,293.1499938964844,0.1596187353134155,-2594.03173828125,304.14019775390625,0.7992189526557922,0.2354129701852798,0.1655351817607879,293.0843811035156,297.1499938964844,293.1499938964844,0.3759958744049072,-6911.33837890625,304.1655578613281,0.9990000128746032,0.5574853420257568,0.440182626247406,293.09942626953125,297.1499938964844,293.1499938964844,0.004357571247965,-1631.345458984375,296.92169189453125,0.4618654251098633,0.050000000745058,0.2346623092889785,291.1734924316406,291.1499938964844,255.3074951171875,254.4177703857422,279.1356506347656,293.6548156738281,291.1730041503906,1.0,0.2713061571121216,0.5883343815803528,0.5883343815803528,1.0,1.0,-1.3393456935882568,0.5073955059051514,0.8319501876831055,0.1879793256521225,0.0,0.0,0.7212672233581543,64.28001403808594,68.0,4.719882965087891,-16232.3193359375,235.1248016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.748291015625,308.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18085.533203125,18000.0,0.0,0.0,0.3731385171413421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9095156788825988,0.9095247983932496,-9.113313353736883e-06,0.0,0.0003786881570704,0.0,0.0,102.46397399902344,0.0,0.0,0.0,0.5149651765823364,4.0,0.0,1.0
585600,293.0920715332031,297.1499938964844,293.1499938964844,0.1723678410053253,-3545.03271484375,304.1451721191406,0.8155599236488342,0.2499454915523529,0.2261351495981216,293.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.4618654251098633,0.050000000745058,0.0494695641100406,293.04364013671875,297.1499938964844,293.1499938964844,0.1596187353134155,-2594.03173828125,304.14019775390625,0.7992189526557922,0.2354129701852798,0.1655351817607879,293.0843811035156,297.1499938964844,293.1499938964844,0.3759958744049072,-6911.33837890625,304.1655578613281,0.9990000128746032,0.5574853420257568,0.440182626247406,293.09942626953125,297.1499938964844,293.1499938964844,0.004357571247965,-1631.345458984375,296.92169189453125,0.4618654251098633,0.050000000745058,0.2346623092889785,291.1734924316406,291.1499938964844,255.3074951171875,254.4177703857422,279.1356506347656,293.6548156738281,291.1730041503906,1.0,0.2713061571121216,0.5883343815803528,0.5883343815803528,1.0,1.0,-1.3393456935882568,0.5073955059051514,0.8319501876831055,0.1879793256521225,0.0,0.0,0.7212672233581543,64.28001403808594,68.0,4.719882965087891,-16232.3193359375,235.1248016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.748291015625,308.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18085.533203125,18000.0,0.0,0.0,0.3731385171413421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9095156788825988,0.9095247983932496,-9.113313353736883e-06,0.0,0.0003786881570704,0.0,0.0,102.46397399902344,0.0,0.0,0.0,0.5149651765823364,4.0,0.0,1.0
585660,293.0933837890625,297.1499938964844,293.1499938964844,0.1735572516918182,-3564.76806640625,304.1448059082031,0.8153185248374939,0.2511472105979919,0.2272413372993469,293.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.460439383983612,0.050000000745058,0.0494934096932411,293.04510498046875,297.1499938964844,293.1499938964844,0.1618042588233947,-2622.539306640625,304.13983154296875,0.8004388213157654,0.2378087043762207,0.1672417968511581,293.0758972167969,297.1499938964844,293.1499938964844,0.3784621357917785,-6951.4619140625,304.1562194824219,0.9990000128746032,0.5608810782432556,0.4427469968795776,293.09539794921875,297.1499938964844,293.1499938964844,0.0043844073079526,-1641.299560546875,296.9454345703125,0.460439383983612,0.050000000745058,0.234775424003601,291.1646423339844,291.1499938964844,255.2494964599609,254.3671875,279.1309509277344,293.63238525390625,291.1635437011719,1.0,0.2728013098239898,0.5862047076225281,0.5862047076225281,1.0,1.0,-1.345963954925537,0.5087899565696716,0.8371739983558655,0.1879628151655197,0.0,0.0,0.7198370099067688,64.9891128540039,71.0,-9.69308853149414,-16288.5341796875,238.7946319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,308.5150756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18049.236328125,18000.0,0.0,0.0,0.3738748133182525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9040905833244324,0.9040996432304382,-9.045357728609815e-06,0.0,0.0003794353979174,0.0,0.0,100.97274017333984,0.0,0.0,0.0,0.5126028656959534,4.0,0.0,1.0
585720,293.0933837890625,297.1499938964844,293.1499938964844,0.1735572516918182,-3564.76806640625,304.1448059082031,0.8153185248374939,0.2511472105979919,0.2272413372993469,293.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.460439383983612,0.050000000745058,0.0494934096932411,293.04510498046875,297.1499938964844,293.1499938964844,0.1618042588233947,-2622.539306640625,304.13983154296875,0.8004388213157654,0.2378087043762207,0.1672417968511581,293.0758972167969,297.1499938964844,293.1499938964844,0.3784621357917785,-6951.4619140625,304.1562194824219,0.9990000128746032,0.5608810782432556,0.4427469968795776,293.09539794921875,297.1499938964844,293.1499938964844,0.0043844073079526,-1641.299560546875,296.9454345703125,0.460439383983612,0.050000000745058,0.234775424003601,291.1646423339844,291.1499938964844,255.2494964599609,254.3671875,279.1309509277344,293.63238525390625,291.1635437011719,1.0,0.2728013098239898,0.5862047076225281,0.5862047076225281,1.0,1.0,-1.345963954925537,0.5087899565696716,0.8371739983558655,0.1879628151655197,0.0,0.0,0.7198370099067688,64.9891128540039,71.0,-9.69308853149414,-16288.5341796875,238.7946319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,308.5150756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18049.236328125,18000.0,0.0,0.0,0.3738748133182525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9040905833244324,0.9040996432304382,-9.045357728609815e-06,0.0,0.0003794353979174,0.0,0.0,100.97274017333984,0.0,0.0,0.0,0.5126028656959534,4.0,0.0,1.0
585780,293.0941772460937,297.1499938964844,293.1499938964844,0.1743083745241165,-3577.25390625,304.14459228515625,0.8145734667778015,0.2518523931503296,0.2278999835252761,293.6919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.4590363502502441,0.050000000745058,0.0495173186063766,293.04620361328125,297.1499938964844,293.1499938964844,0.1631205976009369,-2639.695068359375,304.1396484375,0.800481915473938,0.2391879707574844,0.168233647942543,293.0746459960937,297.1499938964844,293.1499938964844,0.3811128139495849,-6992.65625,304.1501770019531,0.9990000128746032,0.562260627746582,0.4453028440475464,293.09326171875,297.1499938964844,293.1499938964844,0.0044019338674843,-1647.9298095703125,296.9581604003906,0.4590363502502441,0.050000000745058,0.2348888367414474,291.1566467285156,291.1499938964844,255.21563720703125,254.337631225586,279.1280212402344,293.6123046875,291.15533447265625,1.0,0.2741214036941528,0.5846796631813049,0.5846796631813049,1.0,1.0,-1.35117769241333,0.5099638104438782,0.8412138223648071,0.1880451589822769,0.0,0.0,0.7200494408607483,65.67839813232422,71.0,-15.224479675292969,-16338.2587890625,242.00636291503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85614013671875,308.53240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.283203125,18000.0,0.0,0.0,0.3742645382881164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9030417203903198,0.9030507802963256,-9.027299711306114e-06,0.0,0.0003798309480771,0.0,0.0,100.6456069946289,0.0,0.0,0.0,0.512133777141571,4.0,0.0,1.0
585840,293.0946960449219,297.1499938964844,293.1499938964844,0.174816220998764,-3585.693359375,304.1444396972656,0.8138713836669922,0.2523158490657806,0.2283363491296768,293.6875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.4579218924045563,0.050000000745058,0.0495366379618644,293.0469970703125,297.1499938964844,293.1499938964844,0.163991242647171,-2651.028076171875,304.1395874023437,0.8002716302871704,0.2400829493999481,0.1688802242279052,293.0752868652344,297.1499938964844,293.1499938964844,0.3832834362983703,-7025.91748046875,304.1461181640625,0.9990000128746032,0.5628982782363892,0.447357028722763,293.0919494628906,297.1499938964844,293.1499938964844,0.0044139581732451,-1652.501708984375,296.9662170410156,0.4579218924045563,0.050000000745058,0.2349804788827896,291.1507263183594,291.1499938964844,255.1934814453125,254.3182830810547,279.1263427734375,293.5975646972656,291.1493835449219,1.0,0.275146871805191,0.5835981369018555,0.5835981369018555,1.0,1.0,-1.3550764322280884,0.510870099067688,0.8442063927650452,0.1881399750709533,0.0,0.0,0.720641016960144,66.23062896728516,74.0,-17.741222381591797,-16376.95703125,244.5061798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8749084472656,308.5422668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.599609375,18000.0,0.0,0.0,0.3745320439338684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.903351366519928,0.9033604264259338,-9.026019142766016e-06,0.0,0.0003801024286076,0.0,0.0,100.68798065185548,0.0,0.0,0.0,0.5122556686401367,4.0,0.0,1.0
585900,293.0953369140625,297.1499938964844,293.1499938964844,0.1754541397094726,-3596.287353515625,304.144287109375,0.8127894997596741,0.2528876662254333,0.2288782894611358,293.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.4563594758510589,0.050000000745058,0.0495642274618148,293.048095703125,297.1499938964844,293.1499938964844,0.1650672852993011,-2665.0166015625,304.1395263671875,0.7997714877128601,0.2411745935678482,0.1696717739105224,293.07769775390625,297.1499938964844,293.1499938964844,0.3864001631736755,-7073.2158203125,304.14117431640625,0.9990000128746032,0.5633737444877625,0.450274109840393,293.0904846191406,297.1499938964844,293.1499938964844,0.0044293361715972,-1658.357421875,296.9759521484375,0.4563594758510589,0.050000000745058,0.2351113557815551,291.1430053710937,291.1499938964844,255.16629028320312,254.29454040527344,279.12457275390625,293.5781555175781,291.1416015625,1.0,0.2765735983848572,0.5821940302848816,0.5821940302848816,1.0,1.0,-1.3603688478469849,0.512130618095398,0.8482382297515869,0.1883031725883484,0.0,0.0,0.721879780292511,67.01522064208984,74.0,-19.79924964904785,-16430.771484375,247.9994354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8916931152344,308.5520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.267578125,18000.0,0.0,0.0,0.3748966157436371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9048882722854614,0.9048973321914672,-9.036940355144908e-06,0.0,0.0003804723965004,0.0,0.0,101.04022216796876,0.0,0.0,0.0,0.5129053592681885,4.0,0.0,1.0
585960,293.09600830078125,297.1499938964844,293.1499938964844,0.1760917901992797,-3606.864990234375,304.1441650390625,0.8115076422691345,0.2534511387348175,0.2294159978628158,293.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4546419680118561,0.050000000745058,0.0495952628552913,293.0492553710937,297.1499938964844,293.1499938964844,0.1661268025636673,-2678.767578125,304.1394958496094,0.7990413308143616,0.2422375977039337,0.1704452186822891,293.0817565917969,297.1499938964844,293.1499938964844,0.3899143934249878,-7126.07275390625,304.1363830566406,0.9990000128746032,0.5634907484054565,0.4535329341888428,293.0892028808594,297.1499938964844,293.1499938964844,0.0044449162669479,-1664.290771484375,296.98541259765625,0.4546419680118561,0.050000000745058,0.2352585643529892,291.1351623535156,291.1499938964844,255.13970947265625,254.27130126953125,279.12322998046875,293.5582580566406,291.1337585449219,1.0,0.2781421542167663,0.58075350522995,0.58075350522995,1.0,1.0,-1.3660683631896973,0.5135221481323242,0.852546215057373,0.1885166019201278,0.0,0.0,0.7236628532409668,67.8941879272461,77.0,-20.92378807067871,-16489.794921875,251.86573791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002685546875,308.558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.083984375,18000.0,0.0,0.0,0.3753173947334289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076953530311584,0.9077044129371644,-9.061915989150291e-06,0.0,0.0003808994370047,0.0,0.0,101.72693634033205,0.0,0.0,0.0,0.514106810092926,4.0,0.0,1.0
