time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586020,293.0973205566406,297.1499938964844,293.1499938964844,0.1773557662963867,-3627.789794921875,304.1440124511719,0.8084554672241211,0.2545540928840637,0.2304778844118118,293.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.4508793652057647,0.050000000745058,0.0496660210192203,293.0517272949219,297.1499938964844,293.1499938964844,0.1681927591562271,-2705.5126953125,304.1395568847656,0.7970393896102905,0.2442876249551773,0.1719432175159454,293.09429931640625,297.1499938964844,293.1499938964844,0.3979186713695526,-7245.130859375,304.12762451171875,0.9990000128746032,0.5626862049102783,0.4608764350414276,293.0870666503906,297.1499938964844,293.1499938964844,0.004476542584598,-1676.3028564453125,297.00390625,0.4508793652057647,0.050000000745058,0.2355942130088806,291.11962890625,291.1499938964844,255.0884704589844,254.2265014648437,279.1217956542969,293.5190734863281,291.1183166503906,1.0,0.2816226780414581,0.5778481364250183,0.5778481364250183,1.0,1.0,-1.3784440755844116,0.51665198802948,0.8617920279502869,0.1890974789857864,0.0,0.0,0.7287572622299194,69.88985443115234,80.0,-21.35989761352539,-16620.146484375,260.5576477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8919372558594,308.559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.52734375,18000.0,0.0,0.0,0.3764066100120544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9169104695320128,0.9169195890426636,-9.152584425464738e-06,0.0,0.0003820048586931,0.0,0.0,104.07331848144533,0.0,0.0,0.0,0.5180836915969849,4.0,0.0,1.0
586080,293.0973205566406,297.1499938964844,293.1499938964844,0.1773557662963867,-3627.789794921875,304.1440124511719,0.8084554672241211,0.2545540928840637,0.2304778844118118,293.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.4508793652057647,0.050000000745058,0.0496660210192203,293.0517272949219,297.1499938964844,293.1499938964844,0.1681927591562271,-2705.5126953125,304.1395568847656,0.7970393896102905,0.2442876249551773,0.1719432175159454,293.09429931640625,297.1499938964844,293.1499938964844,0.3979186713695526,-7245.130859375,304.12762451171875,0.9990000128746032,0.5626862049102783,0.4608764350414276,293.0870666503906,297.1499938964844,293.1499938964844,0.004476542584598,-1676.3028564453125,297.00390625,0.4508793652057647,0.050000000745058,0.2355942130088806,291.11962890625,291.1499938964844,255.0884704589844,254.2265014648437,279.1217956542969,293.5190734863281,291.1183166503906,1.0,0.2816226780414581,0.5778481364250183,0.5778481364250183,1.0,1.0,-1.3784440755844116,0.51665198802948,0.8617920279502869,0.1890974789857864,0.0,0.0,0.7287572622299194,69.88985443115234,80.0,-21.35989761352539,-16620.146484375,260.5576477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8919372558594,308.559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.52734375,18000.0,0.0,0.0,0.3764066100120544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9169104695320128,0.9169195890426636,-9.152584425464738e-06,0.0,0.0003820048586931,0.0,0.0,104.07331848144533,0.0,0.0,0.0,0.5180836915969849,4.0,0.0,1.0
586140,293.0986022949219,297.1499938964844,293.1499938964844,0.178594022989273,-3648.228515625,304.1439514160156,0.8048745393753052,0.2556260526180267,0.2315207719802856,293.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.4468509554862976,0.050000000745058,0.0497464090585708,293.0543212890625,297.1499938964844,293.1499938964844,0.1701876521110534,-2731.24951171875,304.13970947265625,0.7945001721382141,0.2462505847215652,0.1733843833208084,293.1119384765625,297.1499938964844,293.1499938964844,0.4069645702838897,-7377.99560546875,304.1200561523437,0.9990000128746032,0.5605307221412659,0.4690799117088318,293.0854187011719,297.1499938964844,293.1499938964844,0.0045086806640028,-1688.43310546875,297.0223693847656,0.4468509554862976,0.050000000745058,0.2359755486249923,291.1050109863281,291.1499938964844,255.04005432128903,254.18411254882807,279.1217956542969,293.4831848144531,291.1037902832031,1.0,0.2854621410369873,0.575016438961029,0.575016438961029,1.0,1.0,-1.3918277025222778,0.520195722579956,0.871631920337677,0.189896360039711,0.0,0.0,0.7357504367828369,72.14875030517578,83.0,-20.3828182220459,-16763.138671875,270.34307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8502502441406,308.5444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17849.6171875,18000.0,0.0,0.0,0.3779304921627044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9306204915046692,0.9306297898292542,-9.295789823227096e-06,0.0,0.0003835514071397,0.0,0.0,107.6938247680664,0.0,0.0,0.0,0.5240437984466553,4.0,0.0,1.0
586200,293.0986022949219,297.1499938964844,293.1499938964844,0.178594022989273,-3648.228515625,304.1439514160156,0.8048745393753052,0.2556260526180267,0.2315207719802856,293.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.4468509554862976,0.050000000745058,0.0497464090585708,293.0543212890625,297.1499938964844,293.1499938964844,0.1701876521110534,-2731.24951171875,304.13970947265625,0.7945001721382141,0.2462505847215652,0.1733843833208084,293.1119384765625,297.1499938964844,293.1499938964844,0.4069645702838897,-7377.99560546875,304.1200561523437,0.9990000128746032,0.5605307221412659,0.4690799117088318,293.0854187011719,297.1499938964844,293.1499938964844,0.0045086806640028,-1688.43310546875,297.0223693847656,0.4468509554862976,0.050000000745058,0.2359755486249923,291.1050109863281,291.1499938964844,255.04005432128903,254.18411254882807,279.1217956542969,293.4831848144531,291.1037902832031,1.0,0.2854621410369873,0.575016438961029,0.575016438961029,1.0,1.0,-1.3918277025222778,0.520195722579956,0.871631920337677,0.189896360039711,0.0,0.0,0.7357504367828369,72.14875030517578,83.0,-20.3828182220459,-16763.138671875,270.34307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8502502441406,308.5444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17849.6171875,18000.0,0.0,0.0,0.3779304921627044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9306204915046692,0.9306297898292542,-9.295789823227096e-06,0.0,0.0003835514071397,0.0,0.0,107.6938247680664,0.0,0.0,0.0,0.5240437984466553,4.0,0.0,1.0
586260,293.0998840332031,297.1499938964844,293.1499938964844,0.1797983795404434,-3668.04736328125,304.1439514160156,0.8009660840034485,0.2566680908203125,0.232543796300888,293.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931701660156,0.4427226185798645,0.050000000745058,0.0498344264924526,293.05694580078125,297.1499938964844,293.1499938964844,0.1721157729625702,-2756.04150390625,304.1399230957031,0.7916102409362793,0.2481429874897003,0.1747790724039077,293.1337890625,297.1499938964844,293.1499938964844,0.4167869985103607,-7520.6611328125,304.1137084960937,0.9990000128746032,0.5570713877677917,0.4778997004032135,293.0840148925781,297.1499938964844,293.1499938964844,0.0045414371415972,-1700.689453125,297.0414428710937,0.4427226185798645,0.050000000745058,0.2363930642604828,291.0916442871094,291.1499938964844,254.99473571777344,254.14439392089844,279.1229248046875,293.4527587890625,291.090576171875,1.0,0.2895605564117431,0.5723568797111511,0.5723568797111511,1.0,1.0,-1.4059240818023682,0.524105966091156,0.8818181753158569,0.1909289062023162,0.0,0.0,0.7444469332695007,74.61563873291016,71.0,-18.695375442504883,-16915.373046875,281.0303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7791748046875,308.5153503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17807.29296875,18000.0,0.0,0.0,0.379976212978363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9483577609062196,0.9483672380447388,-9.488602700002955e-06,0.0,0.0003856275288853,0.0,0.0,112.5521240234375,0.0,0.0,0.0,0.5318068861961365,4.0,0.0,1.0
586320,293.0998840332031,297.1499938964844,293.1499938964844,0.1797983795404434,-3668.04736328125,304.1439514160156,0.8009660840034485,0.2566680908203125,0.232543796300888,293.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931701660156,0.4427226185798645,0.050000000745058,0.0498344264924526,293.05694580078125,297.1499938964844,293.1499938964844,0.1721157729625702,-2756.04150390625,304.1399230957031,0.7916102409362793,0.2481429874897003,0.1747790724039077,293.1337890625,297.1499938964844,293.1499938964844,0.4167869985103607,-7520.6611328125,304.1137084960937,0.9990000128746032,0.5570713877677917,0.4778997004032135,293.0840148925781,297.1499938964844,293.1499938964844,0.0045414371415972,-1700.689453125,297.0414428710937,0.4427226185798645,0.050000000745058,0.2363930642604828,291.0916442871094,291.1499938964844,254.99473571777344,254.14439392089844,279.1229248046875,293.4527587890625,291.090576171875,1.0,0.2895605564117431,0.5723568797111511,0.5723568797111511,1.0,1.0,-1.4059240818023682,0.524105966091156,0.8818181753158569,0.1909289062023162,0.0,0.0,0.7444469332695007,74.61563873291016,71.0,-18.695375442504883,-16915.373046875,281.0303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7791748046875,308.5153503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17807.29296875,18000.0,0.0,0.0,0.379976212978363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9483577609062196,0.9483672380447388,-9.488602700002955e-06,0.0,0.0003856275288853,0.0,0.0,112.5521240234375,0.0,0.0,0.0,0.5318068861961365,4.0,0.0,1.0
586380,293.1008605957031,297.1499938964844,293.1499938964844,0.1806286871433258,-3681.306884765625,304.1446228027344,0.80378657579422,0.2577366530895233,0.2334608286619186,293.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.4441102743148803,0.050000000745058,0.0498041026294231,293.0592041015625,297.1499938964844,293.1499938964844,0.1736617088317871,-2775.560791015625,304.1407470703125,0.7953423261642456,0.2500427961349487,0.1760726124048233,293.1494140625,297.1499938964844,293.1499938964844,0.414538562297821,-7480.10888671875,304.13018798828125,0.9990000128746032,0.5542734861373901,0.4748848676681518,293.0825500488281,297.1499938964844,293.1499938964844,0.0045620938763022,-1707.50146484375,297.07037353515625,0.4441102743148803,0.050000000745058,0.2362492084503173,291.094970703125,291.1499938964844,254.95278930664065,254.10757446289065,279.1307373046875,293.4339599609375,291.0971984863281,1.0,0.2880326807498932,0.5707883238792419,0.5707883238792419,1.0,1.0,-1.4047569036483765,0.52238529920578,0.8823716640472412,0.1895718574523925,0.0,0.0,0.7520378232002258,73.83106231689453,59.0,9.549445152282717,-16960.166015625,278.7519836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7016906738281,308.5115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17807.947265625,18000.0,0.0,0.0,0.3823969960212707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.967692255973816,0.9677019715309144,-9.713711733638776e-06,0.0,0.0003880843287333,0.0,0.0,118.12366485595705,0.0,0.0,0.0,0.5402579307556152,4.0,0.0,1.0
586440,293.1008605957031,297.1499938964844,293.1499938964844,0.1806286871433258,-3681.306884765625,304.1446228027344,0.80378657579422,0.2577366530895233,0.2334608286619186,293.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.4441102743148803,0.050000000745058,0.0498041026294231,293.0592041015625,297.1499938964844,293.1499938964844,0.1736617088317871,-2775.560791015625,304.1407470703125,0.7953423261642456,0.2500427961349487,0.1760726124048233,293.1494140625,297.1499938964844,293.1499938964844,0.414538562297821,-7480.10888671875,304.13018798828125,0.9990000128746032,0.5542734861373901,0.4748848676681518,293.0825500488281,297.1499938964844,293.1499938964844,0.0045620938763022,-1707.50146484375,297.07037353515625,0.4441102743148803,0.050000000745058,0.2362492084503173,291.094970703125,291.1499938964844,254.95278930664065,254.10757446289065,279.1307373046875,293.4339599609375,291.0971984863281,1.0,0.2880326807498932,0.5707883238792419,0.5707883238792419,1.0,1.0,-1.4047569036483765,0.52238529920578,0.8823716640472412,0.1895718574523925,0.0,0.0,0.7520378232002258,73.83106231689453,59.0,9.549445152282717,-16960.166015625,278.7519836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7016906738281,308.5115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17807.947265625,18000.0,0.0,0.0,0.3823969960212707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.967692255973816,0.9677019715309144,-9.713711733638776e-06,0.0,0.0003880843287333,0.0,0.0,118.12366485595705,0.0,0.0,0.0,0.5402579307556152,4.0,0.0,1.0
586500,293.10125732421875,297.1499938964844,293.1499938964844,0.180801048874855,-3683.68310546875,304.1452941894531,0.8074867129325867,0.2582831680774688,0.2338953465223312,293.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.4467020332813263,0.050000000745058,0.0497493930160999,293.0600891113281,297.1499938964844,293.1499938964844,0.1742035448551178,-2782.13232421875,304.1414489746094,0.7995055913925171,0.2510148286819458,0.1767035573720932,293.1490478515625,297.1499938964844,293.1499938964844,0.4088451862335205,-7392.17041015625,304.1441650390625,0.9990000128746032,0.5543489456176758,0.4693899154663086,293.0816650390625,297.1499938964844,293.1499938964844,0.0045660617761313,-1707.7840576171875,297.0931091308594,0.4467020332813263,0.050000000745058,0.2359896898269653,291.11090087890625,291.1499938964844,254.93316650390625,254.09034729003903,279.13555908203125,293.4294738769531,291.1142272949219,1.0,0.2856738269329071,0.5704275369644165,0.5704275369644165,1.0,1.0,-1.399064302444458,0.5197299718856812,0.8793343305587769,0.1881071627140045,0.0,0.0,0.7530816197395325,72.34989929199219,59.0,29.05887985229492,-16935.29296875,273.27276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67791748046875,308.5204467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17863.693359375,18000.0,0.0,0.0,0.3835575878620147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737980961799622,0.9738078713417052,-9.798303835850676e-06,0.0,0.0003892621898557,0.0,0.0,120.03504180908205,0.0,0.0,0.0,0.5429417490959167,4.0,0.0,1.0
586560,293.1015930175781,297.1499938964844,293.1499938964844,0.1808720231056213,-3684.3076171875,304.1460266113281,0.8123397827148438,0.2588353753089905,0.2343163639307022,293.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4504354298114776,0.050000000745058,0.0496745072305202,293.06085205078125,297.1499938964844,293.1499938964844,0.1746556907892227,-2787.480224609375,304.1421813964844,0.8049824833869934,0.2520058453083038,0.1773318648338318,293.142578125,297.1499938964844,293.1499938964844,0.4007247686386108,-7268.6591796875,304.15997314453125,0.9990000128746032,0.5556244850158691,0.4617615342140198,293.0805969238281,297.1499938964844,293.1499938964844,0.0045674205757677,-1706.8018798828125,297.1195068359375,0.4504354298114776,0.050000000745058,0.2356344610452652,291.13238525390625,291.1499938964844,254.9144897460937,254.07394409179688,279.1404724121094,293.4276733398437,291.1365966796875,1.0,0.2824184894561767,0.5703215003013611,0.5703215003013611,1.0,1.0,-1.390651822090149,0.5161417722702026,0.8745101094245911,0.1862594038248062,0.0,0.0,0.7521254420280457,70.31238555908203,62.0,46.237335205078125,-16880.865234375,265.6044616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6716003417969,308.5373840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17939.794921875,18000.0,0.0,0.0,0.3845743834972381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976054072380066,0.9760639667510986,-9.842226063483396e-06,0.0,0.0003902941243723,0.0,0.0,120.85770416259766,0.0,0.0,0.0,0.543949544429779,4.0,0.0,1.0
586620,293.1023864746094,297.1499938964844,293.1499938964844,0.1811099052429199,-3687.31689453125,304.1469116210937,0.8180141448974609,0.2598988711833954,0.2352066934108734,293.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.454647958278656,0.050000000745058,0.0495949946343898,293.0622253417969,297.1499938964844,293.1499938964844,0.1756838858127594,-2799.90380859375,304.1430358886719,0.81183922290802,0.2539842426776886,0.1786537915468216,293.1201477050781,297.1499938964844,293.1499938964844,0.3910024762153625,-7123.75634765625,304.1723022460937,0.9990000128746032,0.5603528618812561,0.4535202085971832,293.077880859375,297.1499938964844,293.1499938964844,0.0045770984143018,-1707.5631103515625,297.1728515625,0.454647958278656,0.050000000745058,0.2352573126554489,291.1727600097656,291.1499938964844,254.8801422119141,254.0437164306641,279.1442565917969,293.4278259277344,291.1749572753906,1.0,0.279488742351532,0.5699732303619385,0.5699732303619385,1.0,1.0,-1.3828612565994265,0.5126745104789734,0.8701868057250977,0.184315949678421,0.0,0.0,0.7460931539535522,68.16668701171875,65.0,46.20913696289063,-16808.720703125,257.96697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7098999023437,308.5639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18092.845703125,18000.0,0.0,0.0,0.3860463500022888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9688346982002258,0.968844473361969,-9.79157539404696e-06,0.0,0.0003917879657819,0.0,0.0,119.0247802734375,0.0,0.0,0.0,0.5408689379692078,4.0,0.0,1.0
586680,293.1023864746094,297.1499938964844,293.1499938964844,0.1811099052429199,-3687.31689453125,304.1469116210937,0.8180141448974609,0.2598988711833954,0.2352066934108734,293.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.454647958278656,0.050000000745058,0.0495949946343898,293.0622253417969,297.1499938964844,293.1499938964844,0.1756838858127594,-2799.90380859375,304.1430358886719,0.81183922290802,0.2539842426776886,0.1786537915468216,293.1201477050781,297.1499938964844,293.1499938964844,0.3910024762153625,-7123.75634765625,304.1723022460937,0.9990000128746032,0.5603528618812561,0.4535202085971832,293.077880859375,297.1499938964844,293.1499938964844,0.0045770984143018,-1707.5631103515625,297.1728515625,0.454647958278656,0.050000000745058,0.2352573126554489,291.1727600097656,291.1499938964844,254.8801422119141,254.0437164306641,279.1442565917969,293.4278259277344,291.1749572753906,1.0,0.279488742351532,0.5699732303619385,0.5699732303619385,1.0,1.0,-1.3828612565994265,0.5126745104789734,0.8701868057250977,0.184315949678421,0.0,0.0,0.7460931539535522,68.16668701171875,65.0,46.20913696289063,-16808.720703125,257.96697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7098999023437,308.5639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18092.845703125,18000.0,0.0,0.0,0.3860463500022888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9688346982002258,0.968844473361969,-9.79157539404696e-06,0.0,0.0003917879657819,0.0,0.0,119.0247802734375,0.0,0.0,0.0,0.5408689379692078,4.0,0.0,1.0
586740,293.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1468811035156,0.8209345936775208,0.0,0.2360977083444595,293.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.4564507007598877,0.0,0.0495624169707298,293.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1429748535156,0.8157699108123779,0.0,0.1799914687871933,293.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.171875,0.9990000128746032,0.0,0.4501010477542877,293.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.2152099609375,0.4564507007598877,0.0,0.2351027727127075,291.1880798339844,294.1499938964844,254.8500061035156,254.01715087890625,279.1445617675781,293.4261779785156,291.1886291503906,0.0,0.0,0.5694660544395447,0.5694660544395447,1.0,1.0,-1.3812061548233032,0.5116106271743774,0.869595468044281,0.1836137920618057,0.0,0.0,0.0,67.31440734863281,60.0,23.889453887939453,-16773.177734375,255.42300415039065,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7908020019531,308.5963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18140.1875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9555386304855348,0.9555482864379884,-9.64690752880415e-06,0.0,0.0,0.0,0.0,115.25009155273438,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1468811035156,0.8209345936775208,0.0,0.2360977083444595,293.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.4564507007598877,0.0,0.0495624169707298,293.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1429748535156,0.8157699108123779,0.0,0.1799914687871933,293.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.171875,0.9990000128746032,0.0,0.4501010477542877,293.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.2152099609375,0.4564507007598877,0.0,0.2351027727127075,291.1880798339844,294.1499938964844,254.8500061035156,254.01715087890625,279.1445617675781,293.4261779785156,291.1886291503906,0.0,0.0,0.5694660544395447,0.5694660544395447,1.0,1.0,-1.3812061548233032,0.5116106271743774,0.869595468044281,0.1836137920618057,0.0,0.0,0.0,67.31440734863281,60.0,23.889453887939453,-16773.177734375,255.42300415039065,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7908020019531,308.5963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18140.1875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9555386304855348,0.9555482864379884,-9.64690752880415e-06,0.0,0.0,0.0,0.0,115.25009155273438,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60064697265625,0.0,0.0,0.0009566505323164,293.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,0.0002794454630929,292.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347045898437,0.0,0.0,0.0007309956126846,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9665222167969,0.0,0.0,0.0020574799273163,292.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.95623779296875,0.0,0.0,0.0013255689991638,291.2090148925781,294.1499938964844,254.8247985839844,253.99490356445312,272.75177001953125,279.4358215332031,291.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064175631850957,2.0332189265559464e-08,0.0064175426959991,-0.0469848774373531,0.0,0.0,0.0,-0.0354555770754814,60.0,-338.7056884765625,-0.0,-2.810673549902276e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.696298373857677e-18,6.6973981104820664e-18,-1.0996569557487102e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60064697265625,0.0,0.0,0.0009566505323164,293.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,0.0002794454630929,292.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347045898437,0.0,0.0,0.0007309956126846,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9665222167969,0.0,0.0,0.0020574799273163,292.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.95623779296875,0.0,0.0,0.0013255689991638,291.2090148925781,294.1499938964844,254.8247985839844,253.99490356445312,272.75177001953125,279.4358215332031,291.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064175631850957,2.0332189265559464e-08,0.0064175426959991,-0.0469848774373531,0.0,0.0,0.0,-0.0354555770754814,60.0,-338.7056884765625,-0.0,-2.810673549902276e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.696298373857677e-18,6.6973981104820664e-18,-1.0996569557487102e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5696105957031,0.0,0.0,0.0001287880149902,293.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,0.0001139018131652,292.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60333251953125,0.0,0.0,9.97789902612567e-05,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.936279296875,0.0,0.0,0.0001669469493208,292.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.92926025390625,0.0,0.0,0.0005403012037277,291.2091979980469,294.1499938964844,254.81417846679688,253.98550415039065,272.3430480957031,271.5320129394531,291.1821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597823515534,1.771299018571426e-08,0.0012597646564245,-0.0452622883021831,0.0,0.0,0.0,-0.0131662162020802,60.0,-171.09288024902344,-0.0,-1.0820069462624816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6381080954216687e-20,1.759448059582382e-20,-1.2133989347877616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596923828125,0.0,0.0,0.0001031598221743,293.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0001085478070308,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5932006835937,0.0,0.0,8.023394912015647e-05,291.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306335449219,0.0,0.0,0.0001087511045625,292.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9104309082031,0.0,0.0,0.0005149040953256,291.20928955078125,294.1499938964844,254.8048095703125,253.9772186279297,272.164794921875,266.13018798828125,291.1787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987789137288,1.729765308766673e-08,0.0010987615678459,-0.0443341135978698,0.0,0.0,0.0,-0.0123197743669152,60.0,-80.40654754638672,-0.0,-8.231802439695458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.225825027050469e-21,6.4264901752369975e-21,-2.2006653501349216e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5505065917969,0.0,0.0,0.0001027694379445,293.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,0.0001082184026017,292.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5837707519531,0.0,0.0,7.993177132448182e-05,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9257202148437,0.0,0.0,0.0001082221569959,292.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8919982910156,0.0,0.0,0.0005133415106683,291.2093505859375,294.1499938964844,254.7966461181641,253.97000122070312,271.99542236328125,262.531494140625,291.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950623545795,1.693028117699669e-08,0.0010950454743579,-0.0433747321367263,0.0,0.0,0.0,-0.012138370424509,60.0,-46.48685836791992,-0.0,-8.17590404267321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.21486246055344e-21,6.437431335204503e-21,-2.2225690765994544e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414123535156,0.0,0.0,0.0001024576631607,293.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,0.0001078904751921,292.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5744323730469,0.0,0.0,7.968928548507392e-05,291.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208984375,0.0,0.0,0.0001078933128155,292.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.873779296875,0.0,0.0,0.0005117859691381,291.2094116210937,294.1499938964844,254.78965759277344,253.9638061523437,271.8281555175781,260.12030029296875,291.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091741840355,1.654247760995986e-08,0.0010917253093793,-0.0423610806465148,0.0,0.0,0.0,-0.0119493100792169,60.0,-34.17469024658203,-0.0,-8.126393424845446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148123773522885e-21,6.437478995024953e-21,-2.2226666176726632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5234680175781,0.0,0.0,0.0001017907925415,293.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.0001071882579708,291.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5560607910156,0.0,0.0,7.917061157058924e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9113464355469,0.0,0.0,0.0001071910810424,292.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8378295898437,0.0,0.0,0.0005084549775347,291.20953369140625,294.1499938964844,254.7789764404297,253.95431518554688,271.4998474121094,257.384521484375,291.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846351506188,1.5711631107251378e-08,0.0010846194345504,-0.0401895344257354,0.0,0.0,0.0,-0.0115443915128707,60.0,-27.96514129638672,-0.0,-8.020938224717612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148135890426404e-21,6.4374753599539005e-21,-2.2226617709112608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5234680175781,0.0,0.0,0.0001017907925415,293.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.0001071882579708,291.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5560607910156,0.0,0.0,7.917061157058924e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9113464355469,0.0,0.0,0.0001071910810424,292.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8378295898437,0.0,0.0,0.0005084549775347,291.20953369140625,294.1499938964844,254.7789764404297,253.95431518554688,271.4998474121094,257.384521484375,291.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846351506188,1.5711631107251378e-08,0.0010846194345504,-0.0401895344257354,0.0,0.0,0.0,-0.0115443915128707,60.0,-27.96514129638672,-0.0,-8.020938224717612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148135890426404e-21,6.4374753599539005e-21,-2.2226617709112608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5058898925781,0.0,0.0,0.000101076599094,293.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,0.0001064362222678,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5380554199219,0.0,0.0,7.86151213105768e-05,290.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9019775390625,0.0,0.0,0.0001064389871316,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8025817871094,0.0,0.0,0.0005048876046203,291.2096252441406,294.1499938964844,254.7723999023437,253.94842529296875,271.17987060546875,256.0985107421875,291.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770242661237,1.4821936566988825e-08,0.0010770094813778,-0.0378633625805377,0.0,0.0,0.0,-0.0111107546836137,60.0,-26.992542266845703,-0.0,-7.908764843023165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5058898925781,0.0,0.0,0.000101076599094,293.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,0.0001064362222678,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5380554199219,0.0,0.0,7.86151213105768e-05,290.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9019775390625,0.0,0.0,0.0001064389871316,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8025817871094,0.0,0.0,0.0005048876046203,291.2096252441406,294.1499938964844,254.7723999023437,253.94842529296875,271.17987060546875,256.0985107421875,291.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770242661237,1.4821936566988825e-08,0.0010770094813778,-0.0378633625805377,0.0,0.0,0.0,-0.0111107546836137,60.0,-26.992542266845703,-0.0,-7.908764843023165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886779785156,0.0,0.0,0.0001003306606435,293.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,0.0001056507608154,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5203857421875,0.0,0.0,7.803495100233704e-05,290.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.892822265625,0.0,0.0,0.0001056534674717,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.76806640625,0.0,0.0,0.0005011617322452,291.2096862792969,294.1499938964844,254.76954650878903,253.94583129882807,270.8681640625,255.4731903076172,291.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690750787034,1.3892718087049616e-08,0.0010690612252801,-0.0354332104325294,0.0,0.0,0.0,-0.0106578543782234,60.0,-26.693239212036133,-0.0,-7.792451128807444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886779785156,0.0,0.0,0.0001003306606435,293.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,0.0001056507608154,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5203857421875,0.0,0.0,7.803495100233704e-05,290.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.892822265625,0.0,0.0,0.0001056534674717,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.76806640625,0.0,0.0,0.0005011617322452,291.2096862792969,294.1499938964844,254.76954650878903,253.94583129882807,270.8681640625,255.4731903076172,291.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690750787034,1.3892718087049616e-08,0.0010690612252801,-0.0354332104325294,0.0,0.0,0.0,-0.0106578543782234,60.0,-26.693239212036133,-0.0,-7.792451128807444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4717712402344,0.0,0.0,9.9569238955155e-05,293.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,0.000104849001218,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030822753906,0.0,0.0,7.744273170828819e-05,290.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8838195800781,0.0,0.0,0.0001048516496666,292.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7342224121094,0.0,0.0,0.0004973585018888,291.2097473144531,294.1499938964844,254.77003479003903,253.9461669921875,270.56463623046875,255.1581268310547,291.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609610471874,1.2944233240830272e-08,0.0010609481250867,-0.0329520292580127,0.0,0.0,0.0,-0.010195561684668,60.0,-26.473207473754883,-0.0,-7.67461258988078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4717712402344,0.0,0.0,9.9569238955155e-05,293.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,0.000104849001218,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030822753906,0.0,0.0,7.744273170828819e-05,290.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8838195800781,0.0,0.0,0.0001048516496666,292.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7342224121094,0.0,0.0,0.0004973585018888,291.2097473144531,294.1499938964844,254.77003479003903,253.9461669921875,270.56463623046875,255.1581268310547,291.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609610471874,1.2944233240830272e-08,0.0010609481250867,-0.0329520292580127,0.0,0.0,0.0,-0.010195561684668,60.0,-26.473207473754883,-0.0,-7.67461258988078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4634704589844,0.0,0.0,9.918768773786724e-05,293.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,0.0001044472301146,291.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945373535156,0.0,0.0,7.714597450103611e-05,290.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8793640136719,0.0,0.0,0.0001044498567353,292.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.71759033203125,0.0,0.0,0.0004954527248628,291.20977783203125,294.1499938964844,254.7714233398437,253.9473419189453,270.4158630371094,255.0635986328125,291.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568950092419,1.2468946763988242e-08,0.0010568825528025,-0.0317084789276123,0.0,0.0,0.0,-0.0099639063701033,60.0,-26.36634063720703,-0.0,-7.615901154167659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552307128906,0.0,0.0,9.88080573733896e-05,293.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,0.0001040474817273,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4861145019531,0.0,0.0,7.685070158913732e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8749694824219,0.0,0.0,0.0001040500792441,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7010803222656,0.0,0.0,0.0004935564356856,291.20977783203125,294.1499938964844,254.7735137939453,253.9491424560547,270.26910400390625,254.99501037597656,291.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528494603931,1.1996051263452046e-08,0.001052837469615,-0.0304710436612367,0.0,0.0,0.0,-0.009733417071402,60.0,-26.259477615356445,-0.0,-7.557708414651644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389953613281,0.0,0.0,9.806126035982744e-05,293.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,0.0001032611107802,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.469482421875,0.0,0.0,7.626986189279705e-05,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663024902344,0.0,0.0,0.0001032636573654,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6686096191406,0.0,0.0,0.0004898262559436,291.20977783203125,294.1499938964844,254.77960205078125,253.95440673828125,269.9813842773437,254.9082946777344,291.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448910761624,1.1065802496545984e-08,0.0010448800167068,-0.028036443516612,0.0,0.0,0.0,-0.0092800119891762,60.0,-26.046247482299805,-0.0,-7.443885863267496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389953613281,0.0,0.0,9.806126035982744e-05,293.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,0.0001032611107802,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.469482421875,0.0,0.0,7.626986189279705e-05,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663024902344,0.0,0.0,0.0001032636573654,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6686096191406,0.0,0.0,0.0004898262559436,291.20977783203125,294.1499938964844,254.77960205078125,253.95440673828125,269.9813842773437,254.9082946777344,291.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448910761624,1.1065802496545984e-08,0.0010448800167068,-0.028036443516612,0.0,0.0,0.0,-0.0092800119891762,60.0,-26.046247482299805,-0.0,-7.443885863267496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4230651855469,0.0,0.0,9.73418791545555e-05,293.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.000102503618109,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4531555175781,0.0,0.0,7.571034075226635e-05,290.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8577880859375,0.0,0.0,0.0001025061064865,292.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63677978515625,0.0,0.0,0.0004862330097239,291.2097473144531,294.1499938964844,254.7879180908203,253.961654663086,269.70123291015625,254.86216735839844,291.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372248943895,1.016971129530475e-08,0.0010372147662565,-0.0256907735019922,0.0,0.0,0.0,-0.0088432552292943,60.0,-25.83628845214844,-0.0,-7.33505913785848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4230651855469,0.0,0.0,9.73418791545555e-05,293.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.000102503618109,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4531555175781,0.0,0.0,7.571034075226635e-05,290.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8577880859375,0.0,0.0,0.0001025061064865,292.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63677978515625,0.0,0.0,0.0004862330097239,291.2097473144531,294.1499938964844,254.7879180908203,253.961654663086,269.70123291015625,254.86216735839844,291.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372248943895,1.016971129530475e-08,0.0010372147662565,-0.0256907735019922,0.0,0.0,0.0,-0.0088432552292943,60.0,-25.83628845214844,-0.0,-7.33505913785848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4074401855469,0.0,0.0,9.666635742178188e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.0001017922913888,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4371337890625,0.0,0.0,7.518493657698855e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84942626953125,0.0,0.0,0.0001017947361106,292.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6055603027344,0.0,0.0,0.0004828587989322,291.2096862792969,294.1499938964844,254.798095703125,253.9705352783203,269.4283752441406,254.83837890625,291.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300260037183,9.328250172302432e-09,0.0010300166904926,-0.0234877280890941,0.0,0.0,0.0,-0.0084331259131431,60.0,-25.633766174316406,-0.0,-7.23359505627741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
