time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588120,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4074401855469,0.0,0.0,9.666635742178188e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.0001017922913888,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4371337890625,0.0,0.0,7.518493657698855e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84942626953125,0.0,0.0,0.0001017947361106,292.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6055603027344,0.0,0.0,0.0004828587989322,291.2096862792969,294.1499938964844,254.798095703125,253.9705352783203,269.4283752441406,254.83837890625,291.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300260037183,9.328250172302432e-09,0.0010300166904926,-0.0234877280890941,0.0,0.0,0.0,-0.0084331259131431,60.0,-25.633766174316406,-0.0,-7.23359505627741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.39208984375,0.0,0.0,9.604912338545546e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.000101142359199,291.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42138671875,0.0,0.0,7.470486889360473e-05,290.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8411865234375,0.0,0.0,0.000101144760265,292.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5749206542969,0.0,0.0,0.0004797758010681,291.2095947265625,294.1499938964844,254.8097686767578,253.98074340820312,269.1624450683594,254.8274383544922,291.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234481887891,8.559409181430055e-09,0.0010234396904706,-0.0214745141565799,0.0,0.0,0.0,-0.0080583896487951,60.0,-25.443199157714844,-0.0,-7.141505165009221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.39208984375,0.0,0.0,9.604912338545546e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.000101142359199,291.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42138671875,0.0,0.0,7.470486889360473e-05,290.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8411865234375,0.0,0.0,0.000101144760265,292.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5749206542969,0.0,0.0,0.0004797758010681,291.2095947265625,294.1499938964844,254.8097686767578,253.98074340820312,269.1624450683594,254.8274383544922,291.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234481887891,8.559409181430055e-09,0.0010234396904706,-0.0214745141565799,0.0,0.0,0.0,-0.0080583896487951,60.0,-25.443199157714844,-0.0,-7.141505165009221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3844909667969,0.0,0.0,9.57655138336122e-05,293.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0001008437247946,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41363525390625,0.0,0.0,7.448428368661553e-05,290.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8371276855469,0.0,0.0,0.0001008460967568,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5597839355469,0.0,0.0,0.0004783592012245,291.20953369140625,294.1499938964844,254.8160552978516,253.9862365722656,269.0320129394531,254.8250732421875,291.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204258142039,8.206134438637491e-09,0.001020417548716,-0.0205493755638599,0.0,0.0,0.0,-0.0078862030059099,60.0,-25.35354995727539,-0.0,-7.099388454889778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3769836425781,0.0,0.0,9.549964306643231e-05,293.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.0001005637677735,291.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.40594482421875,0.0,0.0,7.427749369526282e-05,290.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330993652344,0.0,0.0,0.0001005661179078,292.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5447998046875,0.0,0.0,0.0004770312225446,291.20947265625,294.1499938964844,254.8225555419922,253.991928100586,268.9031982421875,254.8241729736328,291.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175923816859,7.874954022213387e-09,0.001017584465444,-0.0196820478886365,0.0,0.0,0.0,-0.0077247843146324,60.0,-25.268115997314453,-0.0,-7.060017992444045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36212158203125,0.0,0.0,9.502267494099216e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.0001000615302473,291.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907165527344,0.0,0.0,7.390652172034606e-05,290.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251037597656,0.0,0.0,0.0001000638440018,292.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5152282714844,0.0,0.0,0.000474648841191,291.20928955078125,294.1499938964844,254.83609008789065,254.0037841796875,268.65020751953125,254.8256378173828,291.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125092230737,7.280822167388123e-09,0.0010125018889084,-0.0181259717792272,0.0,0.0,0.0,-0.0074352021329104,60.0,-25.11077117919922,-0.0,-6.989663603462759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36212158203125,0.0,0.0,9.502267494099216e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.0001000615302473,291.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907165527344,0.0,0.0,7.390652172034606e-05,290.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251037597656,0.0,0.0,0.0001000638440018,292.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5152282714844,0.0,0.0,0.000474648841191,291.20928955078125,294.1499938964844,254.83609008789065,254.0037841796875,268.65020751953125,254.8256378173828,291.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125092230737,7.280822167388123e-09,0.0010125018889084,-0.0181259717792272,0.0,0.0,0.0,-0.0074352021329104,60.0,-25.11077117919922,-0.0,-6.989663603462759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475036621094,0.0,0.0,9.461891022510828e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.96363814920187e-05,291.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.375732421875,0.0,0.0,7.359247683780268e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.81719970703125,0.0,0.0,9.963865159079432e-05,292.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4861145019531,0.0,0.0,0.0004726320912595,291.2090759277344,294.1499938964844,254.8500061035156,254.0159606933593,268.4031066894531,254.8301239013672,291.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082060471177,6.777864047791127e-09,0.0010081991786137,-0.0168085824698209,0.0,0.0,0.0,-0.0071900580078363,60.0,-24.972192764282227,-0.0,-6.930380180847352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475036621094,0.0,0.0,9.461891022510828e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.96363814920187e-05,291.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.375732421875,0.0,0.0,7.359247683780268e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.81719970703125,0.0,0.0,9.963865159079432e-05,292.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4861145019531,0.0,0.0,0.0004726320912595,291.2090759277344,294.1499938964844,254.8500061035156,254.0159606933593,268.4031066894531,254.8301239013672,291.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082060471177,6.777864047791127e-09,0.0010081991786137,-0.0168085824698209,0.0,0.0,0.0,-0.0071900580078363,60.0,-24.972192764282227,-0.0,-6.930380180847352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.33306884765625,0.0,0.0,9.428591147297992e-05,293.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.92857458186336e-05,291.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3609313964844,0.0,0.0,7.33334818505682e-05,290.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8094177246094,0.0,0.0,9.928798681357875e-05,292.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4574279785156,0.0,0.0,0.0004709688364528,291.20880126953125,294.1499938964844,254.8639068603516,254.0281524658203,268.1616516113281,254.83657836914065,290.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046568932011,6.3630509750112205e-09,0.0010046506067737,-0.0157220065593719,0.0,0.0,0.0,-0.0069878762587904,60.0,-24.85249900817871,-0.0,-6.88167673956741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.33306884765625,0.0,0.0,9.428591147297992e-05,293.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.92857458186336e-05,291.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3609313964844,0.0,0.0,7.33334818505682e-05,290.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8094177246094,0.0,0.0,9.928798681357875e-05,292.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4574279785156,0.0,0.0,0.0004709688364528,291.20880126953125,294.1499938964844,254.8639068603516,254.0281524658203,268.1616516113281,254.83657836914065,290.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046568932011,6.3630509750112205e-09,0.0010046506067737,-0.0157220065593719,0.0,0.0,0.0,-0.0069878762587904,60.0,-24.85249900817871,-0.0,-6.88167673956741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3188171386719,0.0,0.0,9.401889110449702e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.900458826450632e-05,291.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3463439941406,0.0,0.0,7.312579691642895e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016967773437,0.0,0.0,9.90067928796634e-05,292.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4291687011719,0.0,0.0,0.0004696351243183,291.20849609375,294.1499938964844,254.87744140625,254.0400238037109,267.92547607421875,254.8443145751953,290.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018108878284,6.0304081728190795e-09,0.0010018048342317,-0.0148506294935941,0.0,0.0,0.0,-0.0068257446400821,60.0,-24.751001358032227,-0.0,-6.842744681989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3188171386719,0.0,0.0,9.401889110449702e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.900458826450632e-05,291.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3463439941406,0.0,0.0,7.312579691642895e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016967773437,0.0,0.0,9.90067928796634e-05,292.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4291687011719,0.0,0.0,0.0004696351243183,291.20849609375,294.1499938964844,254.87744140625,254.0400238037109,267.92547607421875,254.8443145751953,290.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018108878284,6.0304081728190795e-09,0.0010018048342317,-0.0148506294935941,0.0,0.0,0.0,-0.0068257446400821,60.0,-24.751001358032227,-0.0,-6.842744681989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.311767578125,0.0,0.0,9.390819468535484e-05,293.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,9.88880346994847e-05,291.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3391418457031,0.0,0.0,7.303970050998032e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978820800781,0.0,0.0,9.889021748676896e-05,292.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4151916503906,0.0,0.0,0.0004690822388511,291.20831298828125,294.1499938964844,254.8839569091797,254.0457458496093,267.8092956542969,254.84849548339844,290.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006309021264,5.8925047063951305e-09,0.0010006250813603,-0.0144893722608685,0.0,0.0,0.0,-0.0067585296928882,60.0,-24.70673179626465,-0.0,-6.826636678169963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30474853515625,0.0,0.0,9.381156996823849e-05,293.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,9.878629498416558e-05,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3319396972656,0.0,0.0,7.296454714378342e-05,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940673828125,0.0,0.0,9.87884632195346e-05,292.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013061523437,0.0,0.0,0.0004685996391344,291.2081298828125,294.1499938964844,254.8902282714844,254.0512542724609,267.6943359375,254.85284423828125,290.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996009757742,5.772123667924234e-09,0.0009995951550081,-0.0141740143299102,0.0,0.0,0.0,-0.0066998549737036,60.0,-24.666528701782227,-0.0,-6.812591379912193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2908630371094,0.0,0.0,9.365692676510662e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,9.862347360467538e-05,291.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.31768798828125,0.0,0.0,7.284426828846335e-05,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864990234375,0.0,0.0,9.862562001217157e-05,292.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.373779296875,0.0,0.0,0.0004678273107856,291.2077331542969,294.1499938964844,254.9019012451172,254.0615234375,267.4678955078125,254.8618011474609,290.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979524184018,5.579456452409204e-09,0.0009979468304663,-0.0136692821979522,0.0,0.0,0.0,-0.0066059478558599,60.0,-24.597530364990234,-0.0,-6.790141782175851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2908630371094,0.0,0.0,9.365692676510662e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,9.862347360467538e-05,291.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.31768798828125,0.0,0.0,7.284426828846335e-05,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864990234375,0.0,0.0,9.862562001217157e-05,292.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.373779296875,0.0,0.0,0.0004678273107856,291.2077331542969,294.1499938964844,254.9019012451172,254.0615234375,267.4678955078125,254.8618011474609,290.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979524184018,5.579456452409204e-09,0.0009979468304663,-0.0136692821979522,0.0,0.0,0.0,-0.0066059478558599,60.0,-24.597530364990234,-0.0,-6.790141782175851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.277099609375,0.0,0.0,9.354737994726749e-05,292.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.850814240053296e-05,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3036193847656,0.0,0.0,7.275906682480127e-05,290.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77899169921875,0.0,0.0,9.851025242824107e-05,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465881347656,0.0,0.0,0.0004672802169807,291.2072448730469,294.1499938964844,254.91207885742188,254.0704803466797,267.2460021972656,254.8708953857422,290.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967844234779,5.4429496465502325e-09,0.0009967790683731,-0.0133116682991385,0.0,0.0,0.0,-0.0065394137054681,60.0,-24.54240798950196,-0.0,-6.77425830986067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.277099609375,0.0,0.0,9.354737994726749e-05,292.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.850814240053296e-05,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3036193847656,0.0,0.0,7.275906682480127e-05,290.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77899169921875,0.0,0.0,9.851025242824107e-05,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465881347656,0.0,0.0,0.0004672802169807,291.2072448730469,294.1499938964844,254.91207885742188,254.0704803466797,267.2460021972656,254.8708953857422,290.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967844234779,5.4429496465502325e-09,0.0009967790683731,-0.0133116682991385,0.0,0.0,0.0,-0.0065394137054681,60.0,-24.54240798950196,-0.0,-6.77425830986067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2634582519531,0.0,0.0,9.346949809696524e-05,292.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.842614963417871e-05,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2896423339844,0.0,0.0,7.269849447766319e-05,290.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.77154541015625,0.0,0.0,9.842823055805638e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197021484375,0.0,0.0,0.0004668912733905,291.20672607421875,294.1499938964844,254.9203948974609,254.0778350830078,267.02838134765625,254.8798217773437,290.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995953916572,5.345880182971996e-09,0.0009959485614672,-0.0130573660135269,0.0,0.0,0.0,-0.0064921015873551,60.0,-24.498729705810547,-0.0,-6.762975601759535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2634582519531,0.0,0.0,9.346949809696524e-05,292.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.842614963417871e-05,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2896423339844,0.0,0.0,7.269849447766319e-05,290.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.77154541015625,0.0,0.0,9.842823055805638e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197021484375,0.0,0.0,0.0004668912733905,291.20672607421875,294.1499938964844,254.9203948974609,254.0778350830078,267.02838134765625,254.8798217773437,290.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995953916572,5.345880182971996e-09,0.0009959485614672,-0.0130573660135269,0.0,0.0,0.0,-0.0064921015873551,60.0,-24.498729705810547,-0.0,-6.762975601759535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499694824219,0.0,0.0,9.340968972537668e-05,292.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.83631907729432e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2758178710937,0.0,0.0,7.26519720046781e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641296386719,0.0,0.0,9.8365249868948e-05,292.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2931213378906,0.0,0.0,0.0004665926389861,291.20611572265625,294.1499938964844,254.92648315429688,254.08322143554688,266.8149108886719,254.8882751464844,290.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953160770237,5.271325598243948e-09,0.0009953107219189,-0.0128620471805334,0.0,0.0,0.0,-0.0064557632431387,60.0,-24.46305084228516,-0.0,-6.754315506896091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499694824219,0.0,0.0,9.340968972537668e-05,292.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.83631907729432e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2758178710937,0.0,0.0,7.26519720046781e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641296386719,0.0,0.0,9.8365249868948e-05,292.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2931213378906,0.0,0.0,0.0004665926389861,291.20611572265625,294.1499938964844,254.92648315429688,254.08322143554688,266.8149108886719,254.8882751464844,290.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953160770237,5.271325598243948e-09,0.0009953107219189,-0.0128620471805334,0.0,0.0,0.0,-0.0064557632431387,60.0,-24.46305084228516,-0.0,-6.754315506896091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2432556152344,0.0,0.0,9.338422387372702e-05,292.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.833638614509256e-05,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2689514160156,0.0,0.0,7.263216684805229e-05,290.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.76043701171875,0.0,0.0,9.833842341322452e-05,292.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799377441406,0.0,0.0,0.000466465455247,291.205810546875,294.1499938964844,254.92857360839844,254.0850982666016,266.70965576171875,254.8922119140625,290.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950443636626,5.2395723315612486e-09,0.0009950391249731,-0.012778858654201,0.0,0.0,0.0,-0.0064402865245938,60.0,-24.44740867614746,-0.0,-6.750629211182968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.236572265625,0.0,0.0,9.336110815638676e-05,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.831205534283072e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621154785156,0.0,0.0,7.261418795678765e-05,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567749023437,0.0,0.0,9.831408533500507e-05,292.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.266845703125,0.0,0.0,0.0004663500585593,291.2054443359375,294.1499938964844,254.92996215820312,254.0863494873047,266.6054077148437,254.8959045410156,290.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947977960109,5.210752718198819e-09,0.0009947925573214,-0.0127033563330769,0.0,0.0,0.0,-0.0064262393862009,60.0,-24.43297576904297,-0.0,-6.74728397598301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.22332763671875,0.0,0.0,9.3321519671008e-05,292.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.827038593357428e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.24853515625,0.0,0.0,7.258339610416442e-05,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494201660156,0.0,0.0,9.82723868219182e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408447265625,0.0,0.0,0.0004661523853428,291.2047424316406,294.1499938964844,254.93045043945312,254.0868682861328,266.39971923828125,254.9023895263672,290.84442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994375324808,5.161377547580059e-09,0.0009943702025339,-0.0125740021467208,0.0,0.0,0.0,-0.0064021740108728,60.0,-24.40747833251953,-0.0,-6.741554869904577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.22332763671875,0.0,0.0,9.3321519671008e-05,292.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.827038593357428e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.24853515625,0.0,0.0,7.258339610416442e-05,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494201660156,0.0,0.0,9.82723868219182e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408447265625,0.0,0.0,0.0004661523853428,291.2047424316406,294.1499938964844,254.93045043945312,254.0868682861328,266.39971923828125,254.9023895263672,290.84442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994375324808,5.161377547580059e-09,0.0009943702025339,-0.0125740021467208,0.0,0.0,0.0,-0.0064021740108728,60.0,-24.40747833251953,-0.0,-6.741554869904577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2101745605469,0.0,0.0,9.329144086223096e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.82387355179526e-05,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2350769042969,0.0,0.0,7.256000390043482e-05,290.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421264648437,0.0,0.0,9.824071457842364e-05,292.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151184082031,0.0,0.0,0.0004660022677853,291.20391845703125,294.1499938964844,254.92759704589844,254.08447265625,266.1976928710937,254.9073944091797,290.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940542513504,5.123852453436939e-09,0.0009940491290763,-0.0124756908044219,0.0,0.0,0.0,-0.0063838837668299,60.0,-24.38656616210937,-0.0,-6.73720208510531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2101745605469,0.0,0.0,9.329144086223096e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.82387355179526e-05,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2350769042969,0.0,0.0,7.256000390043482e-05,290.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421264648437,0.0,0.0,9.824071457842364e-05,292.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151184082031,0.0,0.0,0.0004660022677853,291.20391845703125,294.1499938964844,254.92759704589844,254.08447265625,266.1976928710937,254.9073944091797,290.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940542513504,5.123852453436939e-09,0.0009940491290763,-0.0124756908044219,0.0,0.0,0.0,-0.0063838837668299,60.0,-24.38656616210937,-0.0,-6.73720208510531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971130371094,0.0,0.0,9.327277803095058e-05,292.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.821910498430952e-05,291.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22174072265625,0.0,0.0,7.254548836499453e-05,290.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73486328125,0.0,0.0,9.822105494095013e-05,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.18963623046875,0.0,0.0,0.0004659091355279,291.2030639648437,294.1499938964844,254.9210205078125,254.07882690429688,265.99920654296875,254.9105682373047,290.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938548319041,5.1005470957932175e-09,0.00099384970963,-0.0124146332964301,0.0,0.0,0.0,-0.0063725244253873,60.0,-24.370784759521484,-0.0,-6.734499891081215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971130371094,0.0,0.0,9.327277803095058e-05,292.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.821910498430952e-05,291.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22174072265625,0.0,0.0,7.254548836499453e-05,290.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73486328125,0.0,0.0,9.822105494095013e-05,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.18963623046875,0.0,0.0,0.0004659091355279,291.2030639648437,294.1499938964844,254.9210205078125,254.07882690429688,265.99920654296875,254.9105682373047,290.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938548319041,5.1005470957932175e-09,0.00099384970963,-0.0124146332964301,0.0,0.0,0.0,-0.0063725244253873,60.0,-24.370784759521484,-0.0,-6.734499891081215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1841735839844,0.0,0.0,9.326797589892522e-05,292.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.82140627456829e-05,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.20849609375,0.0,0.0,7.254174852278084e-05,290.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276306152344,0.0,0.0,9.821599087445064e-05,292.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644287109375,0.0,0.0,0.0004658852412831,291.2021179199219,294.1499938964844,254.91033935546875,254.0695953369141,265.8041076660156,254.91151428222656,290.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938030270859,5.094500377111899e-09,0.0009937979048117,-0.0123987924307584,0.0,0.0,0.0,-0.0063695772551,60.0,-24.360950469970703,-0.0,-6.733798585401018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1841735839844,0.0,0.0,9.326797589892522e-05,292.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.82140627456829e-05,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.20849609375,0.0,0.0,7.254174852278084e-05,290.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276306152344,0.0,0.0,9.821599087445064e-05,292.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644287109375,0.0,0.0,0.0004658852412831,291.2021179199219,294.1499938964844,254.91033935546875,254.0695953369141,265.8041076660156,254.91151428222656,290.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938030270859,5.094500377111899e-09,0.0009937979048117,-0.0123987924307584,0.0,0.0,0.0,-0.0063695772551,60.0,-24.360950469970703,-0.0,-6.733798585401018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.177734375,0.0,0.0,9.3271562946029e-05,292.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.821784624364228e-05,291.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.201904296875,0.0,0.0,7.254454249050468e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240295410156,0.0,0.0,9.82197670964524e-05,292.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15191650390625,0.0,0.0,0.0004659031983464,291.2015991210937,294.1499938964844,254.90335083007807,254.06353759765625,265.707763671875,254.9110565185547,290.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938409784808,5.098935051961462e-09,0.0009938358562067,-0.0124104106798768,0.0,0.0,0.0,-0.0063717383891344,60.0,-24.358537673950195,-0.0,-6.73431301834171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1713256835937,0.0,0.0,9.327954467153177e-05,292.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.82262718025595e-05,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953430175781,0.0,0.0,7.25507561583072e-05,290.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204284667969,0.0,0.0,9.82281781034544e-05,292.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13946533203125,0.0,0.0,0.0004659431288018,291.2010803222656,294.1499938964844,254.89520263671875,254.05645751953125,265.6122131347656,254.909896850586,290.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939257288351,5.108850675838994e-09,0.000993920606561,-0.0124363889917731,0.0,0.0,0.0,-0.0063765714876353,60.0,-24.35794258117676,-0.0,-6.73546267648817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1585693359375,0.0,0.0,9.330994362244384e-05,292.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.825829329201952e-05,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1822814941406,0.0,0.0,7.257439574459568e-05,290.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132568359375,0.0,0.0,9.82601777650416e-05,292.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,0.0004660950507968,291.1999816894531,294.1499938964844,254.8751983642578,254.03909301757807,265.42333984375,254.90528869628903,290.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942490141838,5.146643999864864e-09,0.0009942438919097,-0.0125354016199707,0.0,0.0,0.0,-0.0063949916511774,60.0,-24.36265563964844,-0.0,-6.739846014625074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1585693359375,0.0,0.0,9.330994362244384e-05,292.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.825829329201952e-05,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1822814941406,0.0,0.0,7.257439574459568e-05,290.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132568359375,0.0,0.0,9.82601777650416e-05,292.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,0.0004660950507968,291.1999816894531,294.1499938964844,254.8751983642578,254.03909301757807,265.42333984375,254.90528869628903,290.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942490141838,5.146643999864864e-09,0.0009942438919097,-0.0125354016199707,0.0,0.0,0.0,-0.0063949916511774,60.0,-24.36265563964844,-0.0,-6.739846014625074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1458740234375,0.0,0.0,9.336089715361597e-05,292.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.831197530729696e-05,291.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693115234375,0.0,0.0,7.261402060976252e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060546875,0.0,0.0,9.831383067648858e-05,292.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902404785156,0.0,0.0,0.0004663496802095,291.1988220214844,294.1499938964844,254.8500061035156,254.01715087890625,265.2373046875,254.89724731445312,290.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947913931682,5.2100430636414785e-09,0.0009947861544787,-0.0127014983445405,0.0,0.0,0.0,-0.0064258924685418,60.0,-24.3758544921875,-0.0,-6.747201553025661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1458740234375,0.0,0.0,9.336089715361597e-05,292.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.831197530729696e-05,291.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693115234375,0.0,0.0,7.261402060976252e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060546875,0.0,0.0,9.831383067648858e-05,292.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902404785156,0.0,0.0,0.0004663496802095,291.1988220214844,294.1499938964844,254.8500061035156,254.01715087890625,265.2373046875,254.89724731445312,290.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947913931682,5.2100430636414785e-09,0.0009947861544787,-0.0127014983445405,0.0,0.0,0.0,-0.0064258924685418,60.0,-24.3758544921875,-0.0,-6.747201553025661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
