time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590460,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1332702636719,0.0,0.0,9.342900739284232e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.83837162493728e-05,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1564025878906,0.0,0.0,7.2667004133109e-05,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69891357421875,0.0,0.0,9.83855570666492e-05,292.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0659484863281,0.0,0.0,0.000466689991299,291.1975402832031,294.1499938964844,254.8212280273437,253.9920349121093,265.053955078125,254.8853912353516,290.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955165442079,5.2948139206421274e-09,0.0009955113055184,-0.0129235824570059,0.0,0.0,0.0,-0.0064672096632421,60.0,-24.397424697875977,-0.0,-6.757043280458674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1332702636719,0.0,0.0,9.342900739284232e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.83837162493728e-05,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1564025878906,0.0,0.0,7.2667004133109e-05,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69891357421875,0.0,0.0,9.83855570666492e-05,292.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0659484863281,0.0,0.0,0.000466689991299,291.1975402832031,294.1499938964844,254.8212280273437,253.9920349121093,265.053955078125,254.8853912353516,290.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955165442079,5.2948139206421274e-09,0.0009955113055184,-0.0129235824570059,0.0,0.0,0.0,-0.0064672096632421,60.0,-24.397424697875977,-0.0,-6.757043280458674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1207580566406,0.0,0.0,9.350710752187295e-05,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.846597095020115e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1435852050781,0.0,0.0,7.27277438272722e-05,290.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6917419433594,0.0,0.0,9.84677899396047e-05,292.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0418701171875,0.0,0.0,0.0004670801863539,291.1961975097656,294.1499938964844,254.79087829589844,253.9654235839844,264.8731689453125,254.86990356445312,290.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996348215267,5.3920174991617395e-09,0.0009963427437469,-0.0131782367825508,0.0,0.0,0.0,-0.0065145869739353,60.0,-24.423980712890625,-0.0,-6.768337357243581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1207580566406,0.0,0.0,9.350710752187295e-05,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.846597095020115e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1435852050781,0.0,0.0,7.27277438272722e-05,290.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6917419433594,0.0,0.0,9.84677899396047e-05,292.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0418701171875,0.0,0.0,0.0004670801863539,291.1961975097656,294.1499938964844,254.79087829589844,253.9654235839844,264.8731689453125,254.86990356445312,290.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996348215267,5.3920174991617395e-09,0.0009963427437469,-0.0131782367825508,0.0,0.0,0.0,-0.0065145869739353,60.0,-24.423980712890625,-0.0,-6.768337357243581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.114501953125,0.0,0.0,9.355004294775426e-05,292.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.85111910267733e-05,291.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13720703125,0.0,0.0,7.27611331967637e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68817138671875,0.0,0.0,9.851300274021924e-05,292.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299072265625,0.0,0.0,0.0004672946815844,291.19549560546875,294.1499938964844,254.775146484375,253.9515838623047,264.78375244140625,254.86085510253903,290.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968053782358,5.445462303299564e-09,0.0009967999067157,-0.0133182508870959,0.0,0.0,0.0,-0.0065406360663473,60.0,-24.43877220153809,-0.0,-6.774551053467803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1082763671875,0.0,0.0,9.359553951071577e-05,292.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.855911775957792e-05,291.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308288574219,0.0,0.0,7.279652345459908e-05,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846008300781,0.0,0.0,9.856091492110863e-05,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180053710937,0.0,0.0,0.0004675220116041,291.1947631835937,294.1499938964844,254.75906372070312,253.9374084472656,264.6949157714844,254.8509826660156,290.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972900152206,5.502101441123841e-09,0.0009972844272851,-0.0134666319936513,0.0,0.0,0.0,-0.0065682423301041,60.0,-24.454498291015625,-0.0,-6.781139205713771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09588623046875,0.0,0.0,9.369407780468464e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.866290201898664e-05,291.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181640625,0.0,0.0,7.287316839210689e-05,290.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6774597167969,0.0,0.0,9.86646773526445e-05,292.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99432373046875,0.0,0.0,0.0004680143028963,291.1932373046875,294.1499938964844,254.7258758544922,253.9081115722656,264.5190124511719,254.82891845703125,290.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983393829315,5.624766874490206e-09,0.0009983337949961,-0.0137879839166998,0.0,0.0,0.0,-0.0066280295141041,60.0,-24.48866844177246,-0.0,-6.795418272531607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09588623046875,0.0,0.0,9.369407780468464e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.866290201898664e-05,291.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181640625,0.0,0.0,7.287316839210689e-05,290.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6774597167969,0.0,0.0,9.86646773526445e-05,292.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99432373046875,0.0,0.0,0.0004680143028963,291.1932373046875,294.1499938964844,254.7258758544922,253.9081115722656,264.5190124511719,254.82891845703125,290.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983393829315,5.624766874490206e-09,0.0009983337949961,-0.0137879839166998,0.0,0.0,0.0,-0.0066280295141041,60.0,-24.48866844177246,-0.0,-6.795418272531607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.08355712890625,0.0,0.0,9.380227129440756e-05,292.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.877684351522475e-05,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10552978515625,0.0,0.0,7.295731484191492e-05,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703186035156,0.0,0.0,9.87786042969674e-05,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708251953125,0.0,0.0,0.0004685548192355,291.1916198730469,294.1499938964844,254.69143676757807,253.87762451171875,264.345458984375,254.80389404296875,290.64666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999491661787,5.759452470499582e-09,0.0009994858410209,-0.0141408210620284,0.0,0.0,0.0,-0.006693675648421,60.0,-24.526376724243164,-0.0,-6.811113451021812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.08355712890625,0.0,0.0,9.380227129440756e-05,292.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.877684351522475e-05,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10552978515625,0.0,0.0,7.295731484191492e-05,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703186035156,0.0,0.0,9.87786042969674e-05,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708251953125,0.0,0.0,0.0004685548192355,291.1916198730469,294.1499938964844,254.69143676757807,253.87762451171875,264.345458984375,254.80389404296875,290.64666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999491661787,5.759452470499582e-09,0.0009994858410209,-0.0141408210620284,0.0,0.0,0.0,-0.006693675648421,60.0,-24.526376724243164,-0.0,-6.811113451021812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712585449219,0.0,0.0,9.391942148795351e-05,292.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.890022920444608e-05,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0929870605469,0.0,0.0,7.304843165911734e-05,290.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66314697265625,0.0,0.0,9.890196088235824e-05,292.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.947509765625,0.0,0.0,0.000469140097266,291.1899108886719,294.1499938964844,254.65586853027344,253.84605407714844,264.17413330078125,254.776107788086,290.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007394012063,5.905301581066169e-09,0.0010007334640249,-0.0145228980109095,0.0,0.0,0.0,-0.0067647625692188,60.0,-24.56739044189453,-0.0,-6.828130949543265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712585449219,0.0,0.0,9.391942148795351e-05,292.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.890022920444608e-05,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0929870605469,0.0,0.0,7.304843165911734e-05,290.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66314697265625,0.0,0.0,9.890196088235824e-05,292.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.947509765625,0.0,0.0,0.000469140097266,291.1899108886719,294.1499938964844,254.65586853027344,253.84605407714844,264.17413330078125,254.776107788086,290.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007394012063,5.905301581066169e-09,0.0010007334640249,-0.0145228980109095,0.0,0.0,0.0,-0.0067647625692188,60.0,-24.56739044189453,-0.0,-6.828130949543265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0590209960937,0.0,0.0,9.404464799445122e-05,292.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.903211321216077e-05,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804748535156,0.0,0.0,7.314583490369841e-05,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.656005859375,0.0,0.0,9.903383761411531e-05,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9243469238281,0.0,0.0,0.0004697657132055,291.1881103515625,294.1499938964844,254.6192779541016,253.81349182128903,264.0050048828125,254.7457733154297,290.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020732879638,6.061212420860329e-09,0.0010020672343671,-0.0149313248693943,0.0,0.0,0.0,-0.0068407538346946,60.0,-24.611433029174805,-0.0,-6.84634500203174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0590209960937,0.0,0.0,9.404464799445122e-05,292.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.903211321216077e-05,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804748535156,0.0,0.0,7.314583490369841e-05,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.656005859375,0.0,0.0,9.903383761411531e-05,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9243469238281,0.0,0.0,0.0004697657132055,291.1881103515625,294.1499938964844,254.6192779541016,253.81349182128903,264.0050048828125,254.7457733154297,290.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020732879638,6.061212420860329e-09,0.0010020672343671,-0.0149313248693943,0.0,0.0,0.0,-0.0068407538346946,60.0,-24.611433029174805,-0.0,-6.84634500203174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.05291748046875,0.0,0.0,9.410997154191136e-05,292.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.910090739140288e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0742492675781,0.0,0.0,7.319663563976064e-05,290.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524353027344,0.0,0.0,9.91026172414422e-05,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.912841796875,0.0,0.0,0.0004700920544564,291.1871643066406,294.1499938964844,254.60061645507807,253.796875,263.9212646484375,254.72970581054688,290.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027689859271,6.1425367015033325e-09,0.0010027629323303,-0.0151443611830472,0.0,0.0,0.0,-0.0068803918547928,60.0,-24.634510040283203,-0.0,-6.85585561654989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0468444824219,0.0,0.0,9.4176888524089e-05,292.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,9.917138231685384e-05,291.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0680236816406,0.0,0.0,7.32486805645749e-05,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488342285156,0.0,0.0,9.917308489093556e-05,292.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9013671875,0.0,0.0,0.000470426341053,291.18621826171875,294.1499938964844,254.58175659179688,253.78005981445312,263.8380126953125,254.7130889892578,290.59326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034817969426,6.2258500577172535e-09,0.0010034755105152,-0.0153626054525375,0.0,0.0,0.0,-0.0069209989160299,60.0,-24.658206939697266,-0.0,-6.86560568396999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346984863281,0.0,0.0,9.431486978428438e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,9.931670501828194e-05,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556030273437,0.0,0.0,7.335600821534172e-05,290.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64166259765625,0.0,0.0,9.93183857644908e-05,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8785705566406,0.0,0.0,0.0004711156943812,291.1842041015625,294.1499938964844,254.5434417724609,253.745849609375,263.6730651855469,254.67832946777344,290.5754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049515403807,6.397647300815379e-09,0.001004945137538,-0.0158126316964626,0.0,0.0,0.0,-0.007004733197391,60.0,-24.707260131835938,-0.0,-6.885732517503129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346984863281,0.0,0.0,9.431486978428438e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,9.931670501828194e-05,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556030273437,0.0,0.0,7.335600821534172e-05,290.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64166259765625,0.0,0.0,9.93183857644908e-05,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8785705566406,0.0,0.0,0.0004711156943812,291.1842041015625,294.1499938964844,254.5434417724609,253.745849609375,263.6730651855469,254.67832946777344,290.5754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049515403807,6.397647300815379e-09,0.001004945137538,-0.0158126316964626,0.0,0.0,0.0,-0.007004733197391,60.0,-24.707260131835938,-0.0,-6.885732517503129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0225830078125,0.0,0.0,9.445725299883634e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.946665522875264e-05,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0432434082031,0.0,0.0,7.346674829022959e-05,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63446044921875,0.0,0.0,9.946831414708868e-05,292.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8559265136719,0.0,0.0,0.0004718269919976,291.18212890625,294.1499938964844,254.50442504882807,253.7109832763672,263.5101318359375,254.6416931152344,290.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064681991934,6.574921052049376e-09,0.0010064615635201,-0.0162769947201013,0.0,0.0,0.0,-0.0070911371149122,60.0,-24.75824928283692,-0.0,-6.9065315244643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0225830078125,0.0,0.0,9.445725299883634e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.946665522875264e-05,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0432434082031,0.0,0.0,7.346674829022959e-05,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63446044921875,0.0,0.0,9.946831414708868e-05,292.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8559265136719,0.0,0.0,0.0004718269919976,291.18212890625,294.1499938964844,254.50442504882807,253.7109832763672,263.5101318359375,254.6416931152344,290.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064681991934,6.574921052049376e-09,0.0010064615635201,-0.0162769947201013,0.0,0.0,0.0,-0.0070911371149122,60.0,-24.75824928283692,-0.0,-6.9065315244643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105285644531,0.0,0.0,9.46025611483492e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,9.961969044525176e-05,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0309143066406,0.0,0.0,7.35797657398507e-05,290.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62725830078125,0.0,0.0,9.962133481167255e-05,291.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8334045410156,0.0,0.0,0.0004725528997369,291.179931640625,294.1499938964844,254.4648284912109,253.6755523681641,263.3491516113281,254.60340881347656,290.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080160573124,6.755844772499131e-09,0.0010080093052238,-0.0167509075254201,0.0,0.0,0.0,-0.0071793193928897,60.0,-24.810714721679688,-0.0,-6.927790963118241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105285644531,0.0,0.0,9.46025611483492e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,9.961969044525176e-05,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0309143066406,0.0,0.0,7.35797657398507e-05,290.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62725830078125,0.0,0.0,9.962133481167255e-05,291.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8334045410156,0.0,0.0,0.0004725528997369,291.179931640625,294.1499938964844,254.4648284912109,253.6755523681641,263.3491516113281,254.60340881347656,290.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080160573124,6.755844772499131e-09,0.0010080093052238,-0.0167509075254201,0.0,0.0,0.0,-0.0071793193928897,60.0,-24.810714721679688,-0.0,-6.927790963118241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984741210937,0.0,0.0,9.474929538555445e-05,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.97742172330618e-05,291.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0186462402344,0.0,0.0,7.369388913502917e-05,290.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200561523437,0.0,0.0,9.977583977160975e-05,291.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8110656738281,0.0,0.0,0.0004732859379146,291.1776123046875,294.1499938964844,254.4247589111328,253.6396484375,263.1900939941406,254.563720703125,290.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095790494233,6.9385346357364605e-09,0.001009572064504,-0.0172294359654188,0.0,0.0,0.0,-0.0072683631442487,60.0,-24.864187240600582,-0.0,-6.949291275759606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984741210937,0.0,0.0,9.474929538555445e-05,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.97742172330618e-05,291.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0186462402344,0.0,0.0,7.369388913502917e-05,290.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200561523437,0.0,0.0,9.977583977160975e-05,291.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8110656738281,0.0,0.0,0.0004732859379146,291.1776123046875,294.1499938964844,254.4247589111328,253.6396484375,263.1900939941406,254.563720703125,290.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095790494233,6.9385346357364605e-09,0.001009572064504,-0.0172294359654188,0.0,0.0,0.0,-0.0072683631442487,60.0,-24.864187240600582,-0.0,-6.949291275759606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99249267578125,0.0,0.0,9.482270979788154e-05,292.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,9.985153883462772e-05,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01251220703125,0.0,0.0,7.375099085038528e-05,290.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164245605469,0.0,0.0,9.985315409721808e-05,291.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7999572753906,0.0,0.0,0.000473652704386,291.1764221191406,294.1499938964844,254.4045867919922,253.6215667724609,263.1112670898437,254.5434112548828,290.5133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103611275553,7.029948179138046e-09,0.0010103540262207,-0.017468873411417,0.0,0.0,0.0,-0.0073129180818796,60.0,-24.891157150268555,-0.0,-6.96006168254826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864807128906,0.0,0.0,9.489591320743784e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.99286348815076e-05,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0063781738281,0.0,0.0,7.380793249467388e-05,290.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61279296875,0.0,0.0,9.993024286814034e-05,291.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.78887939453125,0.0,0.0,0.0004740184231195,291.1752014160156,294.1499938964844,254.38433837890625,253.6033935546875,263.032958984375,254.52284240722656,290.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111408773809,7.121093936746092e-09,0.0010111337760463,-0.017707610502839,0.0,0.0,0.0,-0.0073573431000113,60.0,-24.918197631835938,-0.0,-6.970809351969366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745178222656,0.0,0.0,9.504094487056136e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0001000813717837,291.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9941711425781,0.0,0.0,7.392073166556656e-05,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60552978515625,0.0,0.0,0.0001000829652184,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668151855469,0.0,0.0,0.0004747429338749,291.1726989746094,294.1499938964844,254.3436584472656,253.56689453125,262.87762451171875,254.48106384277344,290.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126857087016,7.301671267612164e-09,0.0010126784909516,-0.0181805789470672,0.0,0.0,0.0,-0.0074453568086028,60.0,-24.97225952148437,-0.0,-6.992126344584906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745178222656,0.0,0.0,9.504094487056136e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0001000813717837,291.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9941711425781,0.0,0.0,7.392073166556656e-05,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60552978515625,0.0,0.0,0.0001000829652184,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668151855469,0.0,0.0,0.0004747429338749,291.1726989746094,294.1499938964844,254.3436584472656,253.56689453125,262.87762451171875,254.48106384277344,290.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126857087016,7.301671267612164e-09,0.0010126784909516,-0.0181805789470672,0.0,0.0,0.0,-0.0074453568086028,60.0,-24.97225952148437,-0.0,-6.992126344584906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96258544921875,0.0,0.0,9.51829642872326e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,0.0001002309436444,291.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98199462890625,0.0,0.0,7.403118797810748e-05,290.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982360839844,0.0,0.0,0.0001002325152512,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449035644531,0.0,0.0,0.0004754524270538,291.17010498046875,294.1499938964844,254.30284118652344,253.5302581787109,262.72412109375,254.4385681152344,290.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141985258087,7.478496932833423e-09,0.0010141910752281,-0.0186437126249074,0.0,0.0,0.0,-0.007531541865319,60.0,-25.025922775268555,-0.0,-7.013032643499173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96258544921875,0.0,0.0,9.51829642872326e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,0.0001002309436444,291.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98199462890625,0.0,0.0,7.403118797810748e-05,290.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982360839844,0.0,0.0,0.0001002325152512,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449035644531,0.0,0.0,0.0004754524270538,291.17010498046875,294.1499938964844,254.30284118652344,253.5302581787109,262.72412109375,254.4385681152344,290.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141985258087,7.478496932833423e-09,0.0010141910752281,-0.0186437126249074,0.0,0.0,0.0,-0.007531541865319,60.0,-25.025922775268555,-0.0,-7.013032643499173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95068359375,0.0,0.0,9.53206545091234e-05,292.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0001003759462037,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698486328125,0.0,0.0,7.413828279823065e-05,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909423828125,0.0,0.0,0.0001003775032586,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72314453125,0.0,0.0,0.0004761402960866,291.1673583984375,294.1499938964844,254.2620086669922,253.4935607910156,262.5724182128906,254.3955841064453,290.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156652424484,7.649932243225521e-09,0.0010156575590372,-0.0190927162766456,0.0,0.0,0.0,-0.0076151001267135,60.0,-25.078746795654297,-0.0,-7.033330717831633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95068359375,0.0,0.0,9.53206545091234e-05,292.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0001003759462037,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698486328125,0.0,0.0,7.413828279823065e-05,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909423828125,0.0,0.0,0.0001003775032586,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72314453125,0.0,0.0,0.0004761402960866,291.1673583984375,294.1499938964844,254.2620086669922,253.4935607910156,262.5724182128906,254.3955841064453,290.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156652424484,7.649932243225521e-09,0.0010156575590372,-0.0190927162766456,0.0,0.0,0.0,-0.0076151001267135,60.0,-25.078746795654297,-0.0,-7.033330717831633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388122558594,0.0,0.0,9.545282955514268e-05,292.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0001005151498247,291.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.95770263671875,0.0,0.0,7.424108480336145e-05,290.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5835876464844,0.0,0.0,0.0001005166850518,291.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70147705078125,0.0,0.0,0.000476800603792,291.1645202636719,294.1499938964844,254.2212677001953,253.4569396972656,262.4225158691406,254.3523101806641,290.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170731693506,7.814497493541241e-09,0.001017065369524,-0.0195237156003713,0.0,0.0,0.0,-0.0076953098177909,60.0,-25.13031578063965,-0.0,-7.052843642441077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388122558594,0.0,0.0,9.545282955514268e-05,292.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0001005151498247,291.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.95770263671875,0.0,0.0,7.424108480336145e-05,290.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5835876464844,0.0,0.0,0.0001005166850518,291.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70147705078125,0.0,0.0,0.000476800603792,291.1645202636719,294.1499938964844,254.2212677001953,253.4569396972656,262.4225158691406,254.3523101806641,290.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170731693506,7.814497493541241e-09,0.001017065369524,-0.0195237156003713,0.0,0.0,0.0,-0.0076953098177909,60.0,-25.13031578063965,-0.0,-7.052843642441077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.932861328125,0.0,0.0,9.551651601213962e-05,292.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.000100582226878,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.95166015625,0.0,0.0,7.42906195227988e-05,290.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799255371094,0.0,0.0,0.0001005837548291,291.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.69073486328125,0.0,0.0,0.0004771187668666,291.1630859375,294.1499938964844,254.20095825195312,253.43869018554688,262.3482360839844,254.33062744140625,290.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177515214309,7.893793174673647e-09,0.0010177437216043,-0.0197313893586397,0.0,0.0,0.0,-0.0077339583076536,60.0,-25.155494689941406,-0.0,-7.062254780976218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92694091796875,0.0,0.0,9.557844896335156e-05,292.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.000100647448562,291.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.94561767578125,0.0,0.0,7.433879363816231e-05,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57623291015625,0.0,0.0,0.0001006489692372,291.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.67999267578125,0.0,0.0,0.0004774281696882,291.1615905761719,294.1499938964844,254.1807098388672,253.4205017089844,262.2744140625,254.30894470214844,290.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184112470597,7.970900384179913e-09,0.0010184033308178,-0.0199333280324935,0.0,0.0,0.0,-0.0077715408988296,60.0,-25.18023109436035,-0.0,-7.07141296629743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91510009765625,0.0,0.0,9.569663234287872e-05,292.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,0.000100771911093,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335327148437,0.0,0.0,7.44307108107023e-05,290.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56884765625,0.0,0.0,0.0001007734172162,291.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6586303710937,0.0,0.0,0.0004780185699928,291.1585388183594,294.1499938964844,254.1404571533203,253.3843231201172,262.1280822753906,254.2656707763672,290.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196700459346,8.118039573901115e-09,0.0010196620132774,-0.0203186720609664,0.0,0.0,0.0,-0.0078432569280266,60.0,-25.22818183898925,-0.0,-7.088905107366372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91510009765625,0.0,0.0,9.569663234287872e-05,292.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,0.000100771911093,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335327148437,0.0,0.0,7.44307108107023e-05,290.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56884765625,0.0,0.0,0.0001007734172162,291.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6586303710937,0.0,0.0,0.0004780185699928,291.1585388183594,294.1499938964844,254.1404571533203,253.3843231201172,262.1280822753906,254.2656707763672,290.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196700459346,8.118039573901115e-09,0.0010196620132774,-0.0203186720609664,0.0,0.0,0.0,-0.0078432569280266,60.0,-25.22818183898925,-0.0,-7.088905107366372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032897949219,0.0,0.0,9.580668120179324e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0001008878170978,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9215087890625,0.0,0.0,7.451630517607555e-05,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614013671875,0.0,0.0,0.0001008893013931,291.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63739013671875,0.0,0.0,0.000478568370454,291.1553649902344,294.1499938964844,254.10064697265625,253.34852600097656,261.9833984375,254.2226409912109,290.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208423482254,8.255053529637735e-09,0.0010208340827375,-0.0206774864345788,0.0,0.0,0.0,-0.0079100374132394,60.0,-25.273962020874023,-0.0,-7.105212773694802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
