time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592800,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032897949219,0.0,0.0,9.580668120179324e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0001008878170978,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9215087890625,0.0,0.0,7.451630517607555e-05,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614013671875,0.0,0.0,0.0001008893013931,291.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63739013671875,0.0,0.0,0.000478568370454,291.1553649902344,294.1499938964844,254.10064697265625,253.34852600097656,261.9833984375,254.2226409912109,290.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208423482254,8.255053529637735e-09,0.0010208340827375,-0.0206774864345788,0.0,0.0,0.0,-0.0079100374132394,60.0,-25.273962020874023,-0.0,-7.105212773694802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915100097656,0.0,0.0,9.590803529135884e-05,292.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.000100994555396,291.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.90948486328125,0.0,0.0,7.459513290086761e-05,290.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.553955078125,0.0,0.0,0.0001009960251394,291.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61627197265625,0.0,0.0,0.0004790746897924,291.152099609375,294.1499938964844,254.06134033203125,253.313217163086,261.8404541015625,254.1800079345703,290.3622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219217510893,8.381230820475594e-09,0.0010219133691862,-0.0210079178214073,0.0,0.0,0.0,-0.0079715372994542,60.0,-25.31717300415039,-0.0,-7.12024714744075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915100097656,0.0,0.0,9.590803529135884e-05,292.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.000100994555396,291.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.90948486328125,0.0,0.0,7.459513290086761e-05,290.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.553955078125,0.0,0.0,0.0001009960251394,291.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61627197265625,0.0,0.0,0.0004790746897924,291.152099609375,294.1499938964844,254.06134033203125,253.313217163086,261.8404541015625,254.1800079345703,290.3622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219217510893,8.381230820475594e-09,0.0010219133691862,-0.0210079178214073,0.0,0.0,0.0,-0.0079715372994542,60.0,-25.31717300415039,-0.0,-7.12024714744075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797302246094,0.0,0.0,9.600028715794906e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.000101091718534,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974914550781,0.0,0.0,7.466688839485869e-05,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464782714844,0.0,0.0,0.0001010931664495,291.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59527587890625,0.0,0.0,0.0004795356071554,291.1487121582031,294.1499938964844,254.022705078125,253.27850341796875,261.6992492675781,254.137924194336,290.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229044128209,8.496082060105437e-09,0.0010228959145024,-0.0213086828589439,0.0,0.0,0.0,-0.0080275163054466,60.0,-25.357637405395508,-0.0,-7.133946411386205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797302246094,0.0,0.0,9.600028715794906e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.000101091718534,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974914550781,0.0,0.0,7.466688839485869e-05,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464782714844,0.0,0.0,0.0001010931664495,291.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59527587890625,0.0,0.0,0.0004795356071554,291.1487121582031,294.1499938964844,254.022705078125,253.27850341796875,261.6992492675781,254.137924194336,290.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229044128209,8.496082060105437e-09,0.0010228959145024,-0.0213086828589439,0.0,0.0,0.0,-0.0080275163054466,60.0,-25.357637405395508,-0.0,-7.133946411386205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8738708496094,0.0,0.0,9.60428878897801e-05,292.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0001011365893646,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8914794921875,0.0,0.0,7.470001582987607e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.542724609375,0.0,0.0,0.0001011380300042,291.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848388671875,0.0,0.0,0.0004797484143637,291.1470031738281,294.1499938964844,254.003646850586,253.2613983154297,261.6293640136719,254.1171417236328,290.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102335808333,8.549113417188892e-09,0.0010233495850116,-0.0214475560933351,0.0,0.0,0.0,-0.0080533633008599,60.0,-25.37672615051269,-0.0,-7.140275926076356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.86798095703125,0.0,0.0,9.608318214304744e-05,292.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.0001011790300253,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.885498046875,0.0,0.0,7.473136065527797e-05,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389709472656,0.0,0.0,0.000101180456113,291.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5744323730469,0.0,0.0,0.0004799497546628,291.1452331542969,294.1499938964844,253.9848022460937,253.2444763183593,261.55987548828125,254.09654235839844,290.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237873066216,8.599275957976715e-09,0.0010237786918878,-0.0215789135545492,0.0,0.0,0.0,-0.0080778133124113,60.0,-25.3951416015625,-0.0,-7.146265801338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85626220703125,0.0,0.0,9.615656017558648e-05,292.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001012563152471,291.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87353515625,0.0,0.0,7.478843326680362e-05,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53143310546875,0.0,0.0,0.0001012577267829,291.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5537109375,0.0,0.0,0.0004803163465112,291.1416015625,294.1499938964844,253.94776916503903,253.2112579345703,261.4222106933594,254.05593872070312,290.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024568802677,8.690617114837096e-09,0.0010245600715279,-0.0218181032687425,0.0,0.0,0.0,-0.0081223333254456,60.0,-25.429706573486328,-0.0,-7.157179027217353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85626220703125,0.0,0.0,9.615656017558648e-05,292.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001012563152471,291.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87353515625,0.0,0.0,7.478843326680362e-05,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53143310546875,0.0,0.0,0.0001012577267829,291.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5537109375,0.0,0.0,0.0004803163465112,291.1416015625,294.1499938964844,253.94776916503903,253.2112579345703,261.4222106933594,254.05593872070312,290.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024568802677,8.690617114837096e-09,0.0010245600715279,-0.0218181032687425,0.0,0.0,0.0,-0.0081223333254456,60.0,-25.429706573486328,-0.0,-7.157179027217353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84454345703125,0.0,0.0,9.622034849599004e-05,292.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001013234941638,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616027832031,0.0,0.0,7.483804074581712e-05,290.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238342285156,0.0,0.0,0.0001013248911476,291.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331115722656,0.0,0.0,0.0004806350334547,291.1379089355469,294.1499938964844,253.9117126464844,253.178955078125,261.2862548828125,254.0162506103516,290.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252479696646,8.77001049559567e-09,0.0010252392385154,-0.0220260042697191,0.0,0.0,0.0,-0.0081610297784209,60.0,-25.461078643798828,-0.0,-7.166671878167109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84454345703125,0.0,0.0,9.622034849599004e-05,292.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001013234941638,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616027832031,0.0,0.0,7.483804074581712e-05,290.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238342285156,0.0,0.0,0.0001013248911476,291.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331115722656,0.0,0.0,0.0004806350334547,291.1379089355469,294.1499938964844,253.9117126464844,253.178955078125,261.2862548828125,254.0162506103516,290.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252479696646,8.77001049559567e-09,0.0010252392385154,-0.0220260042697191,0.0,0.0,0.0,-0.0081610297784209,60.0,-25.461078643798828,-0.0,-7.166671878167109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328552246094,0.0,0.0,9.627451800042763e-05,292.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001013805522234,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497009277344,0.0,0.0,7.488017581636086e-05,290.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162353515625,0.0,0.0,0.0001013819346553,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5126647949219,0.0,0.0,0.0004809056990779,291.1340637207031,294.1499938964844,253.8767547607422,253.1476593017578,261.1520690917969,253.97756958007807,290.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258248075842,8.837431231256687e-09,0.0010258159600198,-0.0222025495022535,0.0,0.0,0.0,-0.0081938905641436,60.0,-25.48919486999512,-0.0,-7.174737959303459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328552246094,0.0,0.0,9.627451800042763e-05,292.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001013805522234,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497009277344,0.0,0.0,7.488017581636086e-05,290.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162353515625,0.0,0.0,0.0001013819346553,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5126647949219,0.0,0.0,0.0004809056990779,291.1340637207031,294.1499938964844,253.8767547607422,253.1476593017578,261.1520690917969,253.97756958007807,290.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258248075842,8.837431231256687e-09,0.0010258159600198,-0.0222025495022535,0.0,0.0,0.0,-0.0081938905641436,60.0,-25.48919486999512,-0.0,-7.174737959303459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211669921875,0.0,0.0,9.631906868889928e-05,292.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0001014274894259,291.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377990722656,0.0,0.0,7.491483120247722e-05,290.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50860595703125,0.0,0.0,0.00010142885003,291.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4923095703125,0.0,0.0,0.0004811283142771,291.130126953125,294.1499938964844,253.84298706054688,253.11749267578125,261.01959228515625,253.9400329589844,290.25494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262992000207,8.892876657284887e-09,0.0010262903524562,-0.0223477352410554,0.0,0.0,0.0,-0.0082209147512912,60.0,-25.51396942138672,-0.0,-7.181375138998193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211669921875,0.0,0.0,9.631906868889928e-05,292.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0001014274894259,291.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377990722656,0.0,0.0,7.491483120247722e-05,290.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50860595703125,0.0,0.0,0.00010142885003,291.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4923095703125,0.0,0.0,0.0004811283142771,291.130126953125,294.1499938964844,253.84298706054688,253.11749267578125,261.01959228515625,253.9400329589844,290.25494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262992000207,8.892876657284887e-09,0.0010262903524562,-0.0223477352410554,0.0,0.0,0.0,-0.0082209147512912,60.0,-25.51396942138672,-0.0,-7.181375138998193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153381347656,0.0,0.0,9.633773879613727e-05,292.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0001014471563394,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8318786621094,0.0,0.0,7.492934673791751e-05,290.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047607421875,0.0,0.0,0.0001014485096675,291.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.482177734375,0.0,0.0,0.0004812216211576,291.12811279296875,294.1499938964844,253.8265838623047,253.1028594970703,260.9540405273437,253.9217224121093,290.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026497920975,8.916106075673724e-09,0.0010264890734106,-0.0224085617810487,0.0,0.0,0.0,-0.0082322368398308,60.0,-25.525070190429688,-0.0,-7.184156203265958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095092773437,0.0,0.0,9.635400056140496e-05,292.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0001014642839436,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.825927734375,0.0,0.0,7.494199962820858e-05,290.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009155273437,0.0,0.0,0.0001014656299958,291.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4720764160156,0.0,0.0,0.0004813028790522,291.1260681152344,294.1499938964844,253.8105316162109,253.0885467529297,260.8888854980469,253.9037170410156,290.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266710305586,8.936333451003975e-09,0.0010266620665788,-0.0224615279585123,0.0,0.0,0.0,-0.0082420958206057,60.0,-25.53533744812012,-0.0,-7.186578443452164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978515625,0.0,0.0,9.63792481343262e-05,292.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0001014908848446,291.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8140563964844,0.0,0.0,7.496163016185164e-05,290.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931945800781,0.0,0.0,0.0001014922163449,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45196533203125,0.0,0.0,0.0004814290441572,291.12188720703125,294.1499938964844,253.7794952392578,253.0609436035156,260.7598876953125,253.86871337890625,290.2190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269396007061,8.967730558140374e-09,0.0010269306367263,-0.022543741390109,0.0,0.0,0.0,-0.0082573993131518,60.0,-25.55317687988281,-0.0,-7.190339346152541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978515625,0.0,0.0,9.63792481343262e-05,292.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0001014908848446,291.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8140563964844,0.0,0.0,7.496163016185164e-05,290.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931945800781,0.0,0.0,0.0001014922163449,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45196533203125,0.0,0.0,0.0004814290441572,291.12188720703125,294.1499938964844,253.7794952392578,253.0609436035156,260.7598876953125,253.86871337890625,290.2190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269396007061,8.967730558140374e-09,0.0010269306367263,-0.022543741390109,0.0,0.0,0.0,-0.0082573993131518,60.0,-25.55317687988281,-0.0,-7.190339346152541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862243652344,0.0,0.0,9.639460040489212e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0001015070665744,291.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8022155761719,0.0,0.0,7.497357728425413e-05,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854736328125,0.0,0.0,0.0001015083762467,291.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4319763183594,0.0,0.0,0.000481505820062,291.1176147460937,294.1499938964844,253.75,253.03477478027344,260.6326904296875,253.8351593017578,290.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271029314026,8.986808630595533e-09,0.0010270939674228,-0.0225936975330114,0.0,0.0,0.0,-0.0082666985690593,60.0,-25.56737899780273,-0.0,-7.192625162133481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862243652344,0.0,0.0,9.639460040489212e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0001015070665744,291.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8022155761719,0.0,0.0,7.497357728425413e-05,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854736328125,0.0,0.0,0.0001015083762467,291.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4319763183594,0.0,0.0,0.000481505820062,291.1176147460937,294.1499938964844,253.75,253.03477478027344,260.6326904296875,253.8351593017578,290.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271029314026,8.986808630595533e-09,0.0010270939674228,-0.0225936975330114,0.0,0.0,0.0,-0.0082666985690593,60.0,-25.56737899780273,-0.0,-7.192625162133481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77459716796875,0.0,0.0,9.639333438826724e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,0.0001015057423501,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904052734375,0.0,0.0,7.49725877540186e-05,290.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776916503906,0.0,0.0,0.0001015070447465,291.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4121398925781,0.0,0.0,0.0004814995627384,291.1132202148437,294.1499938964844,253.72149658203125,253.0095367431641,260.5072631835937,253.8030700683593,290.1830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270890779793,8.985185040444321e-09,0.0010270801139995,-0.0225894451141357,0.0,0.0,0.0,-0.0082659069448709,60.0,-25.577299118041992,-0.0,-7.19243118396662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77459716796875,0.0,0.0,9.639333438826724e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,0.0001015057423501,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904052734375,0.0,0.0,7.49725877540186e-05,290.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776916503906,0.0,0.0,0.0001015070447465,291.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4121398925781,0.0,0.0,0.0004814995627384,291.1132202148437,294.1499938964844,253.72149658203125,253.0095367431641,260.5072631835937,253.8030700683593,290.1830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270890779793,8.985185040444321e-09,0.0010270801139995,-0.0225894451141357,0.0,0.0,0.0,-0.0082659069448709,60.0,-25.577299118041992,-0.0,-7.19243118396662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76300048828125,0.0,0.0,9.636897448217496e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0001014801091514,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7785949707031,0.0,0.0,7.495364116039127e-05,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698791503906,0.0,0.0,0.000101481382444,291.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.39239501953125,0.0,0.0,0.0004813779378309,291.10870361328125,294.1499938964844,253.69338989257807,252.9846649169922,260.3836364746094,253.7722625732422,290.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026829238981,8.954800456706382e-09,0.0010268202750012,-0.0225098840892314,0.0,0.0,0.0,-0.0082510979846119,60.0,-25.581348419189453,-0.0,-7.188790362988584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76300048828125,0.0,0.0,9.636897448217496e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0001014801091514,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7785949707031,0.0,0.0,7.495364116039127e-05,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698791503906,0.0,0.0,0.000101481382444,291.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.39239501953125,0.0,0.0,0.0004813779378309,291.10870361328125,294.1499938964844,253.69338989257807,252.9846649169922,260.3836364746094,253.7722625732422,290.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026829238981,8.954800456706382e-09,0.0010268202750012,-0.0225098840892314,0.0,0.0,0.0,-0.0082510979846119,60.0,-25.581348419189453,-0.0,-7.188790362988584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572021484375,0.0,0.0,9.63483689702116e-05,292.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0001014584122458,291.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.772705078125,0.0,0.0,7.493761222576723e-05,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659423828125,0.0,0.0,0.0001014596855384,291.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.382568359375,0.0,0.0,0.0004812750266864,291.1064147949219,294.1499938964844,253.6794891357422,252.9723663330078,260.3225402832031,253.7572784423828,290.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266094468533,8.929114336808652e-09,0.0010266005992889,-0.0224426239728927,0.0,0.0,0.0,-0.0082385782152414,60.0,-25.580949783325195,-0.0,-7.185713712942744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514038085937,0.0,0.0,9.632214641897008e-05,292.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0001014308072626,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668151855469,0.0,0.0,7.491722499253228e-05,290.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620056152344,0.0,0.0,0.0001014320732792,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3727722167969,0.0,0.0,0.0004811440885532,291.1040954589844,294.1499938964844,253.6656951904297,252.96017456054688,260.2618713378906,253.74253845214844,290.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263299336656,8.896435588212626e-09,0.0010263210861012,-0.0223570559173822,0.0,0.0,0.0,-0.0082226507365703,60.0,-25.57901382446289,-0.0,-7.181800754096912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398376464844,0.0,0.0,9.625303937355056e-05,292.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0001013580476865,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550354003906,0.0,0.0,7.48634702176787e-05,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541320800781,0.0,0.0,0.0001013592918752,291.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3533020019531,0.0,0.0,0.000480798917124,291.099365234375,294.1499938964844,253.6384429931641,252.93609619140625,260.141845703125,253.71372985839844,290.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255932575091,8.810316920460082e-09,0.0010255844099447,-0.0221315491944551,0.0,0.0,0.0,-0.008180676959455,60.0,-25.570619583129883,-0.0,-7.171493621171976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398376464844,0.0,0.0,9.625303937355056e-05,292.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0001013580476865,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550354003906,0.0,0.0,7.48634702176787e-05,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541320800781,0.0,0.0,0.0001013592918752,291.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3533020019531,0.0,0.0,0.000480798917124,291.099365234375,294.1499938964844,253.6384429931641,252.93609619140625,260.141845703125,253.71372985839844,290.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255932575091,8.810316920460082e-09,0.0010255844099447,-0.0221315491944551,0.0,0.0,0.0,-0.008180676959455,60.0,-25.570619583129883,-0.0,-7.171493621171976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283020019531,0.0,0.0,9.61612822720781e-05,292.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0001012614375213,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7433166503906,0.0,0.0,7.479210762539878e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462280273437,0.0,0.0,0.0001012626671581,291.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3339233398437,0.0,0.0,0.0004803406773135,291.0945129394531,294.1499938964844,253.61163330078125,252.9124298095703,260.0236511230469,253.6858062744141,290.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246152523905,8.695998587882059e-09,0.0010246066376566,-0.0218321960419416,0.0,0.0,0.0,-0.0081249577924609,60.0,-25.55580711364746,-0.0,-7.157822778935953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283020019531,0.0,0.0,9.61612822720781e-05,292.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0001012614375213,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7433166503906,0.0,0.0,7.479210762539878e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462280273437,0.0,0.0,0.0001012626671581,291.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3339233398437,0.0,0.0,0.0004803406773135,291.0945129394531,294.1499938964844,253.61163330078125,252.9124298095703,260.0236511230469,253.6858062744141,290.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246152523905,8.695998587882059e-09,0.0010246066376566,-0.0218321960419416,0.0,0.0,0.0,-0.0081249577924609,60.0,-25.55580711364746,-0.0,-7.157822778935953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7167663574219,0.0,0.0,9.604667138773948e-05,292.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,0.0001011407657642,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315979003906,0.0,0.0,7.470296259270981e-05,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43829345703125,0.0,0.0,0.0001011419735732,291.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.314697265625,0.0,0.0,0.0004797682340722,291.0895690917969,294.1499938964844,253.58531188964844,252.88922119140625,259.90728759765625,253.6586761474609,290.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233938228338,8.553215025131067e-09,0.0010233853245154,-0.0214582961052656,0.0,0.0,0.0,-0.0080553656443953,60.0,-25.534591674804688,-0.0,-7.140765490021296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7167663574219,0.0,0.0,9.604667138773948e-05,292.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,0.0001011407657642,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315979003906,0.0,0.0,7.470296259270981e-05,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43829345703125,0.0,0.0,0.0001011419735732,291.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.314697265625,0.0,0.0,0.0004797682340722,291.0895690917969,294.1499938964844,253.58531188964844,252.88922119140625,259.90728759765625,253.6586761474609,290.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233938228338,8.553215025131067e-09,0.0010233853245154,-0.0214582961052656,0.0,0.0,0.0,-0.0080553656443953,60.0,-25.534591674804688,-0.0,-7.140765490021296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70526123046875,0.0,0.0,9.590916306478904e-05,292.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0001009959742077,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198791503906,0.0,0.0,7.459601329173893e-05,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302978515625,0.0,0.0,0.0001009971674648,291.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29559326171875,0.0,0.0,0.0004790814127773,291.08453369140625,294.1499938964844,253.5594940185547,252.8664703369141,259.792724609375,253.63235473632807,290.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219283867627,8.381906724252985e-09,0.0010219200048595,-0.0210096891969442,0.0,0.0,0.0,-0.0079718697816133,60.0,-25.50692749023437,-0.0,-7.120328149312628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70526123046875,0.0,0.0,9.590916306478904e-05,292.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0001009959742077,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198791503906,0.0,0.0,7.459601329173893e-05,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302978515625,0.0,0.0,0.0001009971674648,291.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29559326171875,0.0,0.0,0.0004790814127773,291.08453369140625,294.1499938964844,253.5594940185547,252.8664703369141,259.792724609375,253.63235473632807,290.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219283867627,8.381906724252985e-09,0.0010219200048595,-0.0210096891969442,0.0,0.0,0.0,-0.0079718697816133,60.0,-25.50692749023437,-0.0,-7.120328149312628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6994934082031,0.0,0.0,9.583144856151192e-05,292.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.0001009141487884,291.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.71405029296875,0.0,0.0,7.45355719118379e-05,290.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263000488281,0.0,0.0,0.0001009153347695,291.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2861022949219,0.0,0.0,0.0004786932549905,291.0819702148437,294.1499938964844,253.54676818847656,252.8552703857422,259.7361755371094,253.61949157714844,290.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211002081632,8.285102381933031e-09,0.0010210919426754,-0.0207561776041984,0.0,0.0,0.0,-0.0079246871173381,60.0,-25.490541458129883,-0.0,-7.108791777454827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937561035156,0.0,0.0,9.57491502049379e-05,292.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,0.0001008274848572,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7082214355469,0.0,0.0,7.447155803674832e-05,290.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223022460937,0.0,0.0,0.0001008286635624,291.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2766418457031,0.0,0.0,0.0004782821924891,291.0793762207031,294.1499938964844,253.5341796875,252.8441925048828,259.6800537109375,253.6068115234375,290.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202231351286,8.182580835125464e-09,0.001020214986056,-0.020487692207098,0.0,0.0,0.0,-0.0078747179359197,60.0,-25.472795486450195,-0.0,-7.096584653254467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68231201171875,0.0,0.0,9.556754230288789e-05,292.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,0.0001006362581392,291.015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6965637207031,0.0,0.0,7.433030259562656e-05,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142761230469,0.0,0.0,0.0001006374150165,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2578125,0.0,0.0,0.0004773750551976,291.0741271972656,294.1499938964844,253.5094146728516,252.8224334716797,259.56915283203125,253.58204650878903,290.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182877304032,7.956352909843645e-09,0.0010182798141613,-0.0198952294886112,0.0,0.0,0.0,-0.0077644539996981,60.0,-25.432493209838867,-0.0,-7.069684926364064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68231201171875,0.0,0.0,9.556754230288789e-05,292.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,0.0001006362581392,291.015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6965637207031,0.0,0.0,7.433030259562656e-05,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142761230469,0.0,0.0,0.0001006374150165,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2578125,0.0,0.0,0.0004773750551976,291.0741271972656,294.1499938964844,253.5094146728516,252.8224334716797,259.56915283203125,253.58204650878903,290.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182877304032,7.956352909843645e-09,0.0010182798141613,-0.0198952294886112,0.0,0.0,0.0,-0.0077644539996981,60.0,-25.432493209838867,-0.0,-7.069684926364064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
