time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595140,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708679199219,0.0,0.0,9.536724246572704e-05,292.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0001004253499559,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849670410156,0.0,0.0,7.417451706714928e-05,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4062194824219,0.0,0.0,0.0001004264922812,291.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391052246094,0.0,0.0,0.0004763746110256,291.0687866210937,294.1499938964844,253.48521423339844,252.8011779785156,259.4598083496094,253.55796813964844,290.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161532554775,7.706853821787263e-09,0.0010161455720663,-0.0192417949438095,0.0,0.0,0.0,-0.0076428479515016,60.0,-25.38685417175293,-0.0,-7.040076610564938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708679199219,0.0,0.0,9.536724246572704e-05,292.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0001004253499559,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849670410156,0.0,0.0,7.417451706714928e-05,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4062194824219,0.0,0.0,0.0001004264922812,291.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391052246094,0.0,0.0,0.0004763746110256,291.0687866210937,294.1499938964844,253.48521423339844,252.8011779785156,259.4598083496094,253.55796813964844,290.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161532554775,7.706853821787263e-09,0.0010161455720663,-0.0192417949438095,0.0,0.0,0.0,-0.0076428479515016,60.0,-25.38685417175293,-0.0,-7.040076610564938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6594543457031,0.0,0.0,9.515035344520584e-05,292.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0001001969649223,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6733703613281,0.0,0.0,7.400582398986444e-05,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981628417969,0.0,0.0,0.0001001980926957,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.22052001953125,0.0,0.0,0.0004752912791445,291.0633239746094,294.1499938964844,253.46157836914065,252.78048706054688,259.3523254394531,253.53472900390625,290.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138419456779,7.436689042350508e-09,0.0010138346115127,-0.0185342114418745,0.0,0.0,0.0,-0.0075111691839993,60.0,-25.33555793762207,-0.0,-7.008086555515547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6594543457031,0.0,0.0,9.515035344520584e-05,292.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0001001969649223,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6733703613281,0.0,0.0,7.400582398986444e-05,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981628417969,0.0,0.0,0.0001001980926957,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.22052001953125,0.0,0.0,0.0004752912791445,291.0633239746094,294.1499938964844,253.46157836914065,252.78048706054688,259.3523254394531,253.53472900390625,290.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138419456779,7.436689042350508e-09,0.0010138346115127,-0.0185342114418745,0.0,0.0,0.0,-0.0075111691839993,60.0,-25.33555793762207,-0.0,-7.008086555515547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6480712890625,0.0,0.0,9.492125536780804e-05,292.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,9.995573054766282e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.66180419921875,0.0,0.0,7.382763578789309e-05,290.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900451660156,0.0,0.0,9.995683649322018e-05,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2020874023437,0.0,0.0,0.0004741469456348,291.05780029296875,294.1499938964844,253.4385528564453,252.7603454589844,259.2466125488281,253.5122985839844,289.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114005999639,7.151320868814537e-09,0.0010113934986293,-0.017786780372262,0.0,0.0,0.0,-0.007372080348432,60.0,-25.280004501342773,-0.0,-6.974375565960146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6480712890625,0.0,0.0,9.492125536780804e-05,292.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,9.995573054766282e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.66180419921875,0.0,0.0,7.382763578789309e-05,290.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900451660156,0.0,0.0,9.995683649322018e-05,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2020874023437,0.0,0.0,0.0004741469456348,291.05780029296875,294.1499938964844,253.4385528564453,252.7603454589844,259.2466125488281,253.5122985839844,289.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114005999639,7.151320868814537e-09,0.0010113934986293,-0.017786780372262,0.0,0.0,0.0,-0.007372080348432,60.0,-25.280004501342773,-0.0,-6.974375565960146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.64239501953125,0.0,0.0,9.480351582169531e-05,292.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,9.983175550587477e-05,291.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560363769531,0.0,0.0,7.373606786131859e-05,290.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.385986328125,0.0,0.0,9.98328541754745e-05,291.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929016113281,0.0,0.0,0.0004735588736366,291.05499267578125,294.1499938964844,253.42727661132807,252.75048828125,259.1944580078125,253.5013885498047,289.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101459920406,7.004671065402591e-09,0.0010101390071213,-0.0174026656895875,0.0,0.0,0.0,-0.0073006027378141,60.0,-25.250959396362305,-0.0,-6.957083087399951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.63671875,0.0,0.0,9.468488133279608e-05,292.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,9.970683458959684e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502685546875,0.0,0.0,7.364379416685551e-05,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819274902344,0.0,0.0,9.970792598323897e-05,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.18377685546875,0.0,0.0,0.0004729662905447,291.0521545410156,294.1499938964844,253.4161376953125,252.74078369140625,259.1427001953125,253.4906768798828,289.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088818380609,6.856900380824982e-09,0.0010088749695569,-0.0170156080275774,0.0,0.0,0.0,-0.0072285793721675,60.0,-25.221355438232425,-0.0,-6.939679764172979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253662109375,0.0,0.0,9.44470739341341e-05,292.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,9.94564252323471e-05,291.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387634277344,0.0,0.0,7.345883204834536e-05,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.373779296875,0.0,0.0,9.9457502074074e-05,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656188964844,0.0,0.0,0.0004717784468084,291.0464172363281,294.1499938964844,253.3943786621093,252.7218170166016,259.0404968261719,253.46983337402344,289.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100634759292,6.560690213319731e-09,0.001006341073662,-0.0162397157400846,0.0,0.0,0.0,-0.0070842052809894,60.0,-25.161142349243164,-0.0,-6.904860327949791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253662109375,0.0,0.0,9.44470739341341e-05,292.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,9.94564252323471e-05,291.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387634277344,0.0,0.0,7.345883204834536e-05,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.373779296875,0.0,0.0,9.9457502074074e-05,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656188964844,0.0,0.0,0.0004717784468084,291.0464172363281,294.1499938964844,253.3943786621093,252.7218170166016,259.0404968261719,253.46983337402344,289.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100634759292,6.560690213319731e-09,0.001006341073662,-0.0162397157400846,0.0,0.0,0.0,-0.0070842052809894,60.0,-25.161142349243164,-0.0,-6.904860327949791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61407470703125,0.0,0.0,9.421401045983656e-05,292.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.92110071820207e-05,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6272888183594,0.0,0.0,7.327755884034559e-05,290.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656005859375,0.0,0.0,9.921206947183236e-05,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1475524902344,0.0,0.0,0.000470614322694,291.04058837890625,294.1499938964844,253.373275756836,252.7034912109375,258.9399719238281,253.4497528076172,289.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038639884442,6.270388208662325e-09,0.0010038577020168,-0.0154792740941047,0.0,0.0,0.0,-0.0069427113048732,60.0,-25.100801467895508,-0.0,-6.870820357107732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61407470703125,0.0,0.0,9.421401045983656e-05,292.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.92110071820207e-05,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6272888183594,0.0,0.0,7.327755884034559e-05,290.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656005859375,0.0,0.0,9.921206947183236e-05,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1475524902344,0.0,0.0,0.000470614322694,291.04058837890625,294.1499938964844,253.373275756836,252.7034912109375,258.9399719238281,253.4497528076172,289.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038639884442,6.270388208662325e-09,0.0010038577020168,-0.0154792740941047,0.0,0.0,0.0,-0.0069427113048732,60.0,-25.100801467895508,-0.0,-6.870820357107732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.602783203125,0.0,0.0,9.399202099302784e-05,292.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,9.897725249174982e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158447265625,0.0,0.0,7.310490036616102e-05,290.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.357421875,0.0,0.0,9.897830022964628e-05,291.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.129638671875,0.0,0.0,0.0004695054958574,291.0346984863281,294.1499938964844,253.35284423828125,252.685791015625,258.8410949707031,253.430419921875,289.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001498196274,5.993878282595233e-09,0.0010014922590926,-0.0147549342364072,0.0,0.0,0.0,-0.0068079396151006,60.0,-25.0419979095459,-0.0,-6.838475741233196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.602783203125,0.0,0.0,9.399202099302784e-05,292.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,9.897725249174982e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158447265625,0.0,0.0,7.310490036616102e-05,290.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.357421875,0.0,0.0,9.897830022964628e-05,291.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.129638671875,0.0,0.0,0.0004695054958574,291.0346984863281,294.1499938964844,253.35284423828125,252.685791015625,258.8410949707031,253.430419921875,289.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001498196274,5.993878282595233e-09,0.0010014922590926,-0.0147549342364072,0.0,0.0,0.0,-0.0068079396151006,60.0,-25.0419979095459,-0.0,-6.838475741233196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915222167969,0.0,0.0,9.378715913044287e-05,292.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,9.876153490040453e-05,291.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044006347656,0.0,0.0,7.294556417036802e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34918212890625,0.0,0.0,9.876256081042813e-05,291.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.11181640625,0.0,0.0,0.0004684822051785,291.0286865234375,294.1499938964844,253.3331298828125,252.6687469482422,258.74383544921875,253.4117584228516,289.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993150597438,5.738699293544869e-09,0.000999309355393,-0.01408645324409,0.0,0.0,0.0,-0.0066835642792284,60.0,-24.986377716064453,-0.0,-6.808694053006549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915222167969,0.0,0.0,9.378715913044287e-05,292.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,9.876153490040453e-05,291.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044006347656,0.0,0.0,7.294556417036802e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34918212890625,0.0,0.0,9.876256081042813e-05,291.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.11181640625,0.0,0.0,0.0004684822051785,291.0286865234375,294.1499938964844,253.3331298828125,252.6687469482422,258.74383544921875,253.4117584228516,289.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993150597438,5.738699293544869e-09,0.000999309355393,-0.01408645324409,0.0,0.0,0.0,-0.0066835642792284,60.0,-24.986377716064453,-0.0,-6.808694053006549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858764648437,0.0,0.0,9.369337203679606e-05,292.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.86627783277072e-05,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59869384765625,0.0,0.0,7.287261541932821e-05,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450622558594,0.0,0.0,9.86638042377308e-05,291.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029357910156,0.0,0.0,0.0004680137499235,291.025634765625,294.1499938964844,253.32354736328125,252.6604919433593,258.69586181640625,253.40269470214844,289.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983155177906,5.621878962358551e-09,0.0009983099298551,-0.0137804187834262,0.0,0.0,0.0,-0.0066266255453228,60.0,-24.960363388061523,-0.0,-6.795081475274857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58026123046875,0.0,0.0,9.360494004795328e-05,292.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,9.856966062216088e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929870605469,0.0,0.0,7.280383579200134e-05,290.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409423828125,0.0,0.0,9.857067925622688e-05,291.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0941162109375,0.0,0.0,0.0004675720410887,291.0225830078125,294.1499938964844,253.3141326904297,252.65240478515625,258.648193359375,253.39376831054688,289.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973731357604,5.511728407014971e-09,0.0009973676642403,-0.0134918522089719,0.0,0.0,0.0,-0.006572937592864,60.0,-24.935529708862305,-0.0,-6.78225902106533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690002441406,0.0,0.0,9.344943100586534e-05,292.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,9.84059224720113e-05,291.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58160400390625,0.0,0.0,7.268288754858077e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326416015625,0.0,0.0,9.840691927820444e-05,291.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765075683594,0.0,0.0,0.0004667953180614,291.01641845703125,294.1499938964844,253.2958831787109,252.63674926757807,258.55401611328125,253.3763122558593,289.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957158472388,5.318023355016521e-09,0.000995710492134,-0.0129843866452574,0.0,0.0,0.0,-0.0064785247668623,60.0,-24.890443801879883,-0.0,-6.759739079598148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690002441406,0.0,0.0,9.344943100586534e-05,292.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,9.84059224720113e-05,291.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58160400390625,0.0,0.0,7.268288754858077e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326416015625,0.0,0.0,9.840691927820444e-05,291.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765075683594,0.0,0.0,0.0004667953180614,291.01641845703125,294.1499938964844,253.2958831787109,252.63674926757807,258.55401611328125,253.3763122558593,289.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957158472388,5.318023355016521e-09,0.000995710492134,-0.0129843866452574,0.0,0.0,0.0,-0.0064785247668623,60.0,-24.890443801879883,-0.0,-6.759739079598148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577697753906,0.0,0.0,9.33244518819265e-05,292.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,9.827432222664356e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5701904296875,0.0,0.0,7.258568075485528e-05,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243408203125,0.0,0.0,9.827531175687908e-05,291.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0590209960937,0.0,0.0,0.000466171070002,291.0101318359375,294.1499938964844,253.27838134765625,252.621810913086,258.4613647460937,253.359375,289.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943838231265,5.1623394448085955e-09,0.000994378584437,-0.0125765213742852,0.0,0.0,0.0,-0.0064026438631117,60.0,-24.85280990600586,-0.0,-6.74166642511409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577697753906,0.0,0.0,9.33244518819265e-05,292.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,9.827432222664356e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5701904296875,0.0,0.0,7.258568075485528e-05,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243408203125,0.0,0.0,9.827531175687908e-05,291.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0590209960937,0.0,0.0,0.000466171070002,291.0101318359375,294.1499938964844,253.27838134765625,252.621810913086,258.4613647460937,253.359375,289.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943838231265,5.1623394448085955e-09,0.000994378584437,-0.0125765213742852,0.0,0.0,0.0,-0.0064026438631117,60.0,-24.85280990600586,-0.0,-6.74166642511409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465393066406,0.0,0.0,9.323059202870354e-05,292.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,9.817549289437012e-05,291.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588073730469,0.0,0.0,7.251268107211217e-05,290.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31597900390625,0.0,0.0,9.81764678726904e-05,291.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0415954589844,0.0,0.0,0.0004657022946048,291.0037536621094,294.1499938964844,253.26168823242188,252.6076202392578,258.3700561523437,253.3428497314453,289.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933833498507,5.0454151967471725e-09,0.0009933783439919,-0.0122701954096555,0.0,0.0,0.0,-0.0063456539064645,60.0,-24.822208404541016,-0.0,-6.728109269715787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465393066406,0.0,0.0,9.323059202870354e-05,292.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,9.817549289437012e-05,291.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588073730469,0.0,0.0,7.251268107211217e-05,290.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31597900390625,0.0,0.0,9.81764678726904e-05,291.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0415954589844,0.0,0.0,0.0004657022946048,291.0037536621094,294.1499938964844,253.26168823242188,252.6076202392578,258.3700561523437,253.3428497314453,289.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933833498507,5.0454151967471725e-09,0.0009933783439919,-0.0122701954096555,0.0,0.0,0.0,-0.0063456539064645,60.0,-24.822208404541016,-0.0,-6.728109269715787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353088378906,0.0,0.0,9.317005606135352e-05,292.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,9.811175550566986e-05,291.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.54742431640625,0.0,0.0,7.246559835039079e-05,290.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075866699219,0.0,0.0,9.811272320803256e-05,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02423095703125,0.0,0.0,0.0004653999349102,290.99725341796875,294.1499938964844,253.24578857421875,252.5941925048828,258.2803039550781,253.32672119140625,289.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927379433065,4.969991973524657e-09,0.000992733053863,-0.0120725948363542,0.0,0.0,0.0,-0.006308892276138,60.0,-24.800477981567383,-0.0,-6.71937101515141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353088378906,0.0,0.0,9.317005606135352e-05,292.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,9.811175550566986e-05,291.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.54742431640625,0.0,0.0,7.246559835039079e-05,290.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075866699219,0.0,0.0,9.811272320803256e-05,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02423095703125,0.0,0.0,0.0004653999349102,290.99725341796875,294.1499938964844,253.24578857421875,252.5941925048828,258.2803039550781,253.32672119140625,289.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927379433065,4.969991973524657e-09,0.000992733053863,-0.0120725948363542,0.0,0.0,0.0,-0.006308892276138,60.0,-24.800477981567383,-0.0,-6.71937101515141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5296630859375,0.0,0.0,9.315043280366808e-05,292.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,9.809109178604558e-05,291.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417175292969,0.0,0.0,7.245033339131624e-05,290.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033752441406,0.0,0.0,9.809205221245064e-05,291.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155944824219,0.0,0.0,0.0004653019132092,290.9939880371094,294.1499938964844,253.23814392089844,252.5877685546875,258.23590087890625,253.3187713623047,289.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925286285579,4.945531983935325e-09,0.0009925237391144,-0.0120085123926401,0.0,0.0,0.0,-0.0062969699501991,60.0,-24.792236328125,-0.0,-6.71653879180667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240478515625,0.0,0.0,9.313938790000976e-05,292.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,9.807947208173572e-05,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360107421875,0.0,0.0,7.24417477613315e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29913330078125,0.0,0.0,9.80804252321832e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069885253906,0.0,0.0,0.0004652467905543,290.9906921386719,294.1499938964844,253.230712890625,252.58154296875,258.1918334960937,253.3108825683593,289.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924108162522,4.931766106608393e-09,0.0009924059268087,-0.0119724469259381,0.0,0.0,0.0,-0.0062902602367103,60.0,-24.78604316711425,-0.0,-6.714944333907624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5127868652344,0.0,0.0,9.313851478509604e-05,292.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,9.807856258703396e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5246276855469,0.0,0.0,7.244106382131577e-05,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906494140625,0.0,0.0,9.807949390960856e-05,291.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9897766113281,0.0,0.0,0.0004652424540836,290.9840087890625,294.1499938964844,253.2164764404297,252.56968688964844,258.1047058105469,253.2953338623047,289.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924011537805,4.930643004996682e-09,0.000992396264337,-0.0119695048779249,0.0,0.0,0.0,-0.0062897126190364,60.0,-24.779146194458008,-0.0,-6.71481430458698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5127868652344,0.0,0.0,9.313851478509604e-05,292.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,9.807856258703396e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5246276855469,0.0,0.0,7.244106382131577e-05,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906494140625,0.0,0.0,9.807949390960856e-05,291.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9897766113281,0.0,0.0,0.0004652424540836,290.9840087890625,294.1499938964844,253.2164764404297,252.56968688964844,258.1047058105469,253.2953338623047,289.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924011537805,4.930643004996682e-09,0.000992396264337,-0.0119695048779249,0.0,0.0,0.0,-0.0062897126190364,60.0,-24.779146194458008,-0.0,-6.71481430458698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.50152587890625,0.0,0.0,9.31636313907802e-05,292.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,9.810502524487674e-05,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132141113281,0.0,0.0,7.246059976750985e-05,290.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821044921875,0.0,0.0,9.810594929149374e-05,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9726257324219,0.0,0.0,0.0004653679789043,290.97723388671875,294.1499938964844,253.2031097412109,252.55865478515625,258.0188293457031,253.280029296875,289.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926684433594,4.961899779942769e-09,0.0009926635539159,-0.0120513942092657,0.0,0.0,0.0,-0.0063049467280507,60.0,-24.779027938842773,-0.0,-6.718433809282942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.50152587890625,0.0,0.0,9.31636313907802e-05,292.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,9.810502524487674e-05,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132141113281,0.0,0.0,7.246059976750985e-05,290.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821044921875,0.0,0.0,9.810594929149374e-05,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9726257324219,0.0,0.0,0.0004653679789043,290.97723388671875,294.1499938964844,253.2031097412109,252.55865478515625,258.0188293457031,253.280029296875,289.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926684433594,4.961899779942769e-09,0.0009926635539159,-0.0120513942092657,0.0,0.0,0.0,-0.0063049467280507,60.0,-24.779027938842773,-0.0,-6.718433809282942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.490234375,0.0,0.0,9.321103425463662e-05,292.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225830078125,0.0,0.0,9.815494559006764e-05,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50177001953125,0.0,0.0,7.249746704474092e-05,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735290527344,0.0,0.0,9.815585508476944e-05,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555053710937,0.0,0.0,0.0004656047967728,290.9703674316406,294.1499938964844,253.1906280517578,252.5484619140625,257.9342041015625,253.26502990722656,289.72998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931732201948,5.020898807828189e-09,0.000993168214336,-0.0122059658169746,0.0,0.0,0.0,-0.0063337027095258,60.0,-24.784799575805664,-0.0,-6.725268519858218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.490234375,0.0,0.0,9.321103425463662e-05,292.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225830078125,0.0,0.0,9.815494559006764e-05,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50177001953125,0.0,0.0,7.249746704474092e-05,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735290527344,0.0,0.0,9.815585508476944e-05,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555053710937,0.0,0.0,0.0004656047967728,290.9703674316406,294.1499938964844,253.1906280517578,252.5484619140625,257.9342041015625,253.26502990722656,289.72998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931732201948,5.020898807828189e-09,0.000993168214336,-0.0122059658169746,0.0,0.0,0.0,-0.0063337027095258,60.0,-24.784799575805664,-0.0,-6.725268519858218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789123535156,0.0,0.0,9.327656152890997e-05,292.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,9.822395804803818e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49029541015625,0.0,0.0,7.254843512782827e-05,290.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2648620605469,0.0,0.0,9.822486026678234e-05,291.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9384765625,0.0,0.0,0.0004659321566578,290.96337890625,294.1499938964844,253.17906188964844,252.53912353515625,257.8507995605469,253.25035095214844,289.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938711300492,5.102480216123695e-09,0.000993866007775,-0.012419699691236,0.0,0.0,0.0,-0.0063734659925103,60.0,-24.79541206359864,-0.0,-6.734724422585714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789123535156,0.0,0.0,9.327656152890997e-05,292.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,9.822395804803818e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49029541015625,0.0,0.0,7.254843512782827e-05,290.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2648620605469,0.0,0.0,9.822486026678234e-05,291.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9384765625,0.0,0.0,0.0004659321566578,290.96337890625,294.1499938964844,253.17906188964844,252.53912353515625,257.8507995605469,253.25035095214844,289.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938711300492,5.102480216123695e-09,0.000993866007775,-0.012419699691236,0.0,0.0,0.0,-0.0063734659925103,60.0,-24.79541206359864,-0.0,-6.734724422585714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732360839844,0.0,0.0,9.331447654403746e-05,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,9.826388850342482e-05,291.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48455810546875,0.0,0.0,7.257792458403856e-05,290.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605285644531,0.0,0.0,9.826478344621135e-05,291.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9299621582031,0.0,0.0,0.0004661215643864,290.9598388671875,294.1499938964844,253.1736297607422,252.5347900390625,257.8095397949219,253.2431488037109,289.7029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942749748006,5.149684234595497e-09,0.0009942697361111,-0.0125433662906289,0.0,0.0,0.0,-0.0063964729197323,60.0,-24.80214500427246,-0.0,-6.74019844382201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4675598144531,0.0,0.0,9.335562936030328e-05,292.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113830566406,0.0,0.0,9.83072241069749e-05,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47882080078125,0.0,0.0,7.260993152158335e-05,290.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25616455078125,0.0,0.0,9.830811904976144e-05,291.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.92144775390625,0.0,0.0,0.0004663271538447,290.9562683105469,294.1499938964844,253.16842651367188,252.5306701660156,257.76861572265625,253.236083984375,289.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947132784873,5.2009232476279985e-09,0.0009947080397978,-0.0126776052638888,0.0,0.0,0.0,-0.0064214472658932,60.0,-24.809701919555664,-0.0,-6.74614284434938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561767578125,0.0,0.0,9.34437121031806e-05,292.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,9.839999256655574e-05,291.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4673156738281,0.0,0.0,7.26784419384785e-05,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474060058594,0.0,0.0,9.840088023338468e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90447998046875,0.0,0.0,0.0004667672037612,290.9490661621094,294.1499938964844,253.15872192382807,252.5231170654297,257.68756103515625,253.22227478027344,289.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956515859812,5.310597739338618e-09,0.0009956462308764,-0.0129649331793189,0.0,0.0,0.0,-0.0064749023877084,60.0,-24.82636260986328,-0.0,-6.758876480716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
