time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597480,291.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561767578125,0.0,0.0,9.34437121031806e-05,292.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,9.839999256655574e-05,291.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4673156738281,0.0,0.0,7.26784419384785e-05,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474060058594,0.0,0.0,9.840088023338468e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90447998046875,0.0,0.0,0.0004667672037612,290.9490661621094,294.1499938964844,253.15872192382807,252.5231170654297,257.68756103515625,253.22227478027344,289.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956515859812,5.310597739338618e-09,0.0009956462308764,-0.0129649331793189,0.0,0.0,0.0,-0.0064749023877084,60.0,-24.82636260986328,-0.0,-6.758876480716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447937011719,0.0,0.0,9.35359057621099e-05,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,9.84970829449594e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45574951171875,0.0,0.0,7.275014650076628e-05,290.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23858642578125,0.0,0.0,9.849796333583072e-05,291.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88751220703125,0.0,0.0,0.0004672277718782,290.9417724609375,294.1499938964844,253.1499938964844,252.5164794921875,257.6077575683594,253.2091217041016,289.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966336656361,5.425388138746712e-09,0.000996628194116,-0.0132656618952751,0.0,0.0,0.0,-0.0065308520570397,60.0,-24.84420585632324,-0.0,-6.772216920580831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447937011719,0.0,0.0,9.35359057621099e-05,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,9.84970829449594e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45574951171875,0.0,0.0,7.275014650076628e-05,290.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23858642578125,0.0,0.0,9.849796333583072e-05,291.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88751220703125,0.0,0.0,0.0004672277718782,290.9417724609375,294.1499938964844,253.1499938964844,252.5164794921875,257.6077575683594,253.2091217041016,289.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966336656361,5.425388138746712e-09,0.000996628194116,-0.0132656618952751,0.0,0.0,0.0,-0.0065308520570397,60.0,-24.84420585632324,-0.0,-6.772216920580831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.433349609375,0.0,0.0,9.363395656691864e-05,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,9.86003433354199e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441833496094,0.0,0.0,7.282640581252053e-05,290.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297058105469,0.0,0.0,9.860120917437598e-05,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87060546875,0.0,0.0,0.0004677175893448,290.9343566894531,294.1499938964844,253.14453125,252.51251220703125,257.5291442871094,253.1968688964844,289.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976781439036,5.547471371158963e-09,0.0009976725559681,-0.0135854901745915,0.0,0.0,0.0,-0.0065903556533157,60.0,-24.862003326416016,-0.0,-6.786418538240468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.433349609375,0.0,0.0,9.363395656691864e-05,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,9.86003433354199e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441833496094,0.0,0.0,7.282640581252053e-05,290.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297058105469,0.0,0.0,9.860120917437598e-05,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87060546875,0.0,0.0,0.0004677175893448,290.9343566894531,294.1499938964844,253.14453125,252.51251220703125,257.5291442871094,253.1968688964844,289.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976781439036,5.547471371158963e-09,0.0009976725559681,-0.0135854901745915,0.0,0.0,0.0,-0.0065903556533157,60.0,-24.862003326416016,-0.0,-6.786418538240468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.421875,0.0,0.0,9.374338696943596e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878845214844,0.0,0.0,9.871559450402856e-05,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325866699219,0.0,0.0,7.291151996469125e-05,290.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,9.871644579106942e-05,291.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8537292480469,0.0,0.0,0.0004682642756961,290.9268493652344,294.1499938964844,253.14431762695312,252.5127410888672,257.4516906738281,253.1862335205078,289.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998843810521,5.683733927952517e-09,0.0009988382225856,-0.0139424614608287,0.0,0.0,0.0,-0.0066567701287567,60.0,-24.879270553588867,-0.0,-6.802287799700937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.421875,0.0,0.0,9.374338696943596e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878845214844,0.0,0.0,9.871559450402856e-05,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325866699219,0.0,0.0,7.291151996469125e-05,290.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,9.871644579106942e-05,291.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8537292480469,0.0,0.0,0.0004682642756961,290.9268493652344,294.1499938964844,253.14431762695312,252.5127410888672,257.4516906738281,253.1862335205078,289.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998843810521,5.683733927952517e-09,0.0009988382225856,-0.0139424614608287,0.0,0.0,0.0,-0.0066567701287567,60.0,-24.879270553588867,-0.0,-6.802287799700937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161376953125,0.0,0.0,9.380177652928978e-05,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,9.877708362182602e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4267883300781,0.0,0.0,7.295693649211898e-05,290.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,9.877792763290928e-05,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453063964844,0.0,0.0,0.0004685559542849,290.92303466796875,294.1499938964844,253.1460723876953,252.51434326171875,257.4134826660156,253.18185424804688,289.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994658175855,5.7564379929431206e-09,0.0009994599968194,-0.0141329243779182,0.0,0.0,0.0,-0.0066922060213983,60.0,-24.88766288757324,-0.0,-6.810762442910345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.410400390625,0.0,0.0,9.386292367707938e-05,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,9.884147584671156e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42095947265625,0.0,0.0,7.300449215108529e-05,290.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,9.88423198577948e-05,291.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368530273437,0.0,0.0,0.0004688613989856,290.9192199707031,294.1499938964844,253.1490173339844,252.5168609619141,257.37567138671875,253.1782989501953,289.60400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001172777265,5.832577087971913e-09,0.0010001113405451,-0.014332384802401,0.0,0.0,0.0,-0.006729316432029,60.0,-24.895875930786133,-0.0,-6.819642806021875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988647460937,0.0,0.0,9.39908713917248e-05,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,9.89762193057686e-05,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093017578125,0.0,0.0,7.310400542337447e-05,290.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.897705604089424e-05,291.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8200378417969,0.0,0.0,0.0004695005773101,290.9114685058594,294.1499938964844,253.15821838378903,252.5245819091797,257.3009033203125,253.1731414794922,289.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014802683144,5.99190164152219e-09,0.001001474331133,-0.0147497579455375,0.0,0.0,0.0,-0.0068069719709455,60.0,-24.91179656982422,-0.0,-6.838244814844074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988647460937,0.0,0.0,9.39908713917248e-05,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,9.89762193057686e-05,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093017578125,0.0,0.0,7.310400542337447e-05,290.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.897705604089424e-05,291.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8200378417969,0.0,0.0,0.0004695005773101,290.9114685058594,294.1499938964844,253.15821838378903,252.5245819091797,257.3009033203125,253.1731414794922,289.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014802683144,5.99190164152219e-09,0.001001474331133,-0.0147497579455375,0.0,0.0,0.0,-0.0068069719709455,60.0,-24.91179656982422,-0.0,-6.838244814844074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38726806640625,0.0,0.0,9.412429790245368e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,9.91167253232561e-05,291.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975830078125,0.0,0.0,7.320778240682557e-05,290.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.911755478242412e-05,291.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80322265625,0.0,0.0,0.0004701670841313,290.90362548828125,294.1499938964844,253.17156982421875,252.5355682373047,257.2276306152344,253.1716461181641,289.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029016993939,6.158043408532876e-09,0.0010028955293819,-0.0151849817484617,0.0,0.0,0.0,-0.0068879495374858,60.0,-24.9265193939209,-0.0,-6.857669632154284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38726806640625,0.0,0.0,9.412429790245368e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,9.91167253232561e-05,291.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975830078125,0.0,0.0,7.320778240682557e-05,290.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.911755478242412e-05,291.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80322265625,0.0,0.0,0.0004701670841313,290.90362548828125,294.1499938964844,253.17156982421875,252.5355682373047,257.2276306152344,253.1716461181641,289.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029016993939,6.158043408532876e-09,0.0010028955293819,-0.0151849817484617,0.0,0.0,0.0,-0.0068879495374858,60.0,-24.9265193939209,-0.0,-6.857669632154284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37567138671875,0.0,0.0,9.425989992450924e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,9.92595378193073e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858642578125,0.0,0.0,7.331325468840078e-05,290.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,9.926035272656009e-05,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864074707031,0.0,0.0,0.0004708445048891,290.89569091796875,294.1499938964844,253.1886749267578,252.54953002929688,257.1557312011719,253.1737670898437,289.5501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043462971225,6.3269021133294245e-09,0.0010043400106951,-0.0156273152679204,0.0,0.0,0.0,-0.0069702519103884,60.0,-24.9395809173584,-0.0,-6.87744048377681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37567138671875,0.0,0.0,9.425989992450924e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,9.92595378193073e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858642578125,0.0,0.0,7.331325468840078e-05,290.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,9.926035272656009e-05,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864074707031,0.0,0.0,0.0004708445048891,290.89569091796875,294.1499938964844,253.1886749267578,252.54953002929688,257.1557312011719,253.1737670898437,289.5501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043462971225,6.3269021133294245e-09,0.0010043400106951,-0.0156273152679204,0.0,0.0,0.0,-0.0069702519103884,60.0,-24.9395809173584,-0.0,-6.87744048377681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.364013671875,0.0,0.0,9.43933700909838e-05,292.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,9.940009476849808e-05,291.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.37408447265625,0.0,0.0,7.341706805163994e-05,290.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.940090239979328e-05,291.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696228027344,0.0,0.0,0.000471511244541,290.8876342773437,294.1499938964844,253.2091827392578,252.566162109375,257.0854187011719,253.1800079345703,289.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057683102786,6.4931056087402794e-09,0.0010057617910206,-0.0160626843571662,0.0,0.0,0.0,-0.0070512602105736,60.0,-24.95004653930664,-0.0,-6.896928539390501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.364013671875,0.0,0.0,9.43933700909838e-05,292.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,9.940009476849808e-05,291.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.37408447265625,0.0,0.0,7.341706805163994e-05,290.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.940090239979328e-05,291.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696228027344,0.0,0.0,0.000471511244541,290.8876342773437,294.1499938964844,253.2091827392578,252.566162109375,257.0854187011719,253.1800079345703,289.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057683102786,6.4931056087402794e-09,0.0010057617910206,-0.0160626843571662,0.0,0.0,0.0,-0.0070512602105736,60.0,-24.95004653930664,-0.0,-6.896928539390501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581848144531,0.0,0.0,9.445788600714876e-05,292.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,9.946803766069934e-05,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681640625,0.0,0.0,7.346724305534735e-05,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.94688380160369e-05,291.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7612609863281,0.0,0.0,0.0004718335403595,290.883544921875,294.1499938964844,253.2205810546875,252.57537841796875,257.0509033203125,253.1846923828125,289.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064556263387,6.573439570445316e-09,0.0010064489906653,-0.0162731148302555,0.0,0.0,0.0,-0.0070904148742556,60.0,-24.95401954650879,-0.0,-6.906357441494039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523254394531,0.0,0.0,9.452044469071552e-05,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,9.953391418093815e-05,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622436523437,0.0,0.0,7.35158973839134e-05,290.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,9.953471453627571e-05,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528686523437,0.0,0.0,0.0004721460572909,290.87945556640625,294.1499938964844,253.23269653320312,252.58514404296875,257.0167236328125,253.19029235839844,289.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071221040561,6.651339035101955e-09,0.0010071154683828,-0.0164771657437086,0.0,0.0,0.0,-0.0071283834986388,60.0,-24.95713424682617,-0.0,-6.91550710030242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406066894531,0.0,0.0,9.463676542509349e-05,292.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,9.965641220333056e-05,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35040283203125,0.0,0.0,7.360636664088815e-05,290.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,9.965720528271048e-05,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73614501953125,0.0,0.0,0.000472727115266,290.8711853027344,294.1499938964844,253.25885009765625,252.60617065429688,256.9495849609375,253.20428466796875,289.496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083612287417,6.796179619072973e-09,0.001008354476653,-0.0168565604835748,0.0,0.0,0.0,-0.0071989791467785,60.0,-24.960092544555664,-0.0,-6.932535256964911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406066894531,0.0,0.0,9.463676542509349e-05,292.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,9.965641220333056e-05,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35040283203125,0.0,0.0,7.360636664088815e-05,290.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,9.965720528271048e-05,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73614501953125,0.0,0.0,0.000472727115266,290.8711853027344,294.1499938964844,253.25885009765625,252.60617065429688,256.9495849609375,253.20428466796875,289.496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083612287417,6.796179619072973e-09,0.001008354476653,-0.0168565604835748,0.0,0.0,0.0,-0.0071989791467785,60.0,-24.960092544555664,-0.0,-6.932535256964911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288269042969,0.0,0.0,9.473833051742986e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,9.976336878025904e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385009765625,0.0,0.0,7.368536171270534e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.976415458368136e-05,291.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193908691406,0.0,0.0,0.0004732344823423,290.86279296875,294.1499938964844,253.28726196289065,252.62893676757807,256.88409423828125,253.221923828125,289.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094431927427,6.922644235629605e-09,0.0010094363242387,-0.0171878132969141,0.0,0.0,0.0,-0.0072606187313795,60.0,-24.95786476135254,-0.0,-6.947419706193615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288269042969,0.0,0.0,9.473833051742986e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,9.976336878025904e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385009765625,0.0,0.0,7.368536171270534e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.976415458368136e-05,291.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193908691406,0.0,0.0,0.0004732344823423,290.86279296875,294.1499938964844,253.28726196289065,252.62893676757807,256.88409423828125,253.221923828125,289.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094431927427,6.922644235629605e-09,0.0010094363242387,-0.0171878132969141,0.0,0.0,0.0,-0.0072606187313795,60.0,-24.95786476135254,-0.0,-6.947419706193615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170166015625,0.0,0.0,9.482224413659424e-05,292.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,9.985174983739852e-05,291.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265686035156,0.0,0.0,7.375063432846218e-05,290.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.985252108890565e-05,291.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70269775390625,0.0,0.0,0.0004736536939162,290.85430908203125,294.1499938964844,253.3175506591797,252.65313720703125,256.8202209472656,253.2427520751953,289.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010337145999,7.027131321279967e-09,0.0010103301610797,-0.017461497336626,0.0,0.0,0.0,-0.0073115462437272,60.0,-24.94999122619629,-0.0,-6.95972985909066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170166015625,0.0,0.0,9.482224413659424e-05,292.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,9.985174983739852e-05,291.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265686035156,0.0,0.0,7.375063432846218e-05,290.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.985252108890565e-05,291.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70269775390625,0.0,0.0,0.0004736536939162,290.85430908203125,294.1499938964844,253.3175506591797,252.65313720703125,256.8202209472656,253.2427520751953,289.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010337145999,7.027131321279967e-09,0.0010103301610797,-0.017461497336626,0.0,0.0,0.0,-0.0073115462437272,60.0,-24.94999122619629,-0.0,-6.95972985909066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30517578125,0.0,0.0,9.488674550084396e-05,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,9.991967817768456e-05,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146057128906,0.0,0.0,7.380080205621198e-05,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.992044215323403e-05,291.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6860046386719,0.0,0.0,0.0004739759606309,290.845703125,294.1499938964844,253.34933471679688,252.678451538086,256.7579650878906,253.26638793945312,289.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110243456438,7.107440413989252e-09,0.0010110172443091,-0.0176718477159738,0.0,0.0,0.0,-0.007350689265877,60.0,-24.93613624572754,-0.0,-6.969199262130132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30517578125,0.0,0.0,9.488674550084396e-05,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,9.991967817768456e-05,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146057128906,0.0,0.0,7.380080205621198e-05,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.992044215323403e-05,291.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6860046386719,0.0,0.0,0.0004739759606309,290.845703125,294.1499938964844,253.34933471679688,252.678451538086,256.7579650878906,253.26638793945312,289.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110243456438,7.107440413989252e-09,0.0010110172443091,-0.0176718477159738,0.0,0.0,0.0,-0.007350689265877,60.0,-24.93613624572754,-0.0,-6.969199262130132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992248535156,0.0,0.0,9.491127275396138e-05,292.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188842773437,0.0,0.0,9.994551510317252e-05,291.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086242675781,0.0,0.0,7.381987961707637e-05,290.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.99462718027644e-05,291.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776733398437,0.0,0.0,0.0004740984877571,290.84136962890625,294.1499938964844,253.36569213867188,252.69143676757807,256.7274780273437,253.2792053222656,289.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112855816259,7.137974655790913e-09,0.0010112784802913,-0.0177518241107463,0.0,0.0,0.0,-0.0073655718006193,60.0,-24.926721572875977,-0.0,-6.9728010032577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933044433594,0.0,0.0,9.493157267570496e-05,292.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91534423828125,0.0,0.0,9.996689186664298e-05,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026123046875,0.0,0.0,7.383566844509915e-05,290.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.996764856623486e-05,291.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693725585937,0.0,0.0,0.0004741998855024,290.8370056152344,294.1499938964844,253.3822631835937,252.7045745849609,256.6973876953125,253.2925262451172,289.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115018812939,7.163241555474542e-09,0.0010114946635439,-0.0178180038928985,0.0,0.0,0.0,-0.0073778871446847,60.0,-24.91602325439453,-0.0,-6.97578244057695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814025878906,0.0,0.0,9.495815902482718e-05,292.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,9.999489702749996e-05,291.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29058837890625,0.0,0.0,7.385634671663865e-05,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,9.999563917517662e-05,291.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527404785156,0.0,0.0,0.0004743327153846,290.8282165527344,294.1499938964844,253.4159393310547,252.7312164306641,256.6384582519531,253.3206024169922,289.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117848869413,7.1963270897867915e-09,0.0010117776691913,-0.0179046615958213,0.0,0.0,0.0,-0.0073940129950642,60.0,-24.890365600585938,-0.0,-6.979686872909951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814025878906,0.0,0.0,9.495815902482718e-05,292.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,9.999489702749996e-05,291.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29058837890625,0.0,0.0,7.385634671663865e-05,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,9.999563917517662e-05,291.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527404785156,0.0,0.0,0.0004743327153846,290.8282165527344,294.1499938964844,253.4159393310547,252.7312164306641,256.6384582519531,253.3206024169922,289.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117848869413,7.1963270897867915e-09,0.0010117776691913,-0.0179046615958213,0.0,0.0,0.0,-0.0073940129950642,60.0,-24.890365600585938,-0.0,-6.979686872909951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694702148437,0.0,0.0,9.496831626165658e-05,292.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,0.0001000055999611,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785339355469,0.0,0.0,7.386424840660766e-05,290.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,0.0001000063348328,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,0.0004743835306726,290.8193359375,294.1499938964844,253.4499969482422,252.758056640625,256.5811767578125,253.35025024414065,289.3888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118930367752,7.208956542825717e-09,0.0010118858190253,-0.0179377421736717,0.0,0.0,0.0,-0.0074001690372824,60.0,-24.859664916992188,-0.0,-6.981177591569576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694702148437,0.0,0.0,9.496831626165658e-05,292.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,0.0001000055999611,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785339355469,0.0,0.0,7.386424840660766e-05,290.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,0.0001000063348328,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,0.0004743835306726,290.8193359375,294.1499938964844,253.4499969482422,252.758056640625,256.5811767578125,253.35025024414065,289.3888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118930367752,7.208956542825717e-09,0.0010118858190253,-0.0179377421736717,0.0,0.0,0.0,-0.0074001690372824,60.0,-24.859664916992188,-0.0,-6.981177591569576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25750732421875,0.0,0.0,9.496807615505531e-05,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,0.0001000053525785,291.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664794921875,0.0,0.0,7.386405923170969e-05,290.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0001000060801743,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195678710937,0.0,0.0,0.0004743823374155,290.8103332519531,294.1499938964844,253.4840545654297,252.7848052978516,256.5256042480469,253.38107299804688,289.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118902428075,7.208628360899638e-09,0.0010118830250576,-0.0179368816316127,0.0,0.0,0.0,-0.0074000093154609,60.0,-24.825172424316406,-0.0,-6.98113851171911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25750732421875,0.0,0.0,9.496807615505531e-05,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,0.0001000053525785,291.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664794921875,0.0,0.0,7.386405923170969e-05,290.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0001000060801743,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195678710937,0.0,0.0,0.0004743823374155,290.8103332519531,294.1499938964844,253.4840545654297,252.7848052978516,256.5256042480469,253.38107299804688,289.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118902428075,7.208628360899638e-09,0.0010118830250576,-0.0179368816316127,0.0,0.0,0.0,-0.0074000093154609,60.0,-24.825172424316406,-0.0,-6.98113851171911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454833984375,0.0,0.0,9.500732994638383e-05,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,0.0001000467018457,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543640136719,0.0,0.0,7.38945891498588e-05,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,0.0001000474148895,291.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.60302734375,0.0,0.0,0.000474578468129,290.80126953125,294.1499938964844,253.51773071289065,252.8111572265625,256.4716186523437,253.4127655029297,289.3529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123080573976,7.257494605283908e-09,0.0010123008396476,-0.0180648732930421,0.0,0.0,0.0,-0.0074238260276615,60.0,-24.794734954833984,-0.0,-6.986908829276217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454833984375,0.0,0.0,9.500732994638383e-05,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,0.0001000467018457,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543640136719,0.0,0.0,7.38945891498588e-05,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,0.0001000474148895,291.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.60302734375,0.0,0.0,0.000474578468129,290.80126953125,294.1499938964844,253.51773071289065,252.8111572265625,256.4716186523437,253.4127655029297,289.3529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123080573976,7.257494605283908e-09,0.0010123008396476,-0.0180648732930421,0.0,0.0,0.0,-0.0074238260276615,60.0,-24.794734954833984,-0.0,-6.986908829276217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.239501953125,0.0,0.0,9.503024921286853e-05,292.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,0.0001000708361971,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.248291015625,0.0,0.0,7.391241524601355e-05,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,0.0001000715492409,291.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5947570800781,0.0,0.0,0.000474692962598,290.79669189453125,294.1499938964844,253.5343170166016,252.82408142089844,256.4451904296875,253.4288787841797,289.34405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125521803274,7.286024228392307e-09,0.0010125449625775,-0.0181395970284938,0.0,0.0,0.0,-0.0074377316050231,60.0,-24.78216552734375,-0.0,-6.990278222929194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,9.503868204774336e-05,292.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,0.0001000797201413,291.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2422180175781,0.0,0.0,7.391897088382393e-05,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,0.0001000804331852,291.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58648681640625,0.0,0.0,0.0004747351049445,290.7920837402344,294.1499938964844,253.5506591796875,252.8367919921875,256.4191589355469,253.445053100586,289.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126421693712,7.296518944599484e-09,0.0010126348352059,-0.018167084082961,0.0,0.0,0.0,-0.0074428473599255,60.0,-24.768695831298828,-0.0,-6.991518120003094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
