time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599820,290.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,9.500501619186252e-05,292.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,0.0001000442789518,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,7.38927919883281e-05,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0001000449774437,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57000732421875,0.0,0.0,0.000474566972116,290.7828063964844,294.1499938964844,253.5824584960937,252.8614501953125,256.36822509765625,253.47726440429688,289.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122833773493,7.254564060588109e-09,0.0010122761595994,-0.0180571973323822,0.0,0.0,0.0,-0.0074223992414772,60.0,-24.732887268066406,-0.0,-6.986562794963902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,9.500501619186252e-05,292.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,0.0001000442789518,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,7.38927919883281e-05,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0001000449774437,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57000732421875,0.0,0.0,0.000474566972116,290.7828063964844,294.1499938964844,253.5824584960937,252.8614501953125,256.36822509765625,253.47726440429688,289.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122833773493,7.254564060588109e-09,0.0010122761595994,-0.0180571973323822,0.0,0.0,0.0,-0.0074223992414772,60.0,-24.732887268066406,-0.0,-6.986562794963902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,9.49183086049743e-05,292.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633728027344,0.0,0.0,9.995297295972704e-05,291.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,7.382534386124462e-05,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,9.99536641757004e-05,291.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5535583496094,0.0,0.0,0.0004741338780149,290.7734680175781,294.1499938964844,253.6127471923828,252.88479614257807,256.3188171386719,253.5087432861328,289.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101135938894,7.146548686165488e-09,0.0010113522876054,-0.0177742801606655,0.0,0.0,0.0,-0.0073697525076568,60.0,-24.6838436126709,-0.0,-6.973812105570687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,9.49183086049743e-05,292.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633728027344,0.0,0.0,9.995297295972704e-05,291.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,7.382534386124462e-05,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,9.99536641757004e-05,291.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5535583496094,0.0,0.0,0.0004741338780149,290.7734680175781,294.1499938964844,253.6127471923828,252.88479614257807,256.3188171386719,253.5087432861328,289.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101135938894,7.146548686165488e-09,0.0010113522876054,-0.0177742801606655,0.0,0.0,0.0,-0.0073697525076568,60.0,-24.6838436126709,-0.0,-6.973812105570687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.481373854214326e-05,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,9.98428658931516e-05,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,7.374401320703328e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,9.984354255720972e-05,291.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5371398925781,0.0,0.0,0.0004736115515697,290.7640380859375,294.1499938964844,253.6411590576172,252.90655517578125,256.2707824707031,253.5391540527344,289.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102450614795,7.0162915477567375e-09,0.0010102379601448,-0.0174331031739711,0.0,0.0,0.0,-0.0073062651790678,60.0,-24.627182006835938,-0.0,-6.958452303251762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.481373854214326e-05,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,9.98428658931516e-05,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,7.374401320703328e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,9.984354255720972e-05,291.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5371398925781,0.0,0.0,0.0004736115515697,290.7640380859375,294.1499938964844,253.6411590576172,252.90655517578125,256.2707824707031,253.5391540527344,289.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102450614795,7.0162915477567375e-09,0.0010102379601448,-0.0174331031739711,0.0,0.0,0.0,-0.0073062651790678,60.0,-24.627182006835938,-0.0,-6.958452303251762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,9.471594239585102e-05,292.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,9.973988926503809e-05,291.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,7.366795762209222e-05,290.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,9.97405659290962e-05,291.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207824707031,0.0,0.0,0.0004731231019832,290.7545166015625,294.1499938964844,253.66729736328125,252.9264373779297,256.2242126464844,253.56814575195312,289.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092027951031,6.8944747688703956e-09,0.0010091959265992,-0.0171140283346176,0.0,0.0,0.0,-0.0072468910366296,60.0,-24.57032012939453,-0.0,-6.944102892703087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,9.471594239585102e-05,292.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,9.973988926503809e-05,291.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,7.366795762209222e-05,290.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,9.97405659290962e-05,291.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207824707031,0.0,0.0,0.0004731231019832,290.7545166015625,294.1499938964844,253.66729736328125,252.9264373779297,256.2242126464844,253.56814575195312,289.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092027951031,6.8944747688703956e-09,0.0010091959265992,-0.0171140283346176,0.0,0.0,0.0,-0.0072468910366296,60.0,-24.57032012939453,-0.0,-6.944102892703087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.466984920436516e-05,292.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438720703125,0.0,0.0,9.969135862775148e-05,291.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,7.363210170296952e-05,290.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,9.969202073989436e-05,291.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126037597656,0.0,0.0,0.0004728928615804,290.7497253417969,294.1499938964844,253.67941284179688,252.93556213378903,256.201416015625,253.58209228515625,289.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008711522445,6.837056698572041e-09,0.0010087047703564,-0.0169636309146881,0.0,0.0,0.0,-0.007218905724585,60.0,-24.54288673400879,-0.0,-6.937344210200537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,9.462618618272244e-05,292.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83990478515625,0.0,0.0,9.964537457562984e-05,291.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,7.359813753282651e-05,290.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,9.964603668777272e-05,291.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.50445556640625,0.0,0.0,0.000472674757475,290.74493408203125,294.1499938964844,253.69081115722656,252.94412231445312,256.178955078125,253.5956115722656,289.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082462104037,6.782661543525137e-09,0.0010082393418997,-0.0168211497366428,0.0,0.0,0.0,-0.0071923928335309,60.0,-24.516450881958008,-0.0,-6.93094506232228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,9.45456704357639e-05,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.0,0.0,9.956060239346698e-05,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,7.353552064159885e-05,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,9.956124995369464e-05,291.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881591796875,0.0,0.0,0.0004722726298496,290.7352600097656,294.1499938964844,253.71131896972656,252.95933532714844,256.1348571777344,253.62136840820312,289.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073881130665,6.682366215926549e-09,0.0010073813609778,-0.0165584366768598,0.0,0.0,0.0,-0.0071435086429119,60.0,-24.46662330627441,-0.0,-6.919152895079608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,9.45456704357639e-05,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.0,0.0,9.956060239346698e-05,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,7.353552064159885e-05,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,9.956124995369464e-05,291.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881591796875,0.0,0.0,0.0004722726298496,290.7352600097656,294.1499938964844,253.71131896972656,252.95933532714844,256.1348571777344,253.62136840820312,289.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073881130665,6.682366215926549e-09,0.0010073813609778,-0.0165584366768598,0.0,0.0,0.0,-0.0071435086429119,60.0,-24.46662330627441,-0.0,-6.919152895079608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.447574120713398e-05,292.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238525390625,0.0,0.0,9.948696970241144e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,7.348112558247522e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,9.948760998668148e-05,291.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718933105469,0.0,0.0,0.0004719233256764,290.7254943847656,294.1499938964844,253.7284240722656,252.97178649902344,256.0920104980469,253.6448516845703,289.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066428221762,6.595252344254732e-09,0.0010066361865028,-0.0163302514702081,0.0,0.0,0.0,-0.0071010491810739,60.0,-24.421968460083008,-0.0,-6.908918948056454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.447574120713398e-05,292.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238525390625,0.0,0.0,9.948696970241144e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,7.348112558247522e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,9.948760998668148e-05,291.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718933105469,0.0,0.0,0.0004719233256764,290.7254943847656,294.1499938964844,253.7284240722656,252.97178649902344,256.0920104980469,253.6448516845703,289.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066428221762,6.595252344254732e-09,0.0010066361865028,-0.0163302514702081,0.0,0.0,0.0,-0.0071010491810739,60.0,-24.421968460083008,-0.0,-6.908918948056454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.441596921533346e-05,292.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,9.942403994500636e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,7.343464676523581e-05,290.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,9.94246729533188e-05,291.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556884765625,0.0,0.0,0.0004716248367913,290.7156677246094,294.1499938964844,253.7417755126953,252.9811553955078,256.0501708984375,253.6661376953125,289.1921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060056811198,6.52079590324206e-09,0.0010059991618618,-0.0161352176219224,0.0,0.0,0.0,-0.0070647587999701,60.0,-24.38207626342773,-0.0,-6.900177851321132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.441596921533346e-05,292.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,9.942403994500636e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,7.343464676523581e-05,290.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,9.94246729533188e-05,291.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556884765625,0.0,0.0,0.0004716248367913,290.7156677246094,294.1499938964844,253.7417755126953,252.9811553955078,256.0501708984375,253.6661376953125,289.1921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060056811198,6.52079590324206e-09,0.0010059991618618,-0.0161352176219224,0.0,0.0,0.0,-0.0070647587999701,60.0,-24.38207626342773,-0.0,-6.900177851321132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.43681807257235e-05,292.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,9.937371942214668e-05,291.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,7.339747389778495e-05,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,9.93743451545015e-05,291.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4394836425781,0.0,0.0,0.0004713861271739,290.70574951171875,294.1499938964844,253.75099182128903,252.9871826171875,256.0092468261719,253.6848907470703,289.1743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054963640868,6.4612564187882535e-09,0.0010054898448288,-0.015979254618287,0.0,0.0,0.0,-0.0070357387885451,60.0,-24.347740173339844,-0.0,-6.89319179514314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.43681807257235e-05,292.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,9.937371942214668e-05,291.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,7.339747389778495e-05,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,9.93743451545015e-05,291.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4394836425781,0.0,0.0,0.0004713861271739,290.70574951171875,294.1499938964844,253.75099182128903,252.9871826171875,256.0092468261719,253.6848907470703,289.1743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054963640868,6.4612564187882535e-09,0.0010054898448288,-0.015979254618287,0.0,0.0,0.0,-0.0070357387885451,60.0,-24.347740173339844,-0.0,-6.89319179514314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.4348841230385e-05,292.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,9.935335401678458e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,7.338242721743882e-05,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,9.93539797491394e-05,291.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.431396484375,0.0,0.0,0.0004712895315606,290.7007751464844,294.1499938964844,253.75392150878903,252.9888458251953,255.98915100097656,253.6930694580078,289.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052900761365,6.437157029637319e-09,0.0010052836732938,-0.0159161258488893,0.0,0.0,0.0,-0.0070239924825727,60.0,-24.33307266235352,-0.0,-6.890365256140285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.433289233129472e-05,292.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992248535156,0.0,0.0,9.933656838256866e-05,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,7.337002898566425e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,9.933718683896586e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233093261719,0.0,0.0,0.0004712099034804,290.6957702636719,294.1499938964844,253.75567626953125,252.98956298828125,255.96925354003903,253.700439453125,289.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051201097667,6.417287146120998e-09,0.001005113706924,-0.0158640779554843,0.0,0.0,0.0,-0.0070143076591193,60.0,-24.319963455200195,-0.0,-6.888034675966992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.431122452951968e-05,292.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908630371094,0.0,0.0,9.931375097949058e-05,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,7.335317059187219e-05,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,9.931436215993016e-05,291.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071655273437,0.0,0.0,0.000471101666335,290.6856994628906,294.1499938964844,253.75547790527344,252.9879913330078,255.92996215820312,253.712890625,289.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048889089375,6.390274531753448e-09,0.0010048825060948,-0.0157933179289102,0.0,0.0,0.0,-0.007001141551882,60.0,-24.29837226867676,-0.0,-6.884867786993709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.431122452951968e-05,292.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908630371094,0.0,0.0,9.931375097949058e-05,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,7.335317059187219e-05,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,9.931436215993016e-05,291.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071655273437,0.0,0.0,0.000471101666335,290.6856994628906,294.1499938964844,253.75547790527344,252.9879913330078,255.92996215820312,253.712890625,289.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048889089375,6.390274531753448e-09,0.0010048825060948,-0.0157933179289102,0.0,0.0,0.0,-0.007001141551882,60.0,-24.29837226867676,-0.0,-6.884867786993709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.430350473849104e-05,292.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78240966796875,0.0,0.0,9.930562373483554e-05,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,7.334716792684048e-05,290.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,9.930622763931753e-05,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910522460937,0.0,0.0,0.0004710631328634,290.675537109375,294.1499938964844,253.75,252.982177734375,255.891342163086,253.7215118408203,289.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048064868897,6.380640016345751e-09,0.001004800084047,-0.0157680809497833,0.0,0.0,0.0,-0.0069964453577995,60.0,-24.28414726257324,-0.0,-6.88373802404385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.430350473849104e-05,292.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78240966796875,0.0,0.0,9.930562373483554e-05,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,7.334716792684048e-05,290.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,9.930622763931753e-05,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910522460937,0.0,0.0,0.0004710631328634,290.675537109375,294.1499938964844,253.75,252.982177734375,255.891342163086,253.7215118408203,289.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048064868897,6.380640016345751e-09,0.001004800084047,-0.0157680809497833,0.0,0.0,0.0,-0.0069964453577995,60.0,-24.28414726257324,-0.0,-6.88373802404385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,9.428796329302712e-05,292.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738952636719,0.0,0.0,9.928927465807648e-05,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,7.333508256124333e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,9.928987128660084e-05,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749389648437,0.0,0.0,0.0004709855711553,290.6653137207031,294.1499938964844,253.74127197265625,252.97373962402344,255.85324096679688,253.7265625,289.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046408278867,6.36127150954735e-09,0.0010046345414593,-0.0157173462212085,0.0,0.0,0.0,-0.0069870054721832,60.0,-24.273447036743164,-0.0,-6.881467840003097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,9.428796329302712e-05,292.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738952636719,0.0,0.0,9.928927465807648e-05,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,7.333508256124333e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,9.928987128660084e-05,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749389648437,0.0,0.0,0.0004709855711553,290.6653137207031,294.1499938964844,253.74127197265625,252.97373962402344,255.85324096679688,253.7265625,289.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046408278867,6.36127150954735e-09,0.0010046345414593,-0.0157173462212085,0.0,0.0,0.0,-0.0069870054721832,60.0,-24.273447036743164,-0.0,-6.881467840003097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,9.421889262739568e-05,292.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652893066406,0.0,0.0,9.921654418576507e-05,290.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,7.32813568902202e-05,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,9.921713353833184e-05,291.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588562011719,0.0,0.0,0.0004706405452452,290.6549987792969,294.1499938964844,253.7315826416016,252.9644775390625,255.815673828125,253.72833251953125,289.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039049666374,6.275227892871271e-09,0.0010038986802101,-0.015491952188313,0.0,0.0,0.0,-0.0069450684823095,60.0,-24.25630187988281,-0.0,-6.87138737021087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,9.421889262739568e-05,292.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652893066406,0.0,0.0,9.921654418576507e-05,290.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,7.32813568902202e-05,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,9.921713353833184e-05,291.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588562011719,0.0,0.0,0.0004706405452452,290.6549987792969,294.1499938964844,253.7315826416016,252.9644775390625,255.815673828125,253.72833251953125,289.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039049666374,6.275227892871271e-09,0.0010038986802101,-0.015491952188313,0.0,0.0,0.0,-0.0069450684823095,60.0,-24.25630187988281,-0.0,-6.87138737021087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,9.415736712981015e-05,292.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,9.915175178321078e-05,290.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,7.323350291699171e-05,290.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,9.915234113577752e-05,291.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.350830078125,0.0,0.0,0.0004703332378994,290.6498107910156,294.1499938964844,253.72637939453125,252.9595489501953,255.797103881836,253.72813415527344,289.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032493155449,6.198591417927446e-09,0.0010032431455329,-0.0152911990880966,0.0,0.0,0.0,-0.0069077159278094,60.0,-24.24211311340332,-0.0,-6.86241463654369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,9.408533514942974e-05,292.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566223144531,0.0,0.0,9.907590720104054e-05,290.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,7.31774780433625e-05,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142761230469,0.0,0.0,9.907648200169206e-05,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428039550781,0.0,0.0,0.0004699734272435,290.6446228027344,294.1499938964844,253.720932006836,252.9544372558593,255.7786407470703,253.7274169921875,289.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024819057434,6.108872074861438e-09,0.0010024757357314,-0.0150561723858118,0.0,0.0,0.0,-0.0068639870733022,60.0,-24.224987030029297,-0.0,-6.851917788708306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,9.39597375690937e-05,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478942871094,0.0,0.0,9.894365211948752e-05,290.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,7.307979103643447e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,9.894422692013904e-05,291.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267822265625,0.0,0.0,0.000469346094178,290.6341552734375,294.1499938964844,253.70936584472656,252.943603515625,255.7421264648437,253.724349975586,289.0501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011433623731,5.952431436639927e-09,0.0010011374251917,-0.014646359719336,0.0,0.0,0.0,-0.0067877369001507,60.0,-24.18831825256348,-0.0,-6.833634103031727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,9.39597375690937e-05,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478942871094,0.0,0.0,9.894365211948752e-05,290.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,7.307979103643447e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,9.894422692013904e-05,291.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267822265625,0.0,0.0,0.000469346094178,290.6341552734375,294.1499938964844,253.70936584472656,252.943603515625,255.7421264648437,253.724349975586,289.0501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011433623731,5.952431436639927e-09,0.0010011374251917,-0.014646359719336,0.0,0.0,0.0,-0.0067877369001507,60.0,-24.18831825256348,-0.0,-6.833634103031727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,9.387423051521182e-05,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391052246094,0.0,0.0,9.885361941996962e-05,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,7.301328878384084e-05,290.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,9.885417966870592e-05,291.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.310791015625,0.0,0.0,0.000468918995466,290.6236572265625,294.1499938964844,253.69688415527344,252.9320373535156,255.7061004638672,253.71939086914065,289.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002320632338,5.8459246332631665e-09,0.0010002262424677,-0.0143673503771424,0.0,0.0,0.0,-0.0067358249798417,60.0,-24.15840148925781,-0.0,-6.821200315698661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,9.387423051521182e-05,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391052246094,0.0,0.0,9.885361941996962e-05,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,7.301328878384084e-05,290.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,9.885417966870592e-05,291.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.310791015625,0.0,0.0,0.000468918995466,290.6236572265625,294.1499938964844,253.69688415527344,252.9320373535156,255.7061004638672,253.71939086914065,289.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002320632338,5.8459246332631665e-09,0.0010002262424677,-0.0143673503771424,0.0,0.0,0.0,-0.0067358249798417,60.0,-24.15840148925781,-0.0,-6.821200315698661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,9.378976392326877e-05,292.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.730224609375,0.0,0.0,9.876467083813624e-05,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,7.294758688658476e-05,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.882080078125,0.0,0.0,9.876523108687252e-05,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948608398437,0.0,0.0,0.0004684970772359,290.6130676269531,294.1499938964844,253.6835174560547,252.91970825195312,255.6705017089844,253.71286010742188,289.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993318235501,5.740704800416552e-09,0.0009993261191993,-0.014091707766056,0.0,0.0,0.0,-0.0066845403052866,60.0,-24.13228225708008,-0.0,-6.808927821566614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,9.378976392326877e-05,292.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.730224609375,0.0,0.0,9.876467083813624e-05,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,7.294758688658476e-05,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.882080078125,0.0,0.0,9.876523108687252e-05,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948608398437,0.0,0.0,0.0004684970772359,290.6130676269531,294.1499938964844,253.6835174560547,252.91970825195312,255.6705017089844,253.71286010742188,289.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993318235501,5.740704800416552e-09,0.0009993261191993,-0.014091707766056,0.0,0.0,0.0,-0.0066845403052866,60.0,-24.13228225708008,-0.0,-6.808927821566614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,9.370432962896302e-05,292.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212829589844,0.0,0.0,9.867471817415208e-05,290.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,7.288114284165204e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,9.867526387097314e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789306640625,0.0,0.0,0.0004680703568737,290.6024169921875,294.1499938964844,253.66929626464844,252.9066772460937,255.63526916503903,253.7051544189453,288.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984214557334,5.634291699863071e-09,0.000998415867798,-0.0138129368424415,0.0,0.0,0.0,-0.006632674485445,60.0,-24.10746383666992,-0.0,-6.796527429742127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,9.370432962896302e-05,292.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212829589844,0.0,0.0,9.867471817415208e-05,290.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,7.288114284165204e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,9.867526387097314e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789306640625,0.0,0.0,0.0004680703568737,290.6024169921875,294.1499938964844,253.66929626464844,252.9066772460937,255.63526916503903,253.7051544189453,288.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984214557334,5.634291699863071e-09,0.000998415867798,-0.0138129368424415,0.0,0.0,0.0,-0.006632674485445,60.0,-24.10746383666992,-0.0,-6.796527429742127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,9.36608194024302e-05,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.716796875,0.0,0.0,9.862890146905556e-05,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,7.284730236278847e-05,290.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658447265625,0.0,0.0,9.862944716587664e-05,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709655761719,0.0,0.0,0.0004678530385717,290.5970458984375,294.1499938964844,253.661865234375,252.89990234375,255.6178131103516,253.70079040527344,288.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979577735066,5.580093720425339e-09,0.0009979521855711,-0.0136709520593285,0.0,0.0,0.0,-0.0066062579862773,60.0,-24.095273971557617,-0.0,-6.79021567862037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
