time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602160,290.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,9.361669071950018e-05,292.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122802734375,0.0,0.0,9.85824372037314e-05,290.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,7.281298167072237e-05,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,9.858297562459484e-05,291.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630310058594,0.0,0.0,0.0004676326352637,290.5917053222656,294.1499938964844,253.6542205810547,252.8929443359375,255.60044860839844,253.6961364746093,288.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974875720217,5.525127910743777e-09,0.0009974819840863,-0.0135269556194543,0.0,0.0,0.0,-0.0065794675610959,60.0,-24.083112716674805,-0.0,-6.783817951827589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,9.352546476293357e-05,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032165527344,0.0,0.0,9.848637273535132e-05,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,7.274202653206885e-05,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495178222656,0.0,0.0,9.848691115621476e-05,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24713134765625,0.0,0.0,0.0004671769565902,290.5809020996094,294.1499938964844,253.6383209228516,252.87852478027344,255.56597900390625,253.68606567382807,288.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965153876692,5.411496140084182e-09,0.000996509916149,-0.0132292658090591,0.0,0.0,0.0,-0.0065240832045674,60.0,-24.05866241455078,-0.0,-6.770601146399714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,9.352546476293357e-05,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032165527344,0.0,0.0,9.848637273535132e-05,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,7.274202653206885e-05,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495178222656,0.0,0.0,9.848691115621476e-05,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24713134765625,0.0,0.0,0.0004671769565902,290.5809020996094,294.1499938964844,253.6383209228516,252.87852478027344,255.56597900390625,253.68606567382807,288.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965153876692,5.411496140084182e-09,0.000996509916149,-0.0132292658090591,0.0,0.0,0.0,-0.0065240832045674,60.0,-24.05866241455078,-0.0,-6.770601146399714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,9.3428636319004e-05,292.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,9.838441474130376e-05,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,7.266671309480444e-05,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,9.8384938610252e-05,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312927246094,0.0,0.0,0.0004666932800319,290.570068359375,294.1499938964844,253.62161254882807,252.86343383789065,255.53189086914065,253.6749725341797,288.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954834822565,5.2908832870457445e-09,0.000995478243567,-0.0129132848232984,0.0,0.0,0.0,-0.0064652962610125,60.0,-24.033588409423828,-0.0,-6.756586401479582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,9.3428636319004e-05,292.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,9.838441474130376e-05,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,7.266671309480444e-05,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,9.8384938610252e-05,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312927246094,0.0,0.0,0.0004666932800319,290.570068359375,294.1499938964844,253.62161254882807,252.86343383789065,255.53189086914065,253.6749725341797,288.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954834822565,5.2908832870457445e-09,0.000995478243567,-0.0129132848232984,0.0,0.0,0.0,-0.0064652962610125,60.0,-24.033588409423828,-0.0,-6.756586401479582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,9.33251139940694e-05,292.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849060058594,0.0,0.0,9.827540634432808e-05,290.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,7.258619734784588e-05,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,9.82759302132763e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,0.00046617622138,290.55914306640625,294.1499938964844,253.6041259765625,252.8477020263672,255.49815368652344,253.6629943847656,288.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943803306668,5.161941984965779e-09,0.0009943752083927,-0.0125754801556468,0.0,0.0,0.0,-0.0064024496823549,60.0,-24.007537841796875,-0.0,-6.741620239836267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,9.33251139940694e-05,292.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849060058594,0.0,0.0,9.827540634432808e-05,290.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,7.258619734784588e-05,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,9.82759302132763e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,0.00046617622138,290.55914306640625,294.1499938964844,253.6041259765625,252.8477020263672,255.49815368652344,253.6629943847656,288.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943803306668,5.161941984965779e-09,0.0009943752083927,-0.0125754801556468,0.0,0.0,0.0,-0.0064024496823549,60.0,-24.007537841796875,-0.0,-6.741620239836267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383239746094,0.0,0.0,9.321373363491148e-05,292.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756286621094,0.0,0.0,9.815811790758744e-05,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447937011719,0.0,0.0,7.249956979649141e-05,290.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,9.815863450057805e-05,291.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,0.0004656198725569,290.5481872558594,294.1499938964844,253.5858612060547,252.83132934570312,255.4647216796875,253.6502685546875,288.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931934764608,5.0232071835409905e-09,0.000993188470602,-0.0122120138257741,0.0,0.0,0.0,-0.0063348300755023,60.0,-23.98016357421875,-0.0,-6.725535683926864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383239746094,0.0,0.0,9.321373363491148e-05,292.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756286621094,0.0,0.0,9.815811790758744e-05,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447937011719,0.0,0.0,7.249956979649141e-05,290.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,9.815863450057805e-05,291.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,0.0004656198725569,290.5481872558594,294.1499938964844,253.5858612060547,252.83132934570312,255.4647216796875,253.6502685546875,288.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931934764608,5.0232071835409905e-09,0.000993188470602,-0.0122120138257741,0.0,0.0,0.0,-0.0063348300755023,60.0,-23.98016357421875,-0.0,-6.725535683926864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,9.315513307228684e-05,292.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,9.809641051106156e-05,290.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,7.245398592203856e-05,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110656738281,0.0,0.0,9.809692710405216e-05,291.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0004653271462302,290.54266357421875,294.1499938964844,253.5764617919922,252.8229217529297,255.44810485839844,253.64366149902344,288.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925690246745,4.950218013277663e-09,0.0009925640188157,-0.0120207900181412,0.0,0.0,0.0,-0.0062992549501359,60.0,-23.965930938720703,-0.0,-6.717080935914056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257507324219,0.0,0.0,9.309472079621628e-05,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66632080078125,0.0,0.0,9.803280408959836e-05,290.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,7.240700506372377e-05,290.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055419921875,0.0,0.0,9.803330613067374e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.000465025397716,290.5371398925781,294.1499938964844,253.56686401367188,252.81434631347656,255.4315795898437,253.6368865966797,288.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919252479448,4.874975090274347e-09,0.0009919203585013,-0.0118236588314175,0.0,0.0,0.0,-0.0062625813297927,60.0,-23.95136070251465,-0.0,-6.70837110305911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,9.2969203251414e-05,292.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,9.790063631953672e-05,290.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,7.230938354041427e-05,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944641113281,0.0,0.0,9.79011383606121e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0004643984721042,290.52606201171875,294.1499938964844,253.54714965820312,252.7967834472656,255.398681640625,253.6229858398437,288.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905878687277,4.718643697998459e-09,0.0009905830956995,-0.0114140808582305,0.0,0.0,0.0,-0.0061863851733505,60.0,-23.92131805419922,-0.0,-6.690292764233163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,9.2969203251414e-05,292.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,9.790063631953672e-05,290.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,7.230938354041427e-05,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944641113281,0.0,0.0,9.79011383606121e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0004643984721042,290.52606201171875,294.1499938964844,253.54714965820312,252.7967834472656,255.398681640625,253.6229858398437,288.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905878687277,4.718643697998459e-09,0.0009905830956995,-0.0114140808582305,0.0,0.0,0.0,-0.0061863851733505,60.0,-23.92131805419922,-0.0,-6.690292764233163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,9.283990948460996e-05,292.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64752197265625,0.0,0.0,9.776448860066012e-05,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,7.220881525427103e-05,290.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833251953125,0.0,0.0,9.776498336577788e-05,291.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0004637526290025,290.5149230957031,294.1499938964844,253.5267333984375,252.7786407470703,255.3660583496093,253.6085662841797,288.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892100933939,4.557603627830531e-09,0.000989205436781,-0.0109921591356396,0.0,0.0,0.0,-0.0061078937724232,60.0,-23.890369415283203,-0.0,-6.671695018667378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,9.283990948460996e-05,292.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64752197265625,0.0,0.0,9.776448860066012e-05,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,7.220881525427103e-05,290.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833251953125,0.0,0.0,9.776498336577788e-05,291.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0004637526290025,290.5149230957031,294.1499938964844,253.5267333984375,252.7786407470703,255.3660583496093,253.6085662841797,288.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892100933939,4.557603627830531e-09,0.000989205436781,-0.0109921591356396,0.0,0.0,0.0,-0.0061078937724232,60.0,-23.890369415283203,-0.0,-6.671695018667378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,9.27108121686615e-05,292.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380310058594,0.0,0.0,9.762854460859673e-05,290.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,7.21084070391953e-05,290.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721862792969,0.0,0.0,9.762902482179923e-05,291.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0004631077754311,290.5037536621094,294.1499938964844,253.505615234375,252.7599334716797,255.33367919921875,253.5936737060547,288.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878342971205,4.3968038099251325e-09,0.0009878298733383,-0.0105708613991737,0.0,0.0,0.0,-0.006029519252479,60.0,-23.85938262939453,-0.0,-6.653150563806777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,9.27108121686615e-05,292.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380310058594,0.0,0.0,9.762854460859673e-05,290.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,7.21084070391953e-05,290.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721862792969,0.0,0.0,9.762902482179923e-05,291.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0004631077754311,290.5037536621094,294.1499938964844,253.505615234375,252.7599334716797,255.33367919921875,253.5936737060547,288.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878342971205,4.3968038099251325e-09,0.0009878298733383,-0.0105708613991737,0.0,0.0,0.0,-0.006029519252479,60.0,-23.85938262939453,-0.0,-6.653150563806777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,9.258648788090797e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6285095214844,0.0,0.0,9.749762830324472e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,7.20117095625028e-05,290.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.760986328125,0.0,0.0,9.749810851644725e-05,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.0004624867578968,290.49249267578125,294.1499938964844,253.48385620117188,252.74069213867188,255.30154418945312,253.5783233642578,288.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865094907581,4.241955231520933e-09,0.0009865051833912,-0.0101651512086391,0.0,0.0,0.0,-0.0059540458023548,60.0,-23.82945442199707,-0.0,-6.63531736222467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,9.258648788090797e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6285095214844,0.0,0.0,9.749762830324472e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,7.20117095625028e-05,290.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.760986328125,0.0,0.0,9.749810851644725e-05,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.0004624867578968,290.49249267578125,294.1499938964844,253.48385620117188,252.74069213867188,255.30154418945312,253.5783233642578,288.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865094907581,4.241955231520933e-09,0.0009865051833912,-0.0101651512086391,0.0,0.0,0.0,-0.0059540458023548,60.0,-23.82945442199707,-0.0,-6.63531736222467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,9.252796735381708e-05,292.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236877441406,0.0,0.0,9.74360082182102e-05,290.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,7.196619844762608e-05,290.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554016113281,0.0,0.0,9.743648843141273e-05,291.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.0004621944972313,290.4868469238281,294.1499938964844,253.4727325439453,252.7308654785156,255.2855682373047,253.57049560546875,288.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858859702944,4.1690739749356e-09,0.0009858817793428,-0.0099741974845528,0.0,0.0,0.0,-0.0059185228310525,60.0,-23.815326690673828,-0.0,-6.626932247399965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86279296875,0.0,0.0,9.247209527529776e-05,292.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.618896484375,0.0,0.0,9.73771748249419e-05,290.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,7.192273915279657e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,9.737764776218684e-05,291.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0004619153914973,290.481201171875,294.1499938964844,253.46144104003903,252.72091674804688,255.2696228027344,253.5625762939453,288.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852905059233,4.099481643038416e-09,0.000985286431387,-0.0097918584942817,0.0,0.0,0.0,-0.0058846031315624,60.0,-23.80179977416992,-0.0,-6.618930115109833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,9.237235644832252e-05,292.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092529296875,0.0,0.0,9.727215365273878e-05,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561096191406,0.0,0.0,7.184516289271414e-05,290.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,9.727261931402607e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,0.0004614171921275,290.4698486328125,294.1499938964844,253.4384155273437,252.70065307617188,255.23789978027344,253.54638671875,288.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984227634035,3.9752525715641696e-09,0.0009842236759141,-0.0094663668423891,0.0,0.0,0.0,-0.0058240536600351,60.0,-23.777631759643555,-0.0,-6.604658153719356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,9.237235644832252e-05,292.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092529296875,0.0,0.0,9.727215365273878e-05,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561096191406,0.0,0.0,7.184516289271414e-05,290.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,9.727261931402607e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,0.0004614171921275,290.4698486328125,294.1499938964844,253.4384155273437,252.70065307617188,255.23789978027344,253.54638671875,288.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984227634035,3.9752525715641696e-09,0.0009842236759141,-0.0094663668423891,0.0,0.0,0.0,-0.0058240536600351,60.0,-23.777631759643555,-0.0,-6.604658153719356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374938964844,0.0,0.0,9.229168790625408e-05,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995178222656,0.0,0.0,9.71872068475932e-05,290.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,7.178242231020704e-05,290.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72723388671875,0.0,0.0,9.718766523292288e-05,291.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0004610142786987,290.4584350585937,294.1499938964844,253.414794921875,252.67990112304688,255.2063446044922,253.5296936035156,288.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833679068833,3.874772946943494e-09,0.0009833640651777,-0.0092030968517065,0.0,0.0,0.0,-0.0057750791311264,60.0,-23.758272171020508,-0.0,-6.593125334575235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374938964844,0.0,0.0,9.229168790625408e-05,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995178222656,0.0,0.0,9.71872068475932e-05,290.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,7.178242231020704e-05,290.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72723388671875,0.0,0.0,9.718766523292288e-05,291.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0004610142786987,290.4584350585937,294.1499938964844,253.414794921875,252.67990112304688,255.2063446044922,253.5296936035156,288.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833679068833,3.874772946943494e-09,0.0009833640651777,-0.0092030968517065,0.0,0.0,0.0,-0.0057750791311264,60.0,-23.758272171020508,-0.0,-6.593125334575235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,9.223308734362944e-05,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897521972656,0.0,0.0,9.712550672702493e-05,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,7.17368457117118e-05,290.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71588134765625,0.0,0.0,9.7125957836397e-05,291.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0004607215814758,290.44696044921875,294.1499938964844,253.3905792236328,252.6586761474609,255.17495727539065,253.512451171875,288.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827433386817,3.8017780035204404e-09,0.0009827394969761,-0.0090118404477834,0.0,0.0,0.0,-0.0057395007461309,60.0,-23.744400024414062,-0.0,-6.584753720062508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,9.223308734362944e-05,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897521972656,0.0,0.0,9.712550672702493e-05,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,7.17368457117118e-05,290.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71588134765625,0.0,0.0,9.7125957836397e-05,291.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0004607215814758,290.44696044921875,294.1499938964844,253.3905792236328,252.6586761474609,255.17495727539065,253.512451171875,288.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827433386817,3.8017780035204404e-09,0.0009827394969761,-0.0090118404477834,0.0,0.0,0.0,-0.0057395007461309,60.0,-23.744400024414062,-0.0,-6.584753720062508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121032714844,0.0,0.0,9.21994578675367e-05,292.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57989501953125,0.0,0.0,9.709009464131668e-05,290.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178405761719,0.0,0.0,7.17106886440888e-05,290.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044982910156,0.0,0.0,9.709054575068876e-05,291.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,0.0004605536232702,290.4354248046875,294.1499938964844,253.3658142089844,252.63699340820312,255.1436920166016,253.4944763183593,288.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823848959058,3.7598857360876545e-09,0.0009823810542002,-0.0089020757004618,0.0,0.0,0.0,-0.0057190819643437,60.0,-23.737245559692383,-0.0,-6.579951872254243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121032714844,0.0,0.0,9.21994578675367e-05,292.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57989501953125,0.0,0.0,9.709009464131668e-05,290.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178405761719,0.0,0.0,7.17106886440888e-05,290.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044982910156,0.0,0.0,9.709054575068876e-05,291.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,0.0004605536232702,290.4354248046875,294.1499938964844,253.3658142089844,252.63699340820312,255.1436920166016,253.4944763183593,288.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823848959058,3.7598857360876545e-09,0.0009823810542002,-0.0089020757004618,0.0,0.0,0.0,-0.0057190819643437,60.0,-23.737245559692383,-0.0,-6.579951872254243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057556152344,0.0,0.0,9.219131607096642e-05,292.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.574951171875,0.0,0.0,9.708152356324716e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,7.170435128500685e-05,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69879150390625,0.0,0.0,9.708196739666164e-05,291.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,0.0004605129361152,290.4296569824219,294.1499938964844,253.3532257080078,252.62599182128903,255.12811279296875,253.4851989746093,288.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822979336604,3.749733412661271e-09,0.0009822942083701,-0.0088754752650856,0.0,0.0,0.0,-0.0057141338475048,60.0,-23.73600959777832,-0.0,-6.578788713795802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,9.218964260071516e-05,292.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57000732421875,0.0,0.0,9.707976278150454e-05,290.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050537109375,0.0,0.0,7.170305616455153e-05,290.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930847167969,0.0,0.0,9.7080206614919e-05,291.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,0.0004605046124197,290.4238586425781,294.1499938964844,253.34051513671875,252.6148834228516,255.112548828125,253.4757080078125,288.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822800057008,3.747645749285766e-09,0.0009822762804105,-0.0088700065389275,0.0,0.0,0.0,-0.0057131159119307,60.0,-23.73640823364257,-0.0,-6.578549260893851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78662109375,0.0,0.0,9.220447827829048e-05,292.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600280761719,0.0,0.0,9.70953915384598e-05,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922058105469,0.0,0.0,7.171459583332762e-05,290.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816101074219,0.0,0.0,9.709583537187429e-05,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.0004605787398759,290.4122009277344,294.1499938964844,253.314682006836,252.5923614501953,255.0814971923828,253.4559936523437,288.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.766112310898961e-09,0.0009824341395869,-0.0089183906093239,0.0,0.0,0.0,-0.0057221162132918,60.0,-23.74224090576172,-0.0,-6.580665257160946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78662109375,0.0,0.0,9.220447827829048e-05,292.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600280761719,0.0,0.0,9.70953915384598e-05,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922058105469,0.0,0.0,7.171459583332762e-05,290.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816101074219,0.0,0.0,9.709583537187429e-05,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.0004605787398759,290.4122009277344,294.1499938964844,253.314682006836,252.5923614501953,255.0814971923828,253.4559936523437,288.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.766112310898961e-09,0.0009824341395869,-0.0089183906093239,0.0,0.0,0.0,-0.0057221162132918,60.0,-23.74224090576172,-0.0,-6.580665257160946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,9.224300447385758e-05,291.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54998779296875,0.0,0.0,9.713596955407412e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793273925781,0.0,0.0,7.174455822678283e-05,290.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700744628906,0.0,0.0,9.713639883557336e-05,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,0.0004607712035067,290.40045166015625,294.1499938964844,253.28836059570312,252.56944274902344,255.050521850586,253.4351501464844,288.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828482288867,3.814076610098027e-09,0.0009828443871811,-0.0090440651401877,0.0,0.0,0.0,-0.0057454942725598,60.0,-23.75481033325196,-0.0,-6.586164147392992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,9.224300447385758e-05,291.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54998779296875,0.0,0.0,9.713596955407412e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793273925781,0.0,0.0,7.174455822678283e-05,290.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700744628906,0.0,0.0,9.713639883557336e-05,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,0.0004607712035067,290.40045166015625,294.1499938964844,253.28836059570312,252.56944274902344,255.050521850586,253.4351501464844,288.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828482288867,3.814076610098027e-09,0.0009828443871811,-0.0090440651401877,0.0,0.0,0.0,-0.0057454942725598,60.0,-23.75481033325196,-0.0,-6.586164147392992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,9.230071009369568e-05,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53985595703125,0.0,0.0,9.719673835206776e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76641845703125,0.0,0.0,7.178944360930473e-05,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65850830078125,0.0,0.0,9.7197167633567e-05,291.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,0.0004610594769474,290.3886413574219,294.1499938964844,253.2615661621093,252.546142578125,255.0196075439453,253.41314697265625,288.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834629017859,3.885928467894928e-09,0.0009834590600803,-0.0092323264107108,0.0,0.0,0.0,-0.0057805147953331,60.0,-23.77302932739257,-0.0,-6.594405732585076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,9.230071009369568e-05,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53985595703125,0.0,0.0,9.719673835206776e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76641845703125,0.0,0.0,7.178944360930473e-05,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65850830078125,0.0,0.0,9.7197167633567e-05,291.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,0.0004610594769474,290.3886413574219,294.1499938964844,253.2615661621093,252.546142578125,255.0196075439453,253.41314697265625,288.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834629017859,3.885928467894928e-09,0.0009834590600803,-0.0092323264107108,0.0,0.0,0.0,-0.0057805147953331,60.0,-23.77302932739257,-0.0,-6.594405732585076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480773925781,0.0,0.0,9.237553604179992e-05,291.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296936035156,0.0,0.0,9.727553697302938e-05,290.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75347900390625,0.0,0.0,7.184763671830297e-05,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468811035156,0.0,0.0,9.7275958978571e-05,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0004614332574419,290.3768005371094,294.1499938964844,253.2343139648437,252.52247619628903,254.9887237548828,253.38995361328125,288.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842599974945,3.979104157281199e-09,0.0009842560393735,-0.0094764586538076,0.0,0.0,0.0,-0.0058259284123778,60.0,-23.79622459411621,-0.0,-6.605100111301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480773925781,0.0,0.0,9.237553604179992e-05,291.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296936035156,0.0,0.0,9.727553697302938e-05,290.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75347900390625,0.0,0.0,7.184763671830297e-05,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468811035156,0.0,0.0,9.7275958978571e-05,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0004614332574419,290.3768005371094,294.1499938964844,253.2343139648437,252.52247619628903,254.9887237548828,253.38995361328125,288.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842599974945,3.979104157281199e-09,0.0009842560393735,-0.0094764586538076,0.0,0.0,0.0,-0.0058259284123778,60.0,-23.79622459411621,-0.0,-6.605100111301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
