time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604500,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416381835937,0.0,0.0,9.241823136107996e-05,291.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245666503906,0.0,0.0,9.73204951151274e-05,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469787597656,0.0,0.0,7.18808441888541e-05,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410522460937,0.0,0.0,9.732091712066904e-05,291.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,0.0004616465303115,290.3708190917969,294.1499938964844,253.22052001953125,252.5105133056641,254.97329711914065,253.3778381347656,288.639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847148321568,4.032268741127609e-09,0.0009847108740359,-0.0096157547086477,0.0,0.0,0.0,-0.0058518410660326,60.0,-23.80958747863769,-0.0,-6.611206515572121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73516845703125,0.0,0.0,9.246388799510896e-05,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194396972656,0.0,0.0,9.736858191899957e-05,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,7.191635813796893e-05,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351928710937,0.0,0.0,9.736899664858356e-05,291.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,0.0004618746170308,290.3648376464844,294.1499938964844,253.2066192626953,252.4984741210937,254.95787048339844,253.36538696289065,288.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852013317868,4.089124150397083e-09,0.0009851972572505,-0.0097647225484251,0.0,0.0,0.0,-0.0058795525692403,60.0,-23.823917388916016,-0.0,-6.617739956027435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72216796875,0.0,0.0,9.256192424800248e-05,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50909423828125,0.0,0.0,9.74718204815872e-05,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,7.199261017376557e-05,290.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234436035156,0.0,0.0,9.74722352111712e-05,291.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,0.0004623643471859,290.3528137207031,294.1499938964844,253.17849731445312,252.47413635253903,254.9270477294922,253.3395538330078,288.6140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862456936389,4.2112069387201245e-09,0.0009862415026873,-0.0100845890119671,0.0,0.0,0.0,-0.0059390561655163,60.0,-23.854860305786133,-0.0,-6.631778859400583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72216796875,0.0,0.0,9.256192424800248e-05,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50909423828125,0.0,0.0,9.74718204815872e-05,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,7.199261017376557e-05,290.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234436035156,0.0,0.0,9.74722352111712e-05,291.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,0.0004623643471859,290.3528137207031,294.1499938964844,253.17849731445312,252.47413635253903,254.9270477294922,253.3395538330078,288.6140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862456936389,4.2112069387201245e-09,0.0009862415026873,-0.0100845890119671,0.0,0.0,0.0,-0.0059390561655163,60.0,-23.854860305786133,-0.0,-6.631778859400583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,9.26659267861396e-05,291.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986877441406,0.0,0.0,9.75813454715535e-05,290.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71435546875,0.0,0.0,7.207349699456245e-05,290.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61163330078125,0.0,0.0,9.75817529251799e-05,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186096191406,0.0,0.0,0.0004628838796634,290.3407287597656,294.1499938964844,253.1499938964844,252.4495086669922,254.896240234375,253.31251525878903,288.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987353734672,4.340717119077908e-09,0.0009873494273051,-0.0104239135980606,0.0,0.0,0.0,-0.0060021798126399,60.0,-23.88812828063965,-0.0,-6.646688888167773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,9.26659267861396e-05,291.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986877441406,0.0,0.0,9.75813454715535e-05,290.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71435546875,0.0,0.0,7.207349699456245e-05,290.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61163330078125,0.0,0.0,9.75817529251799e-05,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186096191406,0.0,0.0,0.0004628838796634,290.3407287597656,294.1499938964844,253.1499938964844,252.4495086669922,254.896240234375,253.31251525878903,288.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987353734672,4.340717119077908e-09,0.0009873494273051,-0.0104239135980606,0.0,0.0,0.0,-0.0060021798126399,60.0,-23.88812828063965,-0.0,-6.646688888167773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69610595703125,0.0,0.0,9.277597564505412e-05,291.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881896972656,0.0,0.0,9.769723692443222e-05,290.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70123291015625,0.0,0.0,7.21590913599357e-05,290.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997619628906,0.0,0.0,9.7697637102101e-05,291.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,0.0004634336219169,290.3285827636719,294.1499938964844,253.11959838867188,252.4232635498047,254.8654022216797,253.28414916992188,288.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885261533781,4.477757720167119e-09,0.0009885217295959,-0.0107829626649618,0.0,0.0,0.0,-0.0060689733363687,60.0,-23.92381858825684,-0.0,-6.662483542640987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69610595703125,0.0,0.0,9.277597564505412e-05,291.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881896972656,0.0,0.0,9.769723692443222e-05,290.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70123291015625,0.0,0.0,7.21590913599357e-05,290.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997619628906,0.0,0.0,9.7697637102101e-05,291.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,0.0004634336219169,290.3285827636719,294.1499938964844,253.11959838867188,252.4232635498047,254.8654022216797,253.28414916992188,288.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885261533781,4.477757720167119e-09,0.0009885217295959,-0.0107829626649618,0.0,0.0,0.0,-0.0060689733363687,60.0,-23.92381858825684,-0.0,-6.662483542640987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829833984375,0.0,0.0,9.28939916775562e-05,291.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776611328125,0.0,0.0,9.782151028048248e-05,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68804931640625,0.0,0.0,7.225087756523862e-05,290.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5878295898437,0.0,0.0,9.782191045815124e-05,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,0.0004640231200028,290.3163452148437,294.1499938964844,253.08599853515625,252.394287109375,254.83450317382807,253.2541961669922,288.5623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897834388539,4.6247170537583315e-09,0.000989778782241,-0.0111679965630173,0.0,0.0,0.0,-0.0061406018212437,60.0,-23.963096618652344,-0.0,-6.679442066115372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829833984375,0.0,0.0,9.28939916775562e-05,291.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776611328125,0.0,0.0,9.782151028048248e-05,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68804931640625,0.0,0.0,7.225087756523862e-05,290.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5878295898437,0.0,0.0,9.782191045815124e-05,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,0.0004640231200028,290.3163452148437,294.1499938964844,253.08599853515625,252.394287109375,254.83450317382807,253.2541961669922,288.5623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897834388539,4.6247170537583315e-09,0.000989778782241,-0.0111679965630173,0.0,0.0,0.0,-0.0061406018212437,60.0,-23.963096618652344,-0.0,-6.679442066115372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764221191406,0.0,0.0,9.295540803577752e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47235107421875,0.0,0.0,9.788619354367256e-05,290.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68145751953125,0.0,0.0,7.229865150293335e-05,290.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58184814453125,0.0,0.0,9.788659372134134e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,0.0004643299616873,290.3101806640625,294.1499938964844,253.0680694580078,252.3788604736328,254.81900024414065,253.2384033203125,288.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904378093779,4.701205202906067e-09,0.000990433152765,-0.0113683929666876,0.0,0.0,0.0,-0.0061778826639056,60.0,-23.984315872192383,-0.0,-6.688277665034549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698303222656,0.0,0.0,9.30180322029628e-05,291.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4670104980469,0.0,0.0,9.79521355475299e-05,290.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.0,7.23473567632027e-05,290.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758361816406,0.0,0.0,9.795253572519869e-05,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,0.000464642769657,290.30401611328125,294.1499938964844,253.04946899414065,252.3628387451172,254.803466796875,253.2220916748047,288.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911049855872,4.779187712244948e-09,0.0009911002125591,-0.0115727027878165,0.0,0.0,0.0,-0.0062158913351595,60.0,-24.0063533782959,-0.0,-6.697290899637667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,9.314574708696456e-05,291.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.456298828125,0.0,0.0,9.808663162402809e-05,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615600585937,0.0,0.0,7.244669541250914e-05,290.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.56378173828125,0.0,0.0,9.808702452573924e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,0.0004652807547245,290.2916259765625,294.1499938964844,253.0103302001953,252.32913208007807,254.7722625732422,253.187744140625,288.5279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924657642841,4.938235154128279e-09,0.0009924607584252,-0.0119893960654735,0.0,0.0,0.0,-0.0062934118323028,60.0,-24.05267906188965,-0.0,-6.715693956493851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,9.314574708696456e-05,291.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.456298828125,0.0,0.0,9.808663162402809e-05,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615600585937,0.0,0.0,7.244669541250914e-05,290.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.56378173828125,0.0,0.0,9.808702452573924e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,0.0004652807547245,290.2916259765625,294.1499938964844,253.0103302001953,252.32913208007807,254.7722625732422,253.187744140625,288.5279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924657642841,4.938235154128279e-09,0.0009924607584252,-0.0119893960654735,0.0,0.0,0.0,-0.0062934118323028,60.0,-24.05267906188965,-0.0,-6.715693956493851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64337158203125,0.0,0.0,9.327480802312492e-05,291.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44549560546875,0.0,0.0,9.822253923630342e-05,290.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64825439453125,0.0,0.0,7.25470672477968e-05,290.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516662597656,0.0,0.0,9.822292486205696e-05,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,0.0004659254336729,290.2791442871094,294.1499938964844,252.9688873291016,252.2934417724609,254.74082946777344,253.151107788086,288.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938407456502,5.098950150994597e-09,0.000993835623376,-0.0124104507267475,0.0,0.0,0.0,-0.0063717444427311,60.0,-24.101322174072266,-0.0,-6.734315149969916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64337158203125,0.0,0.0,9.327480802312492e-05,291.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44549560546875,0.0,0.0,9.822253923630342e-05,290.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64825439453125,0.0,0.0,7.25470672477968e-05,290.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516662597656,0.0,0.0,9.822292486205696e-05,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,0.0004659254336729,290.2791442871094,294.1499938964844,252.9688873291016,252.2934417724609,254.74082946777344,253.151107788086,288.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938407456502,5.098950150994597e-09,0.000993835623376,-0.0124104507267475,0.0,0.0,0.0,-0.0063717444427311,60.0,-24.101322174072266,-0.0,-6.734315149969916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63006591796875,0.0,0.0,9.34031850192696e-05,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,9.835773380473256e-05,290.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348876953125,0.0,0.0,7.264692249009386e-05,290.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394897460937,0.0,0.0,9.835811943048613e-05,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244934082031,0.0,0.0,0.000466566736577,290.2666015625,294.1499938964844,252.9254150390625,252.25601196289065,254.70919799804688,253.1123809814453,288.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952085092663,5.2588213783621995e-09,0.0009952032705768,-0.0128292888402938,0.0,0.0,0.0,-0.006449666339904,60.0,-24.15152359008789,-0.0,-6.752863868086936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63006591796875,0.0,0.0,9.34031850192696e-05,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,9.835773380473256e-05,290.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348876953125,0.0,0.0,7.264692249009386e-05,290.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394897460937,0.0,0.0,9.835811943048613e-05,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244934082031,0.0,0.0,0.000466566736577,290.2666015625,294.1499938964844,252.9254150390625,252.25601196289065,254.70919799804688,253.1123809814453,288.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952085092663,5.2588213783621995e-09,0.0009952032705768,-0.0128292888402938,0.0,0.0,0.0,-0.006449666339904,60.0,-24.15152359008789,-0.0,-6.752863868086936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.61669921875,0.0,0.0,9.35284624574706e-05,291.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237060546875,0.0,0.0,9.848965419223532e-05,290.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214599609375,0.0,0.0,7.274435483850539e-05,290.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272827148437,0.0,0.0,9.849003981798889e-05,291.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087463378906,0.0,0.0,0.0004671925271395,290.2539978027344,294.1499938964844,252.8802185058593,252.2170867919922,254.6772918701172,253.0713806152344,288.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965432109311,5.414826809158057e-09,0.0009965377394109,-0.0132379923015832,0.0,0.0,0.0,-0.0065257037058472,60.0,-24.20267868041992,-0.0,-6.770988392190702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.61669921875,0.0,0.0,9.35284624574706e-05,291.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237060546875,0.0,0.0,9.848965419223532e-05,290.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214599609375,0.0,0.0,7.274435483850539e-05,290.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272827148437,0.0,0.0,9.849003981798889e-05,291.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087463378906,0.0,0.0,0.0004671925271395,290.2539978027344,294.1499938964844,252.8802185058593,252.2170867919922,254.6772918701172,253.0713806152344,288.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965432109311,5.414826809158057e-09,0.0009965377394109,-0.0132379923015832,0.0,0.0,0.0,-0.0065257037058472,60.0,-24.20267868041992,-0.0,-6.770988392190702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100158691406,0.0,0.0,9.35893040150404e-05,291.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.418212890625,0.0,0.0,9.855372627498582e-05,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61474609375,0.0,0.0,7.279167766682804e-05,290.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211181640625,0.0,0.0,9.855410462478176e-05,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008728027344,0.0,0.0,0.000467496458441,290.2476501464844,294.1499938964844,252.8570709228516,252.1971435546875,254.66123962402344,253.05007934570312,288.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997191411443,5.4905937574289965e-09,0.0009971859399229,-0.013436485081911,0.0,0.0,0.0,-0.0065626329742372,60.0,-24.22835922241211,-0.0,-6.779799832656863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033020019531,0.0,0.0,9.364872676087543e-05,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126892089844,0.0,0.0,9.86163067864254e-05,290.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080017089844,0.0,0.0,7.283789454959333e-05,290.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149841308594,0.0,0.0,9.861667786026374e-05,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79296875,0.0,0.0,0.0004677932884078,290.2413024902344,294.1499938964844,252.83360290527344,252.1769256591797,254.6450958251953,253.0282440185547,288.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978245943784,5.564593230644732e-09,0.000997819006443,-0.0136303454637527,0.0,0.0,0.0,-0.0065987007692456,60.0,-24.25398635864257,-0.0,-6.788411610614278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.0,0.0,9.37625445658341e-05,291.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.401611328125,0.0,0.0,9.873616363620386e-05,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945129394531,0.0,0.0,7.29264211258851e-05,290.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50262451171875,0.0,0.0,9.873653471004218e-05,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,0.0004683618608396,290.2285461425781,294.1499938964844,252.78585815429688,252.13577270507807,254.61260986328125,252.983154296875,288.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990371763706,5.706332295574157e-09,0.0009990314720198,-0.0140016628429293,0.0,0.0,0.0,-0.0066677848808467,60.0,-24.304780960083008,-0.0,-6.804921071079661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.0,0.0,9.37625445658341e-05,291.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.401611328125,0.0,0.0,9.873616363620386e-05,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945129394531,0.0,0.0,7.29264211258851e-05,290.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50262451171875,0.0,0.0,9.873653471004218e-05,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,0.0004683618608396,290.2285461425781,294.1499938964844,252.78585815429688,252.13577270507807,254.61260986328125,252.983154296875,288.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990371763706,5.706332295574157e-09,0.0009990314720198,-0.0140016628429293,0.0,0.0,0.0,-0.0066677848808467,60.0,-24.304780960083008,-0.0,-6.804921071079661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5763854980469,0.0,0.0,9.38685261644423e-05,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,9.884777682600544e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809631347656,0.0,0.0,7.300885044969618e-05,290.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4902038574219,0.0,0.0,9.884814062388614e-05,291.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613525390625,0.0,0.0,0.0004688912886194,290.2157287597656,294.1499938964844,252.73727416992188,252.0938873291016,254.57980346679688,252.9362945556641,288.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001664049923,5.838312056027917e-09,0.0010001604678109,-0.0143474079668521,0.0,0.0,0.0,-0.006732112262398,60.0,-24.354442596435547,-0.0,-6.820312137278961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5763854980469,0.0,0.0,9.38685261644423e-05,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,9.884777682600544e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809631347656,0.0,0.0,7.300885044969618e-05,290.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4902038574219,0.0,0.0,9.884814062388614e-05,291.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613525390625,0.0,0.0,0.0004688912886194,290.2157287597656,294.1499938964844,252.73727416992188,252.0938873291016,254.57980346679688,252.9362945556641,288.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001664049923,5.838312056027917e-09,0.0010001604678109,-0.0143474079668521,0.0,0.0,0.0,-0.006732112262398,60.0,-24.354442596435547,-0.0,-6.820312137278961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628356933594,0.0,0.0,9.396582754561678e-05,291.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792419433594,0.0,0.0,9.895023686112836e-05,290.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673522949219,0.0,0.0,7.30845276848413e-05,290.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4777526855469,0.0,0.0,9.895060065900908e-05,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455139160156,0.0,0.0,0.0004693773225881,290.20281982421875,294.1499938964844,252.68817138671875,252.051513671875,254.54666137695312,252.8879852294922,288.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012029670178,5.9594782442218275e-09,0.0010011970298364,-0.01466482039541,0.0,0.0,0.0,-0.0067911688238382,60.0,-24.40251350402832,-0.0,-6.834457622062473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628356933594,0.0,0.0,9.396582754561678e-05,291.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792419433594,0.0,0.0,9.895023686112836e-05,290.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673522949219,0.0,0.0,7.30845276848413e-05,290.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4777526855469,0.0,0.0,9.895060065900908e-05,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455139160156,0.0,0.0,0.0004693773225881,290.20281982421875,294.1499938964844,252.68817138671875,252.051513671875,254.54666137695312,252.8879852294922,288.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012029670178,5.9594782442218275e-09,0.0010011970298364,-0.01466482039541,0.0,0.0,0.0,-0.0067911688238382,60.0,-24.40251350402832,-0.0,-6.834457622062473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492553710937,0.0,0.0,9.405393939232454e-05,291.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.367919921875,0.0,0.0,9.904302714858204e-05,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5537109375,0.0,0.0,7.31530599296093e-05,290.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652099609375,0.0,0.0,9.904339094646276e-05,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72967529296875,0.0,0.0,0.0004698174889199,290.1898803710937,294.1499938964844,252.6388397216797,252.0089111328125,254.51321411132807,252.83856201171875,288.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021417401731,6.069202918013161e-09,0.0010021356865763,-0.0149522563442587,0.0,0.0,0.0,-0.0068446490913629,60.0,-24.44858932495117,-0.0,-6.847279365729264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492553710937,0.0,0.0,9.405393939232454e-05,291.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.367919921875,0.0,0.0,9.904302714858204e-05,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5537109375,0.0,0.0,7.31530599296093e-05,290.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652099609375,0.0,0.0,9.904339094646276e-05,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72967529296875,0.0,0.0,0.0004698174889199,290.1898803710937,294.1499938964844,252.6388397216797,252.0089111328125,254.51321411132807,252.83856201171875,288.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021417401731,6.069202918013161e-09,0.0010021356865763,-0.0149522563442587,0.0,0.0,0.0,-0.0068446490913629,60.0,-24.44858932495117,-0.0,-6.847279365729264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424499511719,0.0,0.0,9.409441554453224e-05,291.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622436523437,0.0,0.0,9.908565698424354e-05,290.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.546875,0.0,0.0,7.318455027416348e-05,290.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,9.908601350616664e-05,291.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72174072265625,0.0,0.0,0.0004700197023339,290.183349609375,294.1499938964844,252.6141662597656,251.98760986328125,254.49636840820312,252.81350708007807,288.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.119610596044822e-09,0.0010025668889284,-0.0150843039155006,0.0,0.0,0.0,-0.0068692178465425,60.0,-24.47072982788086,-0.0,-6.85317402826513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5356140136719,0.0,0.0,9.413465159013867e-05,291.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565673828125,0.0,0.0,9.912802488543092e-05,290.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400390625,0.0,0.0,7.321583689190447e-05,290.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45263671875,0.0,0.0,9.912838140735404e-05,291.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138061523437,0.0,0.0,0.0004702206642832,290.1768493652344,294.1499938964844,252.5895538330078,251.96633911132807,254.4794311523437,252.78829956054688,288.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030017001554,6.169708743897217e-09,0.0010029955301433,-0.0152155393734574,0.0,0.0,0.0,-0.0068936361931264,60.0,-24.49251365661621,-0.0,-6.859034584749679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219421386719,0.0,0.0,9.422902803635223e-05,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451232910156,0.0,0.0,9.922741446644068e-05,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263061523437,0.0,0.0,7.328924402827397e-05,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44000244140625,0.0,0.0,9.922776371240616e-05,291.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979064941406,0.0,0.0,0.0004706921172328,290.1637268066406,294.1499938964844,252.5406494140625,251.924057006836,254.4453582763672,252.7374267578125,288.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040070628747,6.287236065105617e-09,0.0010040007764473,-0.0155234076082706,0.0,0.0,0.0,-0.006950918585062,60.0,-24.53720092773437,-0.0,-6.872793534284939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219421386719,0.0,0.0,9.422902803635223e-05,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451232910156,0.0,0.0,9.922741446644068e-05,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263061523437,0.0,0.0,7.328924402827397e-05,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44000244140625,0.0,0.0,9.922776371240616e-05,291.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979064941406,0.0,0.0,0.0004706921172328,290.1637268066406,294.1499938964844,252.5406494140625,251.924057006836,254.4453582763672,252.7374267578125,288.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040070628747,6.287236065105617e-09,0.0010040007764473,-0.0155234076082706,0.0,0.0,0.0,-0.006950918585062,60.0,-24.53720092773437,-0.0,-6.872793534284939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082397460937,0.0,0.0,9.430231875739992e-05,291.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336181640625,0.0,0.0,9.930459782481194e-05,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125427246094,0.0,0.0,7.33462511561811e-05,290.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42730712890625,0.0,0.0,9.93049397948198e-05,291.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820068359375,0.0,0.0,0.0004710582434199,290.15057373046875,294.1499938964844,252.4923858642578,251.8823089599609,254.41099548339844,252.68624877929688,288.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047880932688,6.378504391335582e-09,0.0010047816904261,-0.0157624874264001,0.0,0.0,0.0,-0.0069954041391611,60.0,-24.58101272583008,-0.0,-6.883487913000863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082397460937,0.0,0.0,9.430231875739992e-05,291.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336181640625,0.0,0.0,9.930459782481194e-05,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125427246094,0.0,0.0,7.33462511561811e-05,290.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42730712890625,0.0,0.0,9.93049397948198e-05,291.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820068359375,0.0,0.0,0.0004710582434199,290.15057373046875,294.1499938964844,252.4923858642578,251.8823089599609,254.41099548339844,252.68624877929688,288.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047880932688,6.378504391335582e-09,0.0010047816904261,-0.0157624874264001,0.0,0.0,0.0,-0.0069954041391611,60.0,-24.58101272583008,-0.0,-6.883487913000863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945068359375,0.0,0.0,9.430696081835777e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3220520019531,0.0,0.0,9.930948726832868e-05,290.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4987487792969,0.0,0.0,7.334986003115773e-05,290.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145812988281,0.0,0.0,9.930982923833652e-05,291.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66607666015625,0.0,0.0,0.0004710814391728,290.1373596191406,294.1499938964844,252.44509887695312,251.8413543701172,254.3763885498047,252.63560485839844,288.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048375697806,6.384273110171534e-09,0.0010048312833532,-0.0157775972038507,0.0,0.0,0.0,-0.0069982162676751,60.0,-24.61177635192871,-0.0,-6.884164349685308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945068359375,0.0,0.0,9.430696081835777e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3220520019531,0.0,0.0,9.930948726832868e-05,290.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4987487792969,0.0,0.0,7.334986003115773e-05,290.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145812988281,0.0,0.0,9.930982923833652e-05,291.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66607666015625,0.0,0.0,0.0004710814391728,290.1373596191406,294.1499938964844,252.44509887695312,251.8413543701172,254.3763885498047,252.63560485839844,288.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048375697806,6.384273110171534e-09,0.0010048312833532,-0.0157775972038507,0.0,0.0,0.0,-0.0069982162676751,60.0,-24.61177635192871,-0.0,-6.884164349685308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.480712890625,0.0,0.0,9.425196185475217e-05,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104248046875,0.0,0.0,9.925157792167738e-05,290.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48492431640625,0.0,0.0,7.330708467634395e-05,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017944335937,0.0,0.0,9.925191261572763e-05,291.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501770019531,0.0,0.0,0.0004708067572209,290.12408447265625,294.1499938964844,252.3990478515625,251.80145263671875,254.34158325195312,252.58624267578125,288.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042517678812,6.315767020481644e-09,0.0010042453650385,-0.0155981453135609,0.0,0.0,0.0,-0.0069648269563913,60.0,-24.626110076904297,-0.0,-6.876135927313953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
