time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606840,290.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.480712890625,0.0,0.0,9.425196185475217e-05,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104248046875,0.0,0.0,9.925157792167738e-05,290.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48492431640625,0.0,0.0,7.330708467634395e-05,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017944335937,0.0,0.0,9.925191261572763e-05,291.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501770019531,0.0,0.0,0.0004708067572209,290.12408447265625,294.1499938964844,252.3990478515625,251.80145263671875,254.34158325195312,252.58624267578125,288.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042517678812,6.315767020481644e-09,0.0010042453650385,-0.0155981453135609,0.0,0.0,0.0,-0.0069648269563913,60.0,-24.626110076904297,-0.0,-6.876135927313953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47381591796875,0.0,0.0,9.420647256774828e-05,291.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045959472656,0.0,0.0,9.92036730167456e-05,290.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779968261719,0.0,0.0,7.327170169446617e-05,290.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954162597656,0.0,0.0,9.920400771079584e-05,291.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422119140625,0.0,0.0,0.0004705795145127,290.117431640625,294.1499938964844,252.3765869140625,251.7819976806641,254.3241271972656,252.56222534179688,288.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037670144811,6.259106566375294e-09,0.0010037607280537,-0.015449721366167,0.0,0.0,0.0,-0.0069372109137475,60.0,-24.62744903564453,-0.0,-6.869499458161954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669189453125,0.0,0.0,9.415922249900176e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987365722656,0.0,0.0,9.91539200185798e-05,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710693359375,0.0,0.0,7.323495083255693e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890075683594,0.0,0.0,9.915425471263006e-05,291.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63427734375,0.0,0.0,0.0004703435115516,290.1107788085937,294.1499938964844,252.35455322265625,251.76287841796875,254.3066253662109,252.5386199951172,288.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032635182142,6.200254976107544e-09,0.0010032573482021,-0.0152955567464232,0.0,0.0,0.0,-0.0069085266441106,60.0,-24.6264591217041,-0.0,-6.862609325253288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,9.408755431650206e-05,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870483398437,0.0,0.0,9.90784537862055e-05,290.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45721435546875,0.0,0.0,7.317920972127467e-05,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37615966796875,0.0,0.0,9.907878120429814e-05,291.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183776855469,0.0,0.0,0.0004699855053331,290.0974426269531,294.1499938964844,252.3119201660156,251.72589111328125,254.2715606689453,252.4925537109375,288.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024997172877,6.110986827678744e-09,0.0010024935472756,-0.0150617128238081,0.0,0.0,0.0,-0.0068650166504085,60.0,-24.62396812438965,-0.0,-6.85216505758035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,9.408755431650206e-05,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870483398437,0.0,0.0,9.90784537862055e-05,290.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45721435546875,0.0,0.0,7.317920972127467e-05,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37615966796875,0.0,0.0,9.907878120429814e-05,291.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183776855469,0.0,0.0,0.0004699855053331,290.0974426269531,294.1499938964844,252.3119201660156,251.72589111328125,254.2715606689453,252.4925537109375,288.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024997172877,6.110986827678744e-09,0.0010024935472756,-0.0150617128238081,0.0,0.0,0.0,-0.0068650166504085,60.0,-24.62396812438965,-0.0,-6.85216505758035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393005371094,0.0,0.0,9.401588613400236e-05,291.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752685546875,0.0,0.0,9.90029875538312e-05,290.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.443359375,0.0,0.0,7.312346860999241e-05,290.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36328125,0.0,0.0,9.90033076959662e-05,291.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025085449219,0.0,0.0,0.0004696275573223,290.08404541015625,294.1499938964844,252.2714233398437,251.69073486328125,254.2364044189453,252.4483184814453,288.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017360327765,6.021722231963622e-09,0.0010017299791797,-0.0148278754204511,0.0,0.0,0.0,-0.0068215089850127,60.0,-24.62185478210449,-0.0,-6.841729316420242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393005371094,0.0,0.0,9.401588613400236e-05,291.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752685546875,0.0,0.0,9.90029875538312e-05,290.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.443359375,0.0,0.0,7.312346860999241e-05,290.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36328125,0.0,0.0,9.90033076959662e-05,291.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025085449219,0.0,0.0,0.0004696275573223,290.08404541015625,294.1499938964844,252.2714233398437,251.69073486328125,254.2364044189453,252.4483184814453,288.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017360327765,6.021722231963622e-09,0.0010017299791797,-0.0148278754204511,0.0,0.0,0.0,-0.0068215089850127,60.0,-24.62185478210449,-0.0,-6.841729316420242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254455566406,0.0,0.0,9.3941627710592e-05,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2634582519531,0.0,0.0,9.892478556139396e-05,290.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.429443359375,0.0,0.0,7.306570478249341e-05,290.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35040283203125,0.0,0.0,9.892510570352896e-05,291.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5866394042969,0.0,0.0,0.0004692565998993,290.07061767578125,294.1499938964844,252.23336791992188,251.65768432617188,254.20120239257807,252.4057159423828,288.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009446414187,5.929223778622372e-09,0.0010009387042373,-0.0145855639129877,0.0,0.0,0.0,-0.0067764250561594,60.0,-24.61793708801269,-0.0,-6.830924093037538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254455566406,0.0,0.0,9.3941627710592e-05,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2634582519531,0.0,0.0,9.892478556139396e-05,290.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.429443359375,0.0,0.0,7.306570478249341e-05,290.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35040283203125,0.0,0.0,9.892510570352896e-05,291.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5866394042969,0.0,0.0,0.0004692565998993,290.07061767578125,294.1499938964844,252.23336791992188,251.65768432617188,254.20120239257807,252.4057159423828,288.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009446414187,5.929223778622372e-09,0.0010009387042373,-0.0145855639129877,0.0,0.0,0.0,-0.0067764250561594,60.0,-24.61793708801269,-0.0,-6.830924093037538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115905761719,0.0,0.0,9.3865193775855e-05,291.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516174316406,0.0,0.0,9.884430619422346e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.41552734375,0.0,0.0,7.300626020878553e-05,290.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33746337890625,0.0,0.0,9.884461906040087e-05,291.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707702636719,0.0,0.0,0.0004688748158514,290.0571594238281,294.1499938964844,252.19805908203125,251.6269989013672,254.166015625,252.3651428222656,288.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001301998272,5.834022154260765e-09,0.0010001243790611,-0.0143361696973443,0.0,0.0,0.0,-0.0067300233058631,60.0,-24.61146545410156,-0.0,-6.81981120465025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115905761719,0.0,0.0,9.3865193775855e-05,291.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516174316406,0.0,0.0,9.884430619422346e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.41552734375,0.0,0.0,7.300626020878553e-05,290.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33746337890625,0.0,0.0,9.884461906040087e-05,291.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707702636719,0.0,0.0,0.0004688748158514,290.0571594238281,294.1499938964844,252.19805908203125,251.6269989013672,254.166015625,252.3651428222656,288.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001301998272,5.834022154260765e-09,0.0010001243790611,-0.0143361696973443,0.0,0.0,0.0,-0.0067300233058631,60.0,-24.61146545410156,-0.0,-6.81981120465025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046630859375,0.0,0.0,9.38264638534747e-05,291.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24566650390625,0.0,0.0,9.880352445179597e-05,290.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085693359375,0.0,0.0,7.297613774426281e-05,290.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309936523437,0.0,0.0,9.880383731797338e-05,291.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628356933594,0.0,0.0,0.0004686813626904,290.0504150390625,294.1499938964844,252.1815185546875,251.6126251220703,254.1484375,252.34573364257807,288.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997175075113,5.785785184286851e-09,0.0009997116867452,-0.0142098041251301,0.0,0.0,0.0,-0.0067065125331282,60.0,-24.60723876953125,-0.0,-6.814184416725766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.397705078125,0.0,0.0,9.378761751577258e-05,291.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397155761719,0.0,0.0,9.876261901808904e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.401611328125,0.0,0.0,7.294592069229111e-05,290.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3244934082031,0.0,0.0,9.876292460830882e-05,291.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5549011230469,0.0,0.0,0.0004684873274527,290.04364013671875,294.1499938964844,252.1657867431641,251.59893798828125,254.13088989257807,252.3268585205078,288.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993035346269,5.737398556249218e-09,0.0009992978302761,-0.0140830464661121,0.0,0.0,0.0,-0.0066829286515712,60.0,-24.60248565673828,-0.0,-6.808542707403832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838195800781,0.0,0.0,9.371012129122391e-05,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.227783203125,0.0,0.0,9.868101187748834e-05,290.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876647949219,0.0,0.0,7.288564665941522e-05,290.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114929199219,0.0,0.0,9.868131746770814e-05,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390625,0.0,0.0,0.0004681002465076,290.0301208496094,294.1499938964844,252.1368560791016,251.57376098632807,254.0958709716797,252.2906951904297,288.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984778007492,5.640875322399097e-09,0.0009984720963984,-0.0138301840052008,0.0,0.0,0.0,-0.0066358833573758,60.0,-24.591352462768555,-0.0,-6.797294105354015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838195800781,0.0,0.0,9.371012129122391e-05,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.227783203125,0.0,0.0,9.868101187748834e-05,290.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876647949219,0.0,0.0,7.288564665941522e-05,290.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114929199219,0.0,0.0,9.868131746770814e-05,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390625,0.0,0.0,0.0004681002465076,290.0301208496094,294.1499938964844,252.1368560791016,251.57376098632807,254.0958709716797,252.2906951904297,288.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984778007492,5.640875322399097e-09,0.0009984720963984,-0.0138301840052008,0.0,0.0,0.0,-0.0066358833573758,60.0,-24.591352462768555,-0.0,-6.797294105354015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699035644531,0.0,0.0,9.363401477457955e-05,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157897949219,0.0,0.0,9.860087448032572e-05,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736877441406,0.0,0.0,7.282645674422383e-05,290.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984924316406,0.0,0.0,9.860118007054552e-05,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232238769531,0.0,0.0,0.000467720121378,290.0165405273437,294.1499938964844,252.111557006836,251.5517425537109,254.06106567382807,252.2572631835937,288.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997666735202,5.5460862569134414e-09,0.0009976612636819,-0.0135818617418408,0.0,0.0,0.0,-0.0065896827727556,60.0,-24.577800750732425,-0.0,-6.786257245039451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699035644531,0.0,0.0,9.363401477457955e-05,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157897949219,0.0,0.0,9.860087448032572e-05,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736877441406,0.0,0.0,7.282645674422383e-05,290.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984924316406,0.0,0.0,9.860118007054552e-05,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232238769531,0.0,0.0,0.000467720121378,290.0165405273437,294.1499938964844,252.111557006836,251.5517425537109,254.06106567382807,252.2572631835937,288.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997666735202,5.5460862569134414e-09,0.0009976612636819,-0.0135818617418408,0.0,0.0,0.0,-0.0065896827727556,60.0,-24.577800750732425,-0.0,-6.786257245039451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35595703125,0.0,0.0,9.35601128730923e-05,291.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037658691406,0.0,0.0,9.852305811364204e-05,290.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597106933594,0.0,0.0,7.276897667907178e-05,290.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854309082031,0.0,0.0,9.852335642790422e-05,291.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50738525390625,0.0,0.0,0.0004673509683925,290.0029296875,294.1499938964844,252.09019470214844,251.5331420898437,254.0264587402344,252.22618103027344,288.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968793019652,5.454036333674139e-09,0.0009968738304451,-0.0133407125249505,0.0,0.0,0.0,-0.006544817239046,60.0,-24.562387466430664,-0.0,-6.775547944926076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35595703125,0.0,0.0,9.35601128730923e-05,291.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037658691406,0.0,0.0,9.852305811364204e-05,290.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597106933594,0.0,0.0,7.276897667907178e-05,290.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854309082031,0.0,0.0,9.852335642790422e-05,291.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50738525390625,0.0,0.0,0.0004673509683925,290.0029296875,294.1499938964844,252.09019470214844,251.5331420898437,254.0264587402344,252.22618103027344,288.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968793019652,5.454036333674139e-09,0.0009968738304451,-0.0133407125249505,0.0,0.0,0.0,-0.006544817239046,60.0,-24.562387466430664,-0.0,-6.775547944926076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420104980469,0.0,0.0,9.348981984658168e-05,291.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19171142578125,0.0,0.0,9.844903252087532e-05,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457336425781,0.0,0.0,7.271430513355881e-05,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723693847656,0.0,0.0,9.844933083513752e-05,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915771484375,0.0,0.0,0.0004669998306781,289.9892883300781,294.1499938964844,252.07305908203125,251.51821899414065,253.9921875,252.1981658935547,288.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961301693692,5.36648148141694e-09,0.0009961248142644,-0.0131113370880484,0.0,0.0,0.0,-0.0065021426416933,60.0,-24.54474258422852,-0.0,-6.765369420236311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420104980469,0.0,0.0,9.348981984658168e-05,291.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19171142578125,0.0,0.0,9.844903252087532e-05,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457336425781,0.0,0.0,7.271430513355881e-05,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723693847656,0.0,0.0,9.844933083513752e-05,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915771484375,0.0,0.0,0.0004669998306781,289.9892883300781,294.1499938964844,252.07305908203125,251.51821899414065,253.9921875,252.1981658935547,288.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961301693692,5.36648148141694e-09,0.0009961248142644,-0.0131113370880484,0.0,0.0,0.0,-0.0065021426416933,60.0,-24.54474258422852,-0.0,-6.765369420236311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33502197265625,0.0,0.0,9.345620492240414e-05,291.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856689453125,0.0,0.0,9.841364226303996e-05,290.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387145996094,0.0,0.0,7.268816261785105e-05,290.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26580810546875,0.0,0.0,9.841393330134451e-05,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836730957031,0.0,0.0,0.000466831959784,289.9824523925781,294.1499938964844,252.066162109375,251.51222229003903,253.9751892089844,252.185302734375,288.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995771959424,5.324616747515165e-09,0.0009957666043192,-0.0130016598850488,0.0,0.0,0.0,-0.0064817373640835,60.0,-24.535202026367188,-0.0,-6.760505044667299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280639648437,0.0,0.0,9.342389967059717e-05,291.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795959472656,0.0,0.0,9.837962716119364e-05,290.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33172607421875,0.0,0.0,7.266303146025166e-05,290.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2592468261719,0.0,0.0,9.83799181994982e-05,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47576904296875,0.0,0.0,0.0004666705790441,289.9756164550781,294.1499938964844,252.06044006347656,251.5072479248047,253.9582672119141,252.17312622070312,288.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954277193173,5.284377380121441e-09,0.0009954224806278,-0.0128962406888604,0.0,0.0,0.0,-0.0064621246419847,60.0,-24.525239944458008,-0.0,-6.755831094551469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3140563964844,0.0,0.0,9.33633345994167e-05,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674499511719,0.0,0.0,9.831584611674772e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31768798828125,0.0,0.0,7.261592691065744e-05,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461242675781,0.0,0.0,9.831612987909466e-05,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599609375,0.0,0.0,0.0004663680447265,289.9618835449219,294.1499938964844,252.0526580810547,251.50045776367188,253.9247894287109,252.15115356445312,288.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947823127731,5.208936393330532e-09,0.0009947770740836,-0.0126985982060432,0.0,0.0,0.0,-0.006425354629755,60.0,-24.503870010375977,-0.0,-6.74707294479049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3140563964844,0.0,0.0,9.33633345994167e-05,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674499511719,0.0,0.0,9.831584611674772e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31768798828125,0.0,0.0,7.261592691065744e-05,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461242675781,0.0,0.0,9.831612987909466e-05,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599609375,0.0,0.0,0.0004663680447265,289.9618835449219,294.1499938964844,252.0526580810547,251.50045776367188,253.9247894287109,252.15115356445312,288.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947823127731,5.208936393330532e-09,0.0009947770740836,-0.0126985982060432,0.0,0.0,0.0,-0.006425354629755,60.0,-24.503870010375977,-0.0,-6.74707294479049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.300048828125,0.0,0.0,9.330899774795398e-05,291.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552429199219,0.0,0.0,9.825862798606976e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036193847656,0.0,0.0,7.257366087287664e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2329406738281,0.0,0.0,9.825891174841672e-05,291.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44415283203125,0.0,0.0,0.0004660966224037,289.9481506347656,294.1499938964844,252.0500030517578,251.4981384277344,253.8918609619141,252.13284301757807,288.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942032629624,5.141255421392543e-09,0.0009941980242729,-0.0125212837010622,0.0,0.0,0.0,-0.0063923662528395,60.0,-24.480518341064453,-0.0,-6.739220737017605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.300048828125,0.0,0.0,9.330899774795398e-05,291.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552429199219,0.0,0.0,9.825862798606976e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036193847656,0.0,0.0,7.257366087287664e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2329406738281,0.0,0.0,9.825891174841672e-05,291.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44415283203125,0.0,0.0,0.0004660966224037,289.9481506347656,294.1499938964844,252.0500030517578,251.4981384277344,253.8918609619141,252.13284301757807,288.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942032629624,5.141255421392543e-09,0.0009941980242729,-0.0125212837010622,0.0,0.0,0.0,-0.0063923662528395,60.0,-24.480518341064453,-0.0,-6.739220737017605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860412597656,0.0,0.0,9.326692816102876e-05,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430053710937,0.0,0.0,9.821433195611462e-05,290.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.28955078125,0.0,0.0,7.254094089148566e-05,290.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197570800781,0.0,0.0,9.821461571846156e-05,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283447265625,0.0,0.0,0.0004658865218516,289.9343566894531,294.1499938964844,252.0500030517578,251.4981384277344,253.85948181152344,252.11773681640625,288.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993754947558,5.088858667789964e-09,0.0009937498252838,-0.0123840123414993,0.0,0.0,0.0,-0.0063668279908597,60.0,-24.456768035888672,-0.0,-6.733144886084119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860412597656,0.0,0.0,9.326692816102876e-05,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430053710937,0.0,0.0,9.821433195611462e-05,290.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.28955078125,0.0,0.0,7.254094089148566e-05,290.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197570800781,0.0,0.0,9.821461571846156e-05,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283447265625,0.0,0.0,0.0004658865218516,289.9343566894531,294.1499938964844,252.0500030517578,251.4981384277344,253.85948181152344,252.11773681640625,288.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993754947558,5.088858667789964e-09,0.0009937498252838,-0.0123840123414993,0.0,0.0,0.0,-0.0063668279908597,60.0,-24.456768035888672,-0.0,-6.733144886084119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27197265625,0.0,0.0,9.324095299234614e-05,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,9.818698890740052e-05,290.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754821777344,0.0,0.0,7.252074283314869e-05,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065124511719,0.0,0.0,9.818726539378986e-05,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125366210937,0.0,0.0,0.0004657567769754,289.9205322265625,294.1499938964844,252.0500030517578,251.4981384277344,253.8277130126953,252.1056365966797,288.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934779955074,5.0565014397818694e-09,0.0009934729896485,-0.0122992405667901,0.0,0.0,0.0,-0.0063510565087199,60.0,-24.43613243103028,-0.0,-6.729393930982043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27197265625,0.0,0.0,9.324095299234614e-05,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,9.818698890740052e-05,290.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754821777344,0.0,0.0,7.252074283314869e-05,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065124511719,0.0,0.0,9.818726539378986e-05,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125366210937,0.0,0.0,0.0004657567769754,289.9205322265625,294.1499938964844,252.0500030517578,251.4981384277344,253.8277130126953,252.1056365966797,288.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934779955074,5.0565014397818694e-09,0.0009934729896485,-0.0122992405667901,0.0,0.0,0.0,-0.0063510565087199,60.0,-24.43613243103028,-0.0,-6.729393930982043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26495361328125,0.0,0.0,9.32342081796378e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12457275390625,0.0,0.0,9.817988757276908e-05,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684020996094,0.0,0.0,7.251549686770886e-05,290.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19989013671875,0.0,0.0,9.81801567832008e-05,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046325683594,0.0,0.0,0.0004657231038436,289.9136047363281,294.1499938964844,252.0500030517578,251.4981384277344,253.8120574951172,252.1005096435547,288.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934060508385,5.048097495574666e-09,0.0009934010449796,-0.0122772231698036,0.0,0.0,0.0,-0.0063469605520367,60.0,-24.427370071411133,-0.0,-6.728419776891317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579040527344,0.0,0.0,9.323131234850734e-05,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183776855469,0.0,0.0,9.817683894652872e-05,290.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613525390625,0.0,0.0,7.251324132084846e-05,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932678222656,0.0,0.0,9.817710815696046e-05,291.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.396728515625,0.0,0.0,0.0004657086392398,289.9066467285156,294.1499938964844,252.0500030517578,251.4981384277344,253.79653930664065,252.09585571289065,288.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933752007782,5.044486162120165e-09,0.000993370078504,-0.0122677618637681,0.0,0.0,0.0,-0.0063452003523707,60.0,-24.419578552246094,-0.0,-6.728001267219953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438049316406,0.0,0.0,9.323655103798956e-05,291.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10601806640625,0.0,0.0,9.818235412240028e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472229003906,0.0,0.0,7.251731585711241e-05,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799621582031,0.0,0.0,9.8182623332832e-05,291.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38092041015625,0.0,0.0,0.0004657348035834,289.89276123046875,294.1499938964844,252.0500030517578,251.4981384277344,253.76589965820312,252.0877380371093,288.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993430847302,5.0509982862934075e-09,0.0009934258414432,-0.0122848227620124,0.0,0.0,0.0,-0.006348374299705,60.0,-24.4068546295166,-0.0,-6.728755863605329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438049316406,0.0,0.0,9.323655103798956e-05,291.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10601806640625,0.0,0.0,9.818235412240028e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472229003906,0.0,0.0,7.251731585711241e-05,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799621582031,0.0,0.0,9.8182623332832e-05,291.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38092041015625,0.0,0.0,0.0004657348035834,289.89276123046875,294.1499938964844,252.0500030517578,251.4981384277344,253.76589965820312,252.0877380371093,288.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993430847302,5.0509982862934075e-09,0.0009934258414432,-0.0122848227620124,0.0,0.0,0.0,-0.006348374299705,60.0,-24.4068546295166,-0.0,-6.728755863605329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22967529296875,0.0,0.0,9.3256174295675e-05,291.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935974121094,0.0,0.0,9.820301784202456e-05,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330322265625,0.0,0.0,7.253258081618696e-05,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666259765625,0.0,0.0,9.820328705245628e-05,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651123046875,0.0,0.0,0.0004658328543882,289.8787841796875,294.1499938964844,252.0500030517578,251.4981384277344,253.7357635498047,252.08094787597656,287.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936398128047,5.075429854173308e-09,0.0009936346905305,-0.012348829768598,0.0,0.0,0.0,-0.0063602817244827,60.0,-24.39779663085937,-0.0,-6.73158808695007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22967529296875,0.0,0.0,9.3256174295675e-05,291.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935974121094,0.0,0.0,9.820301784202456e-05,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330322265625,0.0,0.0,7.253258081618696e-05,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666259765625,0.0,0.0,9.820328705245628e-05,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651123046875,0.0,0.0,0.0004658328543882,289.8787841796875,294.1499938964844,252.0500030517578,251.4981384277344,253.7357635498047,252.08094787597656,287.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936398128047,5.075429854173308e-09,0.0009936346905305,-0.012348829768598,0.0,0.0,0.0,-0.0063602817244827,60.0,-24.39779663085937,-0.0,-6.73158808695007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21551513671875,0.0,0.0,9.328815940534696e-05,291.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810852050781,0.0,0.0,9.823670552577823e-05,290.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188415527344,0.0,0.0,7.255745731526986e-05,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532287597656,0.0,0.0,9.823696746025234e-05,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492736816406,0.0,0.0,0.0004659926344174,289.86480712890625,294.1499938964844,252.0500030517578,251.4981384277344,253.70616149902344,252.0753936767578,287.9720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939804440364,5.1152526658881925e-09,0.0009939753217622,-0.0124531602486968,0.0,0.0,0.0,-0.0063796914182603,60.0,-24.39252471923828,-0.0,-6.736205193647038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21551513671875,0.0,0.0,9.328815940534696e-05,291.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810852050781,0.0,0.0,9.823670552577823e-05,290.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188415527344,0.0,0.0,7.255745731526986e-05,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532287597656,0.0,0.0,9.823696746025234e-05,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492736816406,0.0,0.0,0.0004659926344174,289.86480712890625,294.1499938964844,252.0500030517578,251.4981384277344,253.70616149902344,252.0753936767578,287.9720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939804440364,5.1152526658881925e-09,0.0009939753217622,-0.0124531602486968,0.0,0.0,0.0,-0.0063796914182603,60.0,-24.39252471923828,-0.0,-6.736205193647038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
