time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609180,290.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013244628906,0.0,0.0,9.333201887784526e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685729980469,0.0,0.0,9.828289330471308e-05,290.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.20458984375,0.0,0.0,7.259157428052276e-05,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1398010253906,0.0,0.0,9.828315523918718e-05,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334350585937,0.0,0.0,0.0004662117571569,289.85076904296875,294.1499938964844,252.0500030517578,251.4981384277344,253.67703247070312,252.0707244873047,287.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944477351382,5.169872085986071e-09,0.000994442612864,-0.0125962551683187,0.0,0.0,0.0,-0.0064063132740557,60.0,-24.390235900878903,-0.0,-6.742540392679075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013244628906,0.0,0.0,9.333201887784526e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685729980469,0.0,0.0,9.828289330471308e-05,290.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.20458984375,0.0,0.0,7.259157428052276e-05,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1398010253906,0.0,0.0,9.828315523918718e-05,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334350585937,0.0,0.0,0.0004662117571569,289.85076904296875,294.1499938964844,252.0500030517578,251.4981384277344,253.67703247070312,252.0707244873047,287.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944477351382,5.169872085986071e-09,0.000994442612864,-0.0125962551683187,0.0,0.0,0.0,-0.0064063132740557,60.0,-24.390235900878903,-0.0,-6.742540392679075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942138671875,0.0,0.0,9.33579431148246e-05,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622863769531,0.0,0.0,9.831019269768149e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974792480469,0.0,0.0,7.261173595907167e-05,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330871582031,0.0,0.0,9.83104546321556e-05,291.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32550048828125,0.0,0.0,0.0004663412400986,289.8437194824219,294.1499938964844,252.0500030517578,251.4981384277344,253.6626739501953,252.0687255859375,287.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947238722816,5.202151598382443e-09,0.0009947186335921,-0.0126808239147067,0.0,0.0,0.0,-0.0064220461063086,60.0,-24.39032554626465,-0.0,-6.746285663439269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871032714844,0.0,0.0,9.338623203802854e-05,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05596923828125,0.0,0.0,9.833998046815395e-05,290.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903381347656,0.0,0.0,7.263373117893934e-05,290.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,9.834024240262806e-05,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31756591796875,0.0,0.0,0.0004664825391955,289.836669921875,294.1499938964844,252.0500030517578,251.4981384277344,253.6484222412109,252.06690979003903,287.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950251551344,5.23737542224012e-09,0.000995019916445,-0.0127731040120124,0.0,0.0,0.0,-0.0064392141066491,60.0,-24.39107322692871,-0.0,-6.75037412634083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728515625,0.0,0.0,9.344947466161102e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433349609375,0.0,0.0,9.84065845841542e-05,290.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.176025390625,0.0,0.0,7.268292392836884e-05,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128234863281,0.0,0.0,9.840683924267069e-05,291.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016967773437,0.0,0.0,0.0004667984612751,289.822509765625,294.1499938964844,252.0500030517578,251.4981384277344,253.6203155517578,252.06375122070312,287.91949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956989670172,5.316128426358091e-09,0.0009956936119124,-0.0129794226959347,0.0,0.0,0.0,-0.0064775985665619,60.0,-24.39435577392578,-0.0,-6.759518811350064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728515625,0.0,0.0,9.344947466161102e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433349609375,0.0,0.0,9.84065845841542e-05,290.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.176025390625,0.0,0.0,7.268292392836884e-05,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128234863281,0.0,0.0,9.840683924267069e-05,291.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016967773437,0.0,0.0,0.0004667984612751,289.822509765625,294.1499938964844,252.0500030517578,251.4981384277344,253.6203155517578,252.06375122070312,287.91949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956989670172,5.316128426358091e-09,0.0009956936119124,-0.0129794226959347,0.0,0.0,0.0,-0.0064775985665619,60.0,-24.39435577392578,-0.0,-6.759518811350064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585388183594,0.0,0.0,9.352002234663814e-05,291.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306396484375,0.0,0.0,9.848087938735262e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16168212890625,0.0,0.0,7.27377919247374e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992736816406,0.0,0.0,9.84811267699115e-05,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857971191406,0.0,0.0,0.0004671508795581,289.8083190917969,294.1499938964844,252.0500030517578,251.4981384277344,253.5926513671875,252.0611114501953,287.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964505443349,5.403983038831939e-09,0.0009964451892301,-0.0132095841690897,0.0,0.0,0.0,-0.0065204193815588,60.0,-24.399717330932617,-0.0,-6.769727889377465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585388183594,0.0,0.0,9.352002234663814e-05,291.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306396484375,0.0,0.0,9.848087938735262e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16168212890625,0.0,0.0,7.27377919247374e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992736816406,0.0,0.0,9.84811267699115e-05,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857971191406,0.0,0.0,0.0004671508795581,289.8083190917969,294.1499938964844,252.0500030517578,251.4981384277344,253.5926513671875,252.0611114501953,287.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964505443349,5.403983038831939e-09,0.0009964451892301,-0.0132095841690897,0.0,0.0,0.0,-0.0065204193815588,60.0,-24.399717330932617,-0.0,-6.769727889377465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441955566406,0.0,0.0,9.359621617477389e-05,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01788330078125,0.0,0.0,9.856111864792184e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473083496094,0.0,0.0,7.279705459950492e-05,290.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856628417969,0.0,0.0,9.856136603048073e-05,291.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698974609375,0.0,0.0,0.0004675314994528,289.7940673828125,294.1499938964844,252.0500030517578,251.4981384277344,253.56546020507807,252.0589599609375,287.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997262308374,5.498866695319293e-09,0.0009972568368539,-0.0134581578895449,0.0,0.0,0.0,-0.0065666656009852,60.0,-24.40684509277344,-0.0,-6.780762618063818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441955566406,0.0,0.0,9.359621617477389e-05,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01788330078125,0.0,0.0,9.856111864792184e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473083496094,0.0,0.0,7.279705459950492e-05,290.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856628417969,0.0,0.0,9.856136603048073e-05,291.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698974609375,0.0,0.0,0.0004675314994528,289.7940673828125,294.1499938964844,252.0500030517578,251.4981384277344,253.56546020507807,252.0589599609375,287.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997262308374,5.498866695319293e-09,0.0009972568368539,-0.0134581578895449,0.0,0.0,0.0,-0.0065666656009852,60.0,-24.40684509277344,-0.0,-6.780762618063818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298217773437,0.0,0.0,9.367613529320806e-05,291.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00506591796875,0.0,0.0,9.864527237368748e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329040527344,0.0,0.0,7.285921310540289e-05,290.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.072021484375,0.0,0.0,9.864551975624636e-05,291.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539367675781,0.0,0.0,0.0004679307166952,289.77978515625,294.1499938964844,252.0500030517578,251.4981384277344,253.53875732421875,252.0572052001953,287.86688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981137700378,5.598387975425112e-09,0.0009981081821024,-0.0137188788503408,0.0,0.0,0.0,-0.0066151726059615,60.0,-24.415206909179688,-0.0,-6.792345885742179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298217773437,0.0,0.0,9.367613529320806e-05,291.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00506591796875,0.0,0.0,9.864527237368748e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329040527344,0.0,0.0,7.285921310540289e-05,290.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.072021484375,0.0,0.0,9.864551975624636e-05,291.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539367675781,0.0,0.0,0.0004679307166952,289.77978515625,294.1499938964844,252.0500030517578,251.4981384277344,253.53875732421875,252.0572052001953,287.86688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981137700378,5.598387975425112e-09,0.0009981081821024,-0.0137188788503408,0.0,0.0,0.0,-0.0066151726059615,60.0,-24.415206909179688,-0.0,-6.792345885742179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,9.371687337988988e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986267089844,0.0,0.0,9.86881714197807e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12567138671875,0.0,0.0,7.289089990081266e-05,290.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0651550292969,0.0,0.0,9.868841880233958e-05,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459716796875,0.0,0.0,0.0004681342106778,289.7726135253906,294.1499938964844,252.0500030517578,251.4981384277344,253.5255889892578,252.05645751953125,287.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985477663576,5.649118506312334e-09,0.0009985421784222,-0.013851779513061,0.0,0.0,0.0,-0.0066398987546563,60.0,-24.41968536376953,-0.0,-6.79825475913276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153869628906,0.0,0.0,9.37578224693425e-05,291.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921875,0.0,0.0,9.873130329651758e-05,290.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184387207031,0.0,0.0,7.292274676728994e-05,290.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05828857421875,0.0,0.0,9.873154340311884e-05,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380065917969,0.0,0.0,0.000468338781502,289.76544189453125,294.1499938964844,252.0500030517578,251.4981384277344,253.5125274658203,252.0557861328125,287.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989840909838,5.700117267082305e-09,0.000998978386633,-0.0139853805303573,0.0,0.0,0.0,-0.0066647557541728,60.0,-24.42426872253418,-0.0,-6.804197028031922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,9.383940050611272e-05,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.979248046875,0.0,0.0,9.881721052806824e-05,290.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039428710937,0.0,0.0,7.298620039364323e-05,290.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445556640625,0.0,0.0,9.881745063466953e-05,291.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220153808594,0.0,0.0,0.0004687462933361,289.75103759765625,294.1499938964844,252.0500030517578,251.4981384277344,253.4867248535156,252.0546264648437,287.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998532477766,5.801708002906025e-09,0.0009998474270105,-0.0142515180632472,0.0,0.0,0.0,-0.0067142713814973,60.0,-24.433523178100582,-0.0,-6.816041775437044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,9.383940050611272e-05,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.979248046875,0.0,0.0,9.881721052806824e-05,290.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039428710937,0.0,0.0,7.298620039364323e-05,290.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445556640625,0.0,0.0,9.881745063466953e-05,291.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220153808594,0.0,0.0,0.0004687462933361,289.75103759765625,294.1499938964844,252.0500030517578,251.4981384277344,253.4867248535156,252.0546264648437,287.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998532477766,5.801708002906025e-09,0.0009998474270105,-0.0142515180632472,0.0,0.0,0.0,-0.0067142713814973,60.0,-24.433523178100582,-0.0,-6.816041775437044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0864562988281,0.0,0.0,9.391931962454692e-05,291.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662780761719,0.0,0.0,9.890136425383388e-05,290.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08941650390625,0.0,0.0,7.30483588995412e-05,290.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03076171875,0.0,0.0,9.890160436043516e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060241699219,0.0,0.0,0.0004691455105785,289.736572265625,294.1499938964844,252.0500030517578,251.4981384277344,253.46131896972656,252.0536651611328,287.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007047094404,5.9012279507442145e-09,0.001000698772259,-0.0145122250542044,0.0,0.0,0.0,-0.0067627779208123,60.0,-24.442590713500977,-0.0,-6.827654885910307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0864562988281,0.0,0.0,9.391931962454692e-05,291.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662780761719,0.0,0.0,9.890136425383388e-05,290.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08941650390625,0.0,0.0,7.30483588995412e-05,290.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03076171875,0.0,0.0,9.890160436043516e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060241699219,0.0,0.0,0.0004691455105785,289.736572265625,294.1499938964844,252.0500030517578,251.4981384277344,253.46131896972656,252.0536651611328,287.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007047094404,5.9012279507442145e-09,0.001000698772259,-0.0145122250542044,0.0,0.0,0.0,-0.0067627779208123,60.0,-24.442590713500977,-0.0,-6.827654885910307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718994140625,0.0,0.0,9.399565169587731e-05,291.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532470703125,0.0,0.0,9.89817490335554e-05,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748291015625,0.0,0.0,7.310772343771532e-05,290.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01690673828125,0.0,0.0,9.898198186419904e-05,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19000244140625,0.0,0.0,0.0004695267998613,289.7220764160156,294.1499938964844,252.0500030517578,251.4981384277344,253.4363708496093,252.0529022216797,287.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015179868787,5.996283025666571e-09,0.001001511933282,-0.0147612355649471,0.0,0.0,0.0,-0.0068091079592704,60.0,-24.45092010498047,-0.0,-6.838757116156557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718994140625,0.0,0.0,9.399565169587731e-05,291.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532470703125,0.0,0.0,9.89817490335554e-05,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748291015625,0.0,0.0,7.310772343771532e-05,290.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01690673828125,0.0,0.0,9.898198186419904e-05,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19000244140625,0.0,0.0,0.0004695267998613,289.7220764160156,294.1499938964844,252.0500030517578,251.4981384277344,253.4363708496093,252.0529022216797,287.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015179868787,5.996283025666571e-09,0.001001511933282,-0.0147612355649471,0.0,0.0,0.0,-0.0068091079592704,60.0,-24.45092010498047,-0.0,-6.838757116156557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0573425292969,0.0,0.0,9.406757453689352e-05,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94012451171875,0.0,0.0,9.905749902827664e-05,290.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06024169921875,0.0,0.0,7.316366827581078e-05,290.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030212402344,0.0,0.0,9.905772458296268e-05,291.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739501953125,0.0,0.0,0.0004698861157521,289.70751953125,294.1499938964844,252.0500030517578,251.4981384277344,253.411849975586,252.0522918701172,287.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002284232527,6.0858567074717485e-09,0.0010022781789302,-0.014995883218944,0.0,0.0,0.0,-0.0068527664989233,60.0,-24.4582576751709,-0.0,-6.849226252825248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0573425292969,0.0,0.0,9.406757453689352e-05,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94012451171875,0.0,0.0,9.905749902827664e-05,290.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06024169921875,0.0,0.0,7.316366827581078e-05,290.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030212402344,0.0,0.0,9.905772458296268e-05,291.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739501953125,0.0,0.0,0.0004698861157521,289.70751953125,294.1499938964844,252.0500030517578,251.4981384277344,253.411849975586,252.0522918701172,287.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002284232527,6.0858567074717485e-09,0.0010022781789302,-0.014995883218944,0.0,0.0,0.0,-0.0068527664989233,60.0,-24.4582576751709,-0.0,-6.849226252825248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.050048828125,0.0,0.0,9.410161874257028e-05,291.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335632324219,0.0,0.0,9.909334039548412e-05,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05291748046875,0.0,0.0,7.319014548556879e-05,290.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960632324219,0.0,0.0,9.909357322612776e-05,291.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,0.0004700561403296,289.7002258300781,294.1499938964844,252.0500030517578,251.4981384277344,253.3997497558593,252.05203247070312,287.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026469826698,6.128244134373517e-09,0.0010026408126577,-0.0151069201529026,0.0,0.0,0.0,-0.0068734260275959,60.0,-24.46145439147949,-0.0,-6.854183709492645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.042724609375,0.0,0.0,9.413454245077446e-05,291.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9269714355469,0.0,0.0,9.912801760947332e-05,290.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04559326171875,0.0,0.0,7.321575685637072e-05,290.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891052246094,0.0,0.0,9.912824316415936e-05,291.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15789794921875,0.0,0.0,0.0004702206351794,289.69293212890625,294.1499938964844,252.0500030517578,251.4981384277344,253.38775634765625,252.0518035888672,287.7616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029977420344,6.169246891118973e-09,0.0010029915720224,-0.015214329585433,0.0,0.0,0.0,-0.0068934112787246,60.0,-24.464338302612305,-0.0,-6.858980583501761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.028076171875,0.0,0.0,9.421819413546471e-05,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137878417969,0.0,0.0,9.921610762830824e-05,290.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309143066406,0.0,0.0,7.328081846935675e-05,290.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751281738281,0.0,0.0,9.921633318299428e-05,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418151855469,0.0,0.0,0.0004706385079771,289.67828369140625,294.1499938964844,252.0500030517578,251.4981384277344,253.3640594482422,252.0514068603516,287.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003888901323,6.27342400250086e-09,0.0010038826148957,-0.0154872275888919,0.0,0.0,0.0,-0.0069441869854927,60.0,-24.4721908569336,-0.0,-6.871176339018349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.028076171875,0.0,0.0,9.421819413546471e-05,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137878417969,0.0,0.0,9.921610762830824e-05,290.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309143066406,0.0,0.0,7.328081846935675e-05,290.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751281738281,0.0,0.0,9.921633318299428e-05,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418151855469,0.0,0.0,0.0004706385079771,289.67828369140625,294.1499938964844,252.0500030517578,251.4981384277344,253.3640594482422,252.0514068603516,287.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003888901323,6.27342400250086e-09,0.0010038826148957,-0.0154872275888919,0.0,0.0,0.0,-0.0069441869854927,60.0,-24.4721908569336,-0.0,-6.871176339018349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133972167969,0.0,0.0,9.42896876949817e-05,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005126953125,0.0,0.0,9.92913919617422e-05,290.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01617431640625,0.0,0.0,7.333642133744434e-05,290.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610900878906,0.0,0.0,9.929161751642825e-05,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.125732421875,0.0,0.0,0.0004709956119768,289.66357421875,294.1499938964844,252.0500030517578,251.4981384277344,253.3407745361328,252.0511016845703,287.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046507231891,6.362448790042663e-09,0.0010046443203464,-0.0157204288989305,0.0,0.0,0.0,-0.0069875782355666,60.0,-24.48024177551269,-0.0,-6.88160639583657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133972167969,0.0,0.0,9.42896876949817e-05,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005126953125,0.0,0.0,9.92913919617422e-05,290.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01617431640625,0.0,0.0,7.333642133744434e-05,290.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610900878906,0.0,0.0,9.929161751642825e-05,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.125732421875,0.0,0.0,0.0004709956119768,289.66357421875,294.1499938964844,252.0500030517578,251.4981384277344,253.3407745361328,252.0511016845703,287.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046507231891,6.362448790042663e-09,0.0010046443203464,-0.0157204288989305,0.0,0.0,0.0,-0.0069875782355666,60.0,-24.48024177551269,-0.0,-6.88160639583657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986877441406,0.0,0.0,9.431230137124658e-05,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.88720703125,0.0,0.0,9.931521344697104e-05,290.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014343261719,0.0,0.0,7.335401460295543e-05,290.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.947021484375,0.0,0.0,9.931543172569944e-05,291.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095886230469,0.0,0.0,0.0004711086221504,289.6488342285156,294.1499938964844,252.0500030517578,251.4981384277344,253.31790161132807,252.0508575439453,287.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048918193206,6.390611151374514e-09,0.0010048854164779,-0.0157942008227109,0.0,0.0,0.0,-0.0070013054646551,60.0,-24.479705810546875,-0.0,-6.884907577386913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986877441406,0.0,0.0,9.431230137124658e-05,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.88720703125,0.0,0.0,9.931521344697104e-05,290.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014343261719,0.0,0.0,7.335401460295543e-05,290.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.947021484375,0.0,0.0,9.931543172569944e-05,291.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095886230469,0.0,0.0,0.0004711086221504,289.6488342285156,294.1499938964844,252.0500030517578,251.4981384277344,253.31790161132807,252.0508575439453,287.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048918193206,6.390611151374514e-09,0.0010048854164779,-0.0157942008227109,0.0,0.0,0.0,-0.0070013054646551,60.0,-24.479705810546875,-0.0,-6.884907577386913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.98394775390625,0.0,0.0,9.429157216800375e-05,291.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738708496094,0.0,0.0,9.929338557412848e-05,290.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866638183594,0.0,0.0,7.33378910808824e-05,290.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93292236328125,0.0,0.0,9.92936038528569e-05,291.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934753417969,0.0,0.0,0.0004710050707217,289.6340637207031,294.1499938964844,252.0500030517578,251.4981384277344,253.29542541503903,252.05067443847656,287.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046709794551,6.364785143375684e-09,0.0010046645766124,-0.0157265495508909,0.0,0.0,0.0,-0.0069887181743979,60.0,-24.4683837890625,-0.0,-6.881879954789838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.98394775390625,0.0,0.0,9.429157216800375e-05,291.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738708496094,0.0,0.0,9.929338557412848e-05,290.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866638183594,0.0,0.0,7.33378910808824e-05,290.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93292236328125,0.0,0.0,9.92936038528569e-05,291.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934753417969,0.0,0.0,0.0004710050707217,289.6340637207031,294.1499938964844,252.0500030517578,251.4981384277344,253.29542541503903,252.05067443847656,287.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046709794551,6.364785143375684e-09,0.0010046645766124,-0.0157265495508909,0.0,0.0,0.0,-0.0069887181743979,60.0,-24.4683837890625,-0.0,-6.881879954789838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765625,0.0,0.0,9.42651167861186e-05,291.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671569824219,0.0,0.0,9.926552593242376e-05,290.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,7.331731467274949e-05,290.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,9.92657442111522e-05,291.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854187011719,0.0,0.0,0.0004708729393314,289.6266784667969,294.1499938964844,252.0500030517578,251.4981384277344,253.2843475341797,252.05059814453125,287.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043891379609,6.331834168094019e-09,0.0010043827351182,-0.0156402327120304,0.0,0.0,0.0,-0.0069726579822599,60.0,-24.458696365356445,-0.0,-6.878018155020983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691772460937,0.0,0.0,9.423057781532408e-05,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604736328125,0.0,0.0,9.922916069626808e-05,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97186279296875,0.0,0.0,7.329045183723792e-05,290.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188232421875,0.0,0.0,9.922937169903888e-05,291.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773620605469,0.0,0.0,0.0004707004118245,289.6192626953125,294.1499938964844,252.0500030517578,251.4981384277344,253.2733459472656,252.050521850586,287.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040211491286,6.288817022692683e-09,0.0010040148627012,-0.0155275491997599,0.0,0.0,0.0,-0.0069516915827989,60.0,-24.44660758972168,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95440673828125,0.0,0.0,9.415756358066574e-05,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470458984375,0.0,0.0,9.91522683762014e-05,290.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570617675781,0.0,0.0,7.323365571210161e-05,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046630859375,0.0,0.0,9.91524793789722e-05,291.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0612487792969,0.0,0.0,0.0004703356826212,289.6044311523437,294.1499938964844,252.0500030517578,251.4981384277344,253.2516632080078,252.05039978027344,287.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032430291175,6.1978697729614404e-09,0.0010032368591055,-0.0152893094345927,0.0,0.0,0.0,-0.0069073634222149,60.0,-24.41794204711914,-0.0,-6.862330081958137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95440673828125,0.0,0.0,9.415756358066574e-05,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470458984375,0.0,0.0,9.91522683762014e-05,290.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570617675781,0.0,0.0,7.323365571210161e-05,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046630859375,0.0,0.0,9.91524793789722e-05,291.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0612487792969,0.0,0.0,0.0004703356826212,289.6044311523437,294.1499938964844,252.0500030517578,251.4981384277344,253.2516632080078,252.05039978027344,287.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032430291175,6.1978697729614404e-09,0.0010032368591055,-0.0152893094345927,0.0,0.0,0.0,-0.0069073634222149,60.0,-24.41794204711914,-0.0,-6.862330081958137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93963623046875,0.0,0.0,9.410252823727204e-05,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336181640625,0.0,0.0,9.909432264976203e-05,290.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422607421875,0.0,0.0,7.319085852941498e-05,290.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905029296875,0.0,0.0,9.909453365253285e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451354980469,0.0,0.0,0.0004700607969425,289.589599609375,294.1499938964844,252.0500030517578,251.4981384277344,253.2303771972656,252.05032348632807,287.638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026565287262,6.129328156134761e-09,0.0010026504751294,-0.0151097597554326,0.0,0.0,0.0,-0.0068739559501409,60.0,-24.38993263244629,-0.0,-6.85431018609961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93963623046875,0.0,0.0,9.410252823727204e-05,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336181640625,0.0,0.0,9.909432264976203e-05,290.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422607421875,0.0,0.0,7.319085852941498e-05,290.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905029296875,0.0,0.0,9.909453365253285e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451354980469,0.0,0.0,0.0004700607969425,289.589599609375,294.1499938964844,252.0500030517578,251.4981384277344,253.2303771972656,252.05032348632807,287.638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026565287262,6.129328156134761e-09,0.0010026504751294,-0.0151097597554326,0.0,0.0,0.0,-0.0068739559501409,60.0,-24.38993263244629,-0.0,-6.85431018609961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248352050781,0.0,0.0,9.405413584318012e-05,291.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82012939453125,0.0,0.0,9.90433618426323e-05,290.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273986816406,0.0,0.0,7.31532127247192e-05,290.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763122558594,0.0,0.0,9.904356556944548e-05,291.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290222167969,0.0,0.0,0.0004698190605267,289.57470703125,294.1499938964844,252.0500030517578,251.4981384277344,253.20953369140625,252.0502471923828,287.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021408088505,6.069048374968133e-09,0.0010021347552537,-0.0149518521502614,0.0,0.0,0.0,-0.0068445755168795,60.0,-24.364463806152344,-0.0,-6.84726160216087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
