time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611520,290.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248352050781,0.0,0.0,9.405413584318012e-05,291.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82012939453125,0.0,0.0,9.90433618426323e-05,290.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273986816406,0.0,0.0,7.31532127247192e-05,290.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763122558594,0.0,0.0,9.904356556944548e-05,291.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290222167969,0.0,0.0,0.0004698190605267,289.57470703125,294.1499938964844,252.0500030517578,251.4981384277344,253.20953369140625,252.0502471923828,287.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021408088505,6.069048374968133e-09,0.0010021347552537,-0.0149518521502614,0.0,0.0,0.0,-0.0068445755168795,60.0,-24.364463806152344,-0.0,-6.84726160216087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100036621094,0.0,0.0,9.400787530466914e-05,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066101074219,0.0,0.0,9.899464930640534e-05,290.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125671386719,0.0,0.0,7.311724039027467e-05,290.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8620910644531,0.0,0.0,9.899485303321852e-05,291.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0129089355469,0.0,0.0,0.0004695880052167,289.559814453125,294.1499938964844,252.0500030517578,251.4981384277344,253.1890106201172,252.0502014160156,287.6038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016479063779,6.011432684971396e-09,0.0010016418527811,-0.0148009210824966,0.0,0.0,0.0,-0.0068164933472871,60.0,-24.33999252319336,-0.0,-6.840527078111337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100036621094,0.0,0.0,9.400787530466914e-05,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066101074219,0.0,0.0,9.899464930640534e-05,290.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125671386719,0.0,0.0,7.311724039027467e-05,290.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8620910644531,0.0,0.0,9.899485303321852e-05,291.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0129089355469,0.0,0.0,0.0004695880052167,289.559814453125,294.1499938964844,252.0500030517578,251.4981384277344,253.1890106201172,252.0502014160156,287.6038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016479063779,6.011432684971396e-09,0.0010016418527811,-0.0148009210824966,0.0,0.0,0.0,-0.0068164933472871,60.0,-24.33999252319336,-0.0,-6.840527078111337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.902587890625,0.0,0.0,9.398648398928344e-05,291.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998352050781,0.0,0.0,9.897212294163182e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051208496094,0.0,0.0,7.310060027521104e-05,290.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85498046875,0.0,0.0,9.897232666844502e-05,291.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048522949219,0.0,0.0,0.0004694811650551,289.5523681640625,294.1499938964844,252.0500030517578,251.4981384277344,253.1789093017578,252.0501708984375,287.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014199651777,5.984787332380392e-09,0.001001413911581,-0.0147311203181743,0.0,0.0,0.0,-0.0068035060539841,60.0,-24.32817268371582,-0.0,-6.837413479843235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951721191406,0.0,0.0,9.396637324243784e-05,291.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930603027344,0.0,0.0,9.895094990497456e-05,290.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.897705078125,0.0,0.0,7.308495696634054e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84783935546875,0.0,0.0,9.895114635583012e-05,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967956542969,0.0,0.0,0.0004693806986324,289.5448913574219,294.1499938964844,252.0500030517578,251.4981384277344,253.1688842773437,252.05015563964844,287.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012056445702,5.959734039606701e-09,0.0010011995909735,-0.0146654909476637,0.0,0.0,0.0,-0.0067912954837083,60.0,-24.31664085388184,-0.0,-6.834487464857375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803100585937,0.0,0.0,9.39310048124753e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794494628906,0.0,0.0,9.891370427794756e-05,290.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828125,0.0,0.0,7.305744657060131e-05,290.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8335876464844,0.0,0.0,9.891390800476074e-05,291.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9806823730469,0.0,0.0,0.0004692040383815,289.5299377441406,294.1499938964844,252.0500030517578,251.4981384277344,253.1491241455078,252.0501251220703,287.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008286917582,5.9156817222572045e-09,0.0010008227545768,-0.0145500898361206,0.0,0.0,0.0,-0.0067698238417506,60.0,-24.294649124145508,-0.0,-6.829342424907736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803100585937,0.0,0.0,9.39310048124753e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794494628906,0.0,0.0,9.891370427794756e-05,290.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828125,0.0,0.0,7.305744657060131e-05,290.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8335876464844,0.0,0.0,9.891390800476074e-05,291.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9806823730469,0.0,0.0,0.0004692040383815,289.5299377441406,294.1499938964844,252.0500030517578,251.4981384277344,253.1491241455078,252.0501251220703,287.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008286917582,5.9156817222572045e-09,0.0010008227545768,-0.0145500898361206,0.0,0.0,0.0,-0.0067698238417506,60.0,-24.294649124145508,-0.0,-6.829342424907736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8654479980469,0.0,0.0,9.3903043307364e-05,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658386230469,0.0,0.0,9.888426575344056e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678894042969,0.0,0.0,7.303569873329252e-05,290.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192749023437,0.0,0.0,9.888446220429614e-05,291.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645690917969,0.0,0.0,0.0004690643690992,289.51495361328125,294.1499938964844,252.0500030517578,251.4981384277344,253.1297149658203,252.0500946044922,287.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005306685343,5.8808535818855034e-09,0.0010005248477682,-0.0144588518887758,0.0,0.0,0.0,-0.0067528486251831,60.0,-24.274438858032227,-0.0,-6.825276699373718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8654479980469,0.0,0.0,9.3903043307364e-05,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658386230469,0.0,0.0,9.888426575344056e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678894042969,0.0,0.0,7.303569873329252e-05,290.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192749023437,0.0,0.0,9.888446220429614e-05,291.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645690917969,0.0,0.0,0.0004690643690992,289.51495361328125,294.1499938964844,252.0500030517578,251.4981384277344,253.1297149658203,252.0500946044922,287.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005306685343,5.8808535818855034e-09,0.0010005248477682,-0.0144588518887758,0.0,0.0,0.0,-0.0067528486251831,60.0,-24.274438858032227,-0.0,-6.825276699373718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505554199219,0.0,0.0,9.387909813085572e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.752197265625,0.0,0.0,9.88590472843498e-05,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529663085937,0.0,0.0,7.301707955775782e-05,290.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049621582031,0.0,0.0,9.885924373520538e-05,291.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94842529296875,0.0,0.0,0.0004689447814598,289.4999389648437,294.1499938964844,252.0500030517578,251.4981384277344,253.1106719970703,252.05007934570312,287.5337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002754861488,5.851025441927504e-09,0.0010002696653828,-0.0143807120621204,0.0,0.0,0.0,-0.006738310214132,60.0,-24.255661010742188,-0.0,-6.821795750511228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505554199219,0.0,0.0,9.387909813085572e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.752197265625,0.0,0.0,9.88590472843498e-05,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529663085937,0.0,0.0,7.301707955775782e-05,290.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049621582031,0.0,0.0,9.885924373520538e-05,291.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94842529296875,0.0,0.0,0.0004689447814598,289.4999389648437,294.1499938964844,252.0500030517578,251.4981384277344,253.1106719970703,252.05007934570312,287.5337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002754861488,5.851025441927504e-09,0.0010002696653828,-0.0143807120621204,0.0,0.0,0.0,-0.006738310214132,60.0,-24.255661010742188,-0.0,-6.821795750511228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.83563232421875,0.0,0.0,9.385464363731444e-05,291.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384948730469,0.0,0.0,9.88332976703532e-05,290.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380432128906,0.0,0.0,7.299805292859674e-05,290.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906188964844,0.0,0.0,9.88334941212088e-05,291.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93231201171875,0.0,0.0,0.0004688226326834,289.48492431640625,294.1499938964844,252.0500030517578,251.4981384277344,253.0919647216797,252.0500640869141,287.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000148322433,5.820560922131791e-09,0.0010000090114772,-0.014300906099379,0.0,0.0,0.0,-0.0067234616726636,60.0,-24.23729515075684,-0.0,-6.81824090520422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.83563232421875,0.0,0.0,9.385464363731444e-05,291.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384948730469,0.0,0.0,9.88332976703532e-05,290.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380432128906,0.0,0.0,7.299805292859674e-05,290.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906188964844,0.0,0.0,9.88334941212088e-05,291.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93231201171875,0.0,0.0,0.0004688226326834,289.48492431640625,294.1499938964844,252.0500030517578,251.4981384277344,253.0919647216797,252.0500640869141,287.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000148322433,5.820560922131791e-09,0.0010000090114772,-0.014300906099379,0.0,0.0,0.0,-0.0067234616726636,60.0,-24.23729515075684,-0.0,-6.81824090520422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.82818603515625,0.0,0.0,9.384217992192134e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73162841796875,0.0,0.0,9.882017911877484e-05,290.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83056640625,0.0,0.0,7.298836135305464e-05,290.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.783447265625,0.0,0.0,9.88203682936728e-05,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242553710937,0.0,0.0,0.00046876037959,289.4773864746094,294.1499938964844,252.0500030517578,251.4981384277344,253.082748413086,252.0500640869141,287.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998820023611,5.8050364515338515e-09,0.0009998762980103,-0.0142602361738681,0.0,0.0,0.0,-0.0067158951424062,60.0,-24.22811317443848,-0.0,-6.816429731770769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207092285156,0.0,0.0,9.38295852392912e-05,291.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247619628906,0.0,0.0,9.880691504804416e-05,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82305908203125,0.0,0.0,7.297856791410595e-05,290.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762451171875,0.0,0.0,9.880710422294214e-05,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161682128906,0.0,0.0,0.0004686974862124,289.4698486328125,294.1499938964844,252.0500030517578,251.4981384277344,253.0736389160156,252.050048828125,287.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997478919103,5.789352108820367e-09,0.0009997420711442,-0.0142191490158438,0.0,0.0,0.0,-0.0067082503810524,60.0,-24.218908309936523,-0.0,-6.814600794768921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057556152344,0.0,0.0,9.380406117998064e-05,291.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71099853515625,0.0,0.0,9.878003766061738e-05,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080749511719,0.0,0.0,7.295871182577685e-05,290.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618408203125,0.0,0.0,9.878022683551536e-05,291.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9000244140625,0.0,0.0,0.0004685699532274,289.4547424316406,294.1499938964844,252.0500030517578,251.4981384277344,253.0556030273437,252.050033569336,287.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994758293032,5.757552656859843e-09,0.0009994700085371,-0.0141358440741896,0.0,0.0,0.0,-0.0066927513107657,60.0,-24.20042991638184,-0.0,-6.81089247223099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057556152344,0.0,0.0,9.380406117998064e-05,291.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71099853515625,0.0,0.0,9.878003766061738e-05,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080749511719,0.0,0.0,7.295871182577685e-05,290.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618408203125,0.0,0.0,9.878022683551536e-05,291.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9000244140625,0.0,0.0,0.0004685699532274,289.4547424316406,294.1499938964844,252.0500030517578,251.4981384277344,253.0556030273437,252.050033569336,287.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994758293032,5.757552656859843e-09,0.0009994700085371,-0.0141358440741896,0.0,0.0,0.0,-0.0066927513107657,60.0,-24.20042991638184,-0.0,-6.81089247223099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.790771484375,0.0,0.0,9.377812966704369e-05,291.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972045898437,0.0,0.0,9.875273099169136e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930908203125,0.0,0.0,7.293854287127033e-05,290.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474060058594,0.0,0.0,9.875292016658932e-05,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8839111328125,0.0,0.0,0.0004684404411818,289.43963623046875,294.1499938964844,252.0500030517578,251.4981384277344,253.03790283203125,252.050033569336,287.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991994593292,5.725251828181399e-09,0.0009991937549784,-0.0140512259677052,0.0,0.0,0.0,-0.0066770077683031,60.0,-24.18185234069824,-0.0,-6.807126595731462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.790771484375,0.0,0.0,9.377812966704369e-05,291.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972045898437,0.0,0.0,9.875273099169136e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930908203125,0.0,0.0,7.293854287127033e-05,290.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474060058594,0.0,0.0,9.875292016658932e-05,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8839111328125,0.0,0.0,0.0004684404411818,289.43963623046875,294.1499938964844,252.0500030517578,251.4981384277344,253.03790283203125,252.050033569336,287.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991994593292,5.725251828181399e-09,0.0009991937549784,-0.0140512259677052,0.0,0.0,0.0,-0.0066770077683031,60.0,-24.18185234069824,-0.0,-6.807126595731462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757873535156,0.0,0.0,9.375188528792933e-05,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.683349609375,0.0,0.0,9.87251041806303e-05,290.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.778076171875,0.0,0.0,7.291813381016254e-05,290.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7329406738281,0.0,0.0,9.872528607957064e-05,291.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677673339844,0.0,0.0,0.0004683093866333,289.42449951171875,294.1499938964844,252.0500030517578,251.4981384277344,253.02053833007807,252.050033569336,287.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989198297262,5.6925664182472255e-09,0.0009989141253754,-0.0139655992388725,0.0,0.0,0.0,-0.0066610765643417,60.0,-24.163196563720703,-0.0,-6.803316665582315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757873535156,0.0,0.0,9.375188528792933e-05,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.683349609375,0.0,0.0,9.87251041806303e-05,290.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.778076171875,0.0,0.0,7.291813381016254e-05,290.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7329406738281,0.0,0.0,9.872528607957064e-05,291.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677673339844,0.0,0.0,0.0004683093866333,289.42449951171875,294.1499938964844,252.0500030517578,251.4981384277344,253.02053833007807,252.050033569336,287.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989198297262,5.6925664182472255e-09,0.0009989141253754,-0.0139655992388725,0.0,0.0,0.0,-0.0066610765643417,60.0,-24.163196563720703,-0.0,-6.803316665582315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7607727050781,0.0,0.0,9.372541535412891e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.66949462890625,0.0,0.0,9.869722998701036e-05,290.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630310058594,0.0,0.0,7.289755012607202e-05,290.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184753417969,0.0,0.0,9.869741188595071e-05,291.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.85162353515625,0.0,0.0,0.0004681771679315,289.4093322753906,294.1499938964844,252.0500030517578,251.4981384277344,253.00347900390625,252.05001831054688,287.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986377554014,5.659594570772697e-09,0.0009986320510506,-0.0138792227953672,0.0,0.0,0.0,-0.0066450061276555,60.0,-24.144481658935547,-0.0,-6.79947476101006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7607727050781,0.0,0.0,9.372541535412891e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.66949462890625,0.0,0.0,9.869722998701036e-05,290.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630310058594,0.0,0.0,7.289755012607202e-05,290.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184753417969,0.0,0.0,9.869741188595071e-05,291.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.85162353515625,0.0,0.0,0.0004681771679315,289.4093322753906,294.1499938964844,252.0500030517578,251.4981384277344,253.00347900390625,252.05001831054688,287.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986377554014,5.659594570772697e-09,0.0009986320510506,-0.0138792227953672,0.0,0.0,0.0,-0.0066450061276555,60.0,-24.144481658935547,-0.0,-6.79947476101006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7532653808594,0.0,0.0,9.371212945552544e-05,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625366210937,0.0,0.0,9.868323104456068e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554931640625,0.0,0.0,7.288721099030226e-05,290.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112121582031,0.0,0.0,9.868341294350104e-05,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435363769531,0.0,0.0,0.0004681107820942,289.4017333984375,294.1499938964844,252.0500030517578,251.4981384277344,252.9950714111328,252.05001831054688,287.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984960779547,5.643037148672647e-09,0.0009984904900193,-0.0138358473777771,0.0,0.0,0.0,-0.0066369362175464,60.0,-24.135108947753903,-0.0,-6.797546348025207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457580566406,0.0,0.0,9.369882172904909e-05,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65557861328125,0.0,0.0,9.866922482615335e-05,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479858398437,0.0,0.0,7.287685730261728e-05,290.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7039794921875,0.0,0.0,9.866939944913612e-05,291.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83544921875,0.0,0.0,0.0004680443089455,289.3941345214844,294.1499938964844,252.0500030517578,251.4981384277344,252.9867553710937,252.05001831054688,287.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983542840927,5.6264641834502535e-09,0.0009983486961573,-0.0137924309819936,0.0,0.0,0.0,-0.0066288583911955,60.0,-24.125730514526367,-0.0,-6.795615803412147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.730712890625,0.0,0.0,9.367222810396925e-05,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64166259765625,0.0,0.0,9.864121966529638e-05,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73291015625,0.0,0.0,7.285617175512016e-05,290.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894226074219,0.0,0.0,9.864139428827912e-05,291.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193054199219,0.0,0.0,0.0004679114790633,289.37890625,294.1499938964844,252.0500030517578,251.4981384277344,252.9703063964844,252.05001831054688,287.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980709291994,5.593336016573858e-09,0.0009980652248486,-0.0137056428939104,0.0,0.0,0.0,-0.0066127115860581,60.0,-24.10698127746582,-0.0,-6.79175755635697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.730712890625,0.0,0.0,9.367222810396925e-05,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64166259765625,0.0,0.0,9.864121966529638e-05,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73291015625,0.0,0.0,7.285617175512016e-05,290.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894226074219,0.0,0.0,9.864139428827912e-05,291.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193054199219,0.0,0.0,0.0004679114790633,289.37890625,294.1499938964844,252.0500030517578,251.4981384277344,252.9703063964844,252.05001831054688,287.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980709291994,5.593336016573858e-09,0.0009980652248486,-0.0137056428939104,0.0,0.0,0.0,-0.0066127115860581,60.0,-24.10698127746582,-0.0,-6.79175755635697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71563720703125,0.0,0.0,9.364569996250792e-05,291.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.627685546875,0.0,0.0,9.861328726401553e-05,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178039550781,0.0,0.0,7.283554441528395e-05,290.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67486572265625,0.0,0.0,9.861346188699828e-05,291.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031616210937,0.0,0.0,0.0004677789693232,289.3636474609375,294.1499938964844,252.0500030517578,251.4981384277344,252.9541473388672,252.05001831054688,287.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977881563827,5.5602944470933835e-09,0.0009977826848626,-0.0136190839111804,0.0,0.0,0.0,-0.0065966071560978,60.0,-24.088247299194336,-0.0,-6.7879113885283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71563720703125,0.0,0.0,9.364569996250792e-05,291.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.627685546875,0.0,0.0,9.861328726401553e-05,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178039550781,0.0,0.0,7.283554441528395e-05,290.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67486572265625,0.0,0.0,9.861346188699828e-05,291.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031616210937,0.0,0.0,0.0004677789693232,289.3636474609375,294.1499938964844,252.0500030517578,251.4981384277344,252.9541473388672,252.05001831054688,287.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977881563827,5.5602944470933835e-09,0.0009977826848626,-0.0136190839111804,0.0,0.0,0.0,-0.0065966071560978,60.0,-24.088247299194336,-0.0,-6.7879113885283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005615234375,0.0,0.0,9.36193609959446e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136779785156,0.0,0.0,9.858555858954789e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70269775390625,0.0,0.0,7.281506259460002e-05,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603088378906,0.0,0.0,9.8585725936573e-05,291.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869873046875,0.0,0.0,0.0004676474200095,289.348388671875,294.1499938964844,252.0500030517578,251.4981384277344,252.93829345703125,252.0500030517578,287.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975074790418,5.527489577161759e-09,0.0009975020075216,-0.0135331433266401,0.0,0.0,0.0,-0.0065806177444756,60.0,-24.069561004638672,-0.0,-6.784092931866327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005615234375,0.0,0.0,9.36193609959446e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136779785156,0.0,0.0,9.858555858954789e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70269775390625,0.0,0.0,7.281506259460002e-05,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603088378906,0.0,0.0,9.8585725936573e-05,291.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869873046875,0.0,0.0,0.0004676474200095,289.348388671875,294.1499938964844,252.0500030517578,251.4981384277344,252.93829345703125,252.0500030517578,287.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975074790418,5.527489577161759e-09,0.0009975020075216,-0.0135331433266401,0.0,0.0,0.0,-0.0065806177444756,60.0,-24.069561004638672,-0.0,-6.784092931866327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854553222656,0.0,0.0,9.359338582726195e-05,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59967041015625,0.0,0.0,9.855820098891854e-05,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68756103515625,0.0,0.0,7.279485726030543e-05,290.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64569091796875,0.0,0.0,9.855836833594368e-05,291.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77081298828125,0.0,0.0,0.0004675176751334,289.3330993652344,294.1499938964844,252.0500030517578,251.4981384277344,252.92271423339844,252.0500030517578,287.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972306434065,5.495131016886034e-09,0.0009972251718863,-0.0134483706206083,0.0,0.0,0.0,-0.0065648462623357,60.0,-24.05095863342285,-0.0,-6.780327765909534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854553222656,0.0,0.0,9.359338582726195e-05,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59967041015625,0.0,0.0,9.855820098891854e-05,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68756103515625,0.0,0.0,7.279485726030543e-05,290.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64569091796875,0.0,0.0,9.855836833594368e-05,291.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77081298828125,0.0,0.0,0.0004675176751334,289.3330993652344,294.1499938964844,252.0500030517578,251.4981384277344,252.92271423339844,252.0500030517578,287.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972306434065,5.495131016886034e-09,0.0009972251718863,-0.0134483706206083,0.0,0.0,0.0,-0.0065648462623357,60.0,-24.05095863342285,-0.0,-6.780327765909534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778869628906,0.0,0.0,9.358052921015768e-05,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926208496094,0.0,0.0,9.854466770775616e-05,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67999267578125,0.0,0.0,7.278486009454355e-05,290.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383972167969,0.0,0.0,9.854483505478127e-05,291.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7627258300781,0.0,0.0,0.0004674534720834,289.325439453125,294.1499938964844,252.0500030517578,251.4981384277344,252.9150390625,252.0500030517578,287.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997093738988,5.47912026860331e-09,0.0009970882674679,-0.0134064266458153,0.0,0.0,0.0,-0.006557042710483,60.0,-24.04169464111328,-0.0,-6.778465433399107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703491210937,0.0,0.0,9.356780356029049e-05,291.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856018066406,0.0,0.0,9.853126539383084e-05,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67242431640625,0.0,0.0,7.277495751623064e-05,290.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310729980469,0.0,0.0,9.853143274085596e-05,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.754638671875,0.0,0.0,0.0004673899093177,289.3177795410156,294.1499938964844,252.0500030517578,251.4981384277344,252.9074249267578,252.0500030517578,287.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969581151381,5.463267171990083e-09,0.0009969526436179,-0.0133648943156003,0.0,0.0,0.0,-0.0065493155270814,60.0,-24.03246116638184,-0.0,-6.776621574999808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552124023437,0.0,0.0,9.354274516226724e-05,291.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715026855469,0.0,0.0,9.85048754955642e-05,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572570800781,0.0,0.0,7.275546522578225e-05,290.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164245605469,0.0,0.0,9.850504284258932e-05,291.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73846435546875,0.0,0.0,0.0004672647337429,289.3024597167969,294.1499938964844,252.0500030517578,251.4981384277344,252.8923797607422,252.0500030517578,287.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966910583898,5.432050809162092e-09,0.0009966855868697,-0.0132831148803234,0.0,0.0,0.0,-0.0065341005101799,60.0,-24.014089584350582,-0.0,-6.77299141216281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552124023437,0.0,0.0,9.354274516226724e-05,291.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715026855469,0.0,0.0,9.85048754955642e-05,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572570800781,0.0,0.0,7.275546522578225e-05,290.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164245605469,0.0,0.0,9.850504284258932e-05,291.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73846435546875,0.0,0.0,0.0004672647337429,289.3024597167969,294.1499938964844,252.0500030517578,251.4981384277344,252.8923797607422,252.0500030517578,287.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966910583898,5.432050809162092e-09,0.0009966855868697,-0.0132831148803234,0.0,0.0,0.0,-0.0065341005101799,60.0,-24.014089584350582,-0.0,-6.77299141216281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400451660156,0.0,0.0,9.351839253213257e-05,291.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574035644531,0.0,0.0,9.84792350209318e-05,290.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64208984375,0.0,0.0,7.273652590811253e-05,290.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60174560546875,0.0,0.0,9.847939509199932e-05,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222900390625,0.0,0.0,0.0004671430797316,289.2870788574219,294.1499938964844,252.0500030517578,251.4981384277344,252.8776092529297,252.0500030517578,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964314522221,5.401715963415654e-09,0.0009964260971173,-0.0132036441937088,0.0,0.0,0.0,-0.0065193152986466,60.0,-23.995895385742188,-0.0,-6.769464278022498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400451660156,0.0,0.0,9.351839253213257e-05,291.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574035644531,0.0,0.0,9.84792350209318e-05,290.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64208984375,0.0,0.0,7.273652590811253e-05,290.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60174560546875,0.0,0.0,9.847939509199932e-05,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222900390625,0.0,0.0,0.0004671430797316,289.2870788574219,294.1499938964844,252.0500030517578,251.4981384277344,252.8776092529297,252.0500030517578,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964314522221,5.401715963415654e-09,0.0009964260971173,-0.0132036441937088,0.0,0.0,0.0,-0.0065193152986466,60.0,-23.995895385742188,-0.0,-6.769464278022498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
