time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613860,290.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248779296875,0.0,0.0,9.349478932563215e-05,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5432434082031,0.0,0.0,9.845438034972176e-05,290.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268920898437,0.0,0.0,7.271816866705194e-05,290.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870666503906,0.0,0.0,9.845454042078929e-05,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70611572265625,0.0,0.0,0.0004670251801144,289.2716979980469,294.1499938964844,252.0500030517578,251.4981384277344,252.86309814453125,252.0500030517578,287.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961798787117,5.372315037277531e-09,0.0009961745236068,-0.0131266200914978,0.0,0.0,0.0,-0.006504985038191,60.0,-23.97789001464844,-0.0,-6.766047278006226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248779296875,0.0,0.0,9.349478932563215e-05,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5432434082031,0.0,0.0,9.845438034972176e-05,290.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268920898437,0.0,0.0,7.271816866705194e-05,290.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870666503906,0.0,0.0,9.845454042078929e-05,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70611572265625,0.0,0.0,0.0004670251801144,289.2716979980469,294.1499938964844,252.0500030517578,251.4981384277344,252.86309814453125,252.0500030517578,287.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961798787117,5.372315037277531e-09,0.0009961745236068,-0.0131266200914978,0.0,0.0,0.0,-0.006504985038191,60.0,-23.97789001464844,-0.0,-6.766047278006226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097106933594,0.0,0.0,9.347211016574876e-05,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.529052734375,0.0,0.0,9.843050793278962e-05,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116943359375,0.0,0.0,7.270053174579516e-05,290.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57232666015625,0.0,0.0,9.843066072789952e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.68994140625,0.0,0.0,0.0004669119371101,289.2563171386719,294.1499938964844,252.0500030517578,251.4981384277344,252.8488311767578,252.0500030517578,287.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959383169189,5.344073628066326e-09,0.0009959329618141,-0.0130526339635252,0.0,0.0,0.0,-0.0064912205561995,60.0,-23.96011734008789,-0.0,-6.76276528110975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097106933594,0.0,0.0,9.347211016574876e-05,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.529052734375,0.0,0.0,9.843050793278962e-05,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116943359375,0.0,0.0,7.270053174579516e-05,290.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57232666015625,0.0,0.0,9.843066072789952e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.68994140625,0.0,0.0,0.0004669119371101,289.2563171386719,294.1499938964844,252.0500030517578,251.4981384277344,252.8488311767578,252.0500030517578,287.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959383169189,5.344073628066326e-09,0.0009959329618141,-0.0130526339635252,0.0,0.0,0.0,-0.0064912205561995,60.0,-23.96011734008789,-0.0,-6.76276528110975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60211181640625,0.0,0.0,9.346114529762416e-05,291.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52197265625,0.0,0.0,9.84189537120983e-05,290.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60406494140625,0.0,0.0,7.269200432347134e-05,290.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649719238281,0.0,0.0,9.84191137831658e-05,291.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68182373046875,0.0,0.0,0.0004668571637012,289.24859619140625,294.1499938964844,252.0500030517578,251.4981384277344,252.84181213378903,252.0500030517578,287.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958214359357,5.330412999882128e-09,0.0009958160808309,-0.0130168450996279,0.0,0.0,0.0,-0.0064845620654523,60.0,-23.951330184936523,-0.0,-6.761177928638062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945129394531,0.0,0.0,9.34503914322704e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148620605469,0.0,0.0,9.840763232205064e-05,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964660644531,0.0,0.0,7.268363697221503e-05,290.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575866699219,0.0,0.0,9.840778511716052e-05,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737365722656,0.0,0.0,0.0004668034380301,289.2408752441406,294.1499938964844,252.0500030517578,251.4981384277344,252.83482360839844,252.0500030517578,287.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957067668437,5.3170121638856935e-09,0.0009957014117389,-0.0129817379638552,0.0,0.0,0.0,-0.0064780307002365,60.0,-23.94258689880371,-0.0,-6.759621840046749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57928466796875,0.0,0.0,9.342990233562888e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5006408691406,0.0,0.0,9.838605910772458e-05,290.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58123779296875,0.0,0.0,7.266770262503996e-05,290.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428466796875,0.0,0.0,9.838621917879208e-05,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65753173828125,0.0,0.0,0.0004667011089622,289.2254333496094,294.1499938964844,252.0500030517578,251.4981384277344,252.821029663086,252.0500030517578,287.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954884881153,5.291497906512177e-09,0.0009954832494258,-0.0129148950800299,0.0,0.0,0.0,-0.0064655947498977,60.0,-23.92534065246582,-0.0,-6.756658166295892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57928466796875,0.0,0.0,9.342990233562888e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5006408691406,0.0,0.0,9.838605910772458e-05,290.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58123779296875,0.0,0.0,7.266770262503996e-05,290.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428466796875,0.0,0.0,9.838621917879208e-05,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65753173828125,0.0,0.0,0.0004667011089622,289.2254333496094,294.1499938964844,252.0500030517578,251.4981384277344,252.821029663086,252.0500030517578,287.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954884881153,5.291497906512177e-09,0.0009954832494258,-0.0129148950800299,0.0,0.0,0.0,-0.0064655947498977,60.0,-23.92534065246582,-0.0,-6.756658166295892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640563964844,0.0,0.0,9.341054828837514e-05,291.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4863586425781,0.0,0.0,9.836567915044724e-05,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56597900390625,0.0,0.0,7.265264866873622e-05,290.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5280456542969,0.0,0.0,9.836583194555716e-05,291.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.641357421875,0.0,0.0,0.0004666044260375,289.2099609375,294.1499938964844,252.0500030517578,251.4981384277344,252.80747985839844,252.0500030517578,287.2022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995282200165,5.267385638774158e-09,0.0009952769614756,-0.0128517244011163,0.0,0.0,0.0,-0.0064538419246673,60.0,-23.908418655395508,-0.0,-6.753857917374263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640563964844,0.0,0.0,9.341054828837514e-05,291.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4863586425781,0.0,0.0,9.836567915044724e-05,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56597900390625,0.0,0.0,7.265264866873622e-05,290.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5280456542969,0.0,0.0,9.836583194555716e-05,291.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.641357421875,0.0,0.0,0.0004666044260375,289.2099609375,294.1499938964844,252.0500030517578,251.4981384277344,252.80747985839844,252.0500030517578,287.2022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995282200165,5.267385638774158e-09,0.0009952769614756,-0.0128517244011163,0.0,0.0,0.0,-0.0064538419246673,60.0,-23.908418655395508,-0.0,-6.753857917374263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,9.339264215668663e-05,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720764160156,0.0,0.0,9.834681986831129e-05,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,7.263872248586267e-05,290.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51324462890625,0.0,0.0,9.834697266342118e-05,291.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251525878906,0.0,0.0,0.0004665149899665,289.1944885253906,294.1499938964844,252.0500030517578,251.4981384277344,252.7942047119141,252.0500030517578,287.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950913954526,5.245079481852599e-09,0.0009950861567631,-0.0127932867035269,0.0,0.0,0.0,-0.0064429701305925,60.0,-23.89185905456543,-0.0,-6.751267989102416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,9.339264215668663e-05,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720764160156,0.0,0.0,9.834681986831129e-05,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,7.263872248586267e-05,290.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51324462890625,0.0,0.0,9.834697266342118e-05,291.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251525878906,0.0,0.0,0.0004665149899665,289.1944885253906,294.1499938964844,252.0500030517578,251.4981384277344,252.7942047119141,252.0500030517578,287.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950913954526,5.245079481852599e-09,0.0009950861567631,-0.0127932867035269,0.0,0.0,0.0,-0.0064429701305925,60.0,-23.89185905456543,-0.0,-6.751267989102416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335388183594,0.0,0.0,9.33761039050296e-05,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4577331542969,0.0,0.0,9.832940850174056e-05,290.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.535400390625,0.0,0.0,7.26258585928008e-05,290.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984130859375,0.0,0.0,9.832956129685044e-05,291.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089172363281,0.0,0.0,0.0004664323932956,289.1789855957031,294.1499938964844,252.0500030517578,251.4981384277344,252.7811279296875,252.0500030517578,287.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949151426553,5.224479515675284e-09,0.0009949099039658,-0.0127393193542957,0.0,0.0,0.0,-0.0064329295419156,60.0,-23.87563705444336,-0.0,-6.748877012796585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335388183594,0.0,0.0,9.33761039050296e-05,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4577331542969,0.0,0.0,9.832940850174056e-05,290.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.535400390625,0.0,0.0,7.26258585928008e-05,290.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984130859375,0.0,0.0,9.832956129685044e-05,291.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089172363281,0.0,0.0,0.0004664323932956,289.1789855957031,294.1499938964844,252.0500030517578,251.4981384277344,252.7811279296875,252.0500030517578,287.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949151426553,5.224479515675284e-09,0.0009949099039658,-0.0127393193542957,0.0,0.0,0.0,-0.0064329295419156,60.0,-23.87563705444336,-0.0,-6.748877012796585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52587890625,0.0,0.0,9.336842776974664e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505615234375,0.0,0.0,9.83213321887888e-05,290.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277404785156,0.0,0.0,7.261988503159955e-05,290.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909973144531,0.0,0.0,9.832147770794109e-05,291.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.600830078125,0.0,0.0,0.0004663940635509,289.17120361328125,294.1499938964844,252.0500030517578,251.4981384277344,252.77468872070312,252.0500030517578,287.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948333026841,5.2149182749872125e-09,0.0009948280639946,-0.0127142695710062,0.0,0.0,0.0,-0.0064282696694135,60.0,-23.867685317993164,-0.0,-6.747767145043326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.51824951171875,0.0,0.0,9.336116636404768e-05,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433898925781,0.0,0.0,9.83136851573363e-05,290.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,7.261423888849095e-05,290.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835510253906,0.0,0.0,9.831383067648858e-05,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927124023437,0.0,0.0,0.0004663578001782,289.1634521484375,294.1499938964844,252.0500030517578,251.4981384277344,252.768310546875,252.0500030517578,287.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947560029104,5.205874842317826e-09,0.0009947507642209,-0.012690576724708,0.0,0.0,0.0,-0.0064238617196679,60.0,-23.859834671020508,-0.0,-6.74671767342261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029296875,0.0,0.0,9.334801143268125e-05,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42901611328125,0.0,0.0,9.829982445808128e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047607421875,0.0,0.0,7.26040088920854e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,9.829996997723356e-05,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57647705078125,0.0,0.0,0.0004662920546252,289.1478881835937,294.1499938964844,252.0500030517578,251.4981384277344,252.75572204589844,252.0500030517578,287.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946157224476,5.189480400957791e-09,0.0009946104837581,-0.0126476259902119,0.0,0.0,0.0,-0.0064158709719777,60.0,-23.84446907043457,-0.0,-6.74481555051898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029296875,0.0,0.0,9.334801143268125e-05,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42901611328125,0.0,0.0,9.829982445808128e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047607421875,0.0,0.0,7.26040088920854e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,9.829996997723356e-05,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57647705078125,0.0,0.0,0.0004662920546252,289.1478881835937,294.1499938964844,252.0500030517578,251.4981384277344,252.75572204589844,252.0500030517578,287.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946157224476,5.189480400957791e-09,0.0009946104837581,-0.0126476259902119,0.0,0.0,0.0,-0.0064158709719777,60.0,-23.84446907043457,-0.0,-6.74481555051898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48760986328125,0.0,0.0,9.333644266007468e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41461181640625,0.0,0.0,9.828765178099276e-05,290.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894104003906,0.0,0.0,7.259500853251666e-05,290.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537658691406,0.0,0.0,9.828779002418742e-05,291.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5602722167969,0.0,0.0,0.0004662342835217,289.13232421875,294.1499938964844,252.0500030517578,251.4981384277344,252.74334716796875,252.0500030517578,287.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944924386218,5.175071926544206e-09,0.0009944871999323,-0.0126098785549402,0.0,0.0,0.0,-0.0064088483341038,60.0,-23.82951545715332,-0.0,-6.743143643461735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48760986328125,0.0,0.0,9.333644266007468e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41461181640625,0.0,0.0,9.828765178099276e-05,290.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894104003906,0.0,0.0,7.259500853251666e-05,290.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537658691406,0.0,0.0,9.828779002418742e-05,291.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5602722167969,0.0,0.0,0.0004662342835217,289.13232421875,294.1499938964844,252.0500030517578,251.4981384277344,252.74334716796875,252.0500030517578,287.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944924386218,5.175071926544206e-09,0.0009944871999323,-0.0126098785549402,0.0,0.0,0.0,-0.0064088483341038,60.0,-23.82951545715332,-0.0,-6.743143643461735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722595214844,0.0,0.0,9.332694025943056e-05,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.400146484375,0.0,0.0,9.827764733927324e-05,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740600585937,0.0,0.0,7.258762343553826e-05,290.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388427734375,0.0,0.0,9.827778558246791e-05,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440368652344,0.0,0.0,0.0004661868442781,289.1167297363281,294.1499938964844,252.0500030517578,251.4981384277344,252.731185913086,252.0500030517578,287.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943911572918,5.163235616834072e-09,0.0009943859186023,-0.0125788701698184,0.0,0.0,0.0,-0.0064030792564153,60.0,-23.815074920654297,-0.0,-6.741770164353511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722595214844,0.0,0.0,9.332694025943056e-05,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.400146484375,0.0,0.0,9.827764733927324e-05,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740600585937,0.0,0.0,7.258762343553826e-05,290.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388427734375,0.0,0.0,9.827778558246791e-05,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440368652344,0.0,0.0,0.0004661868442781,289.1167297363281,294.1499938964844,252.0500030517578,251.4981384277344,252.731185913086,252.0500030517578,287.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943911572918,5.163235616834072e-09,0.0009943859186023,-0.0125788701698184,0.0,0.0,0.0,-0.0064030792564153,60.0,-23.815074920654297,-0.0,-6.741770164353511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,9.331923502031714e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,9.826953464653344e-05,290.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45867919921875,0.0,0.0,7.258162804646417e-05,290.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239196777344,0.0,0.0,9.82696728897281e-05,291.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277709960937,0.0,0.0,0.0004661483399104,289.1011047363281,294.1499938964844,252.0500030517578,251.4981384277344,252.71923828125,252.0500030517578,287.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943089680746,5.1536317435818554e-09,0.0009943038458004,-0.01255370862782,0.0,0.0,0.0,-0.006398397963494,60.0,-23.80109596252441,-0.0,-6.740656033343839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,9.331923502031714e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,9.826953464653344e-05,290.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45867919921875,0.0,0.0,7.258162804646417e-05,290.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239196777344,0.0,0.0,9.82696728897281e-05,291.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277709960937,0.0,0.0,0.0004661483399104,289.1011047363281,294.1499938964844,252.0500030517578,251.4981384277344,252.71923828125,252.0500030517578,287.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943089680746,5.1536317435818554e-09,0.0009943038458004,-0.01255370862782,0.0,0.0,0.0,-0.006398397963494,60.0,-23.80109596252441,-0.0,-6.740656033343839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44921875,0.0,0.0,9.331615729024634e-05,291.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3784484863281,0.0,0.0,9.826629684539512e-05,290.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45098876953125,0.0,0.0,7.257923425640911e-05,290.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164428710937,0.0,0.0,9.82664350885898e-05,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196533203125,0.0,0.0,0.0004661330021917,289.0932922363281,294.1499938964844,252.0500030517578,251.4981384277344,252.71334838867188,252.0500030517578,287.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942761389538,5.149799697790057e-09,0.0009942710166797,-0.0125436689704656,0.0,0.0,0.0,-0.0063965301960706,60.0,-23.794309616088867,-0.0,-6.740211944133989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415283203125,0.0,0.0,9.331364708486944e-05,291.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3711853027344,0.0,0.0,9.826364839682356e-05,290.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432678222656,0.0,0.0,7.257728429976851e-05,290.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.408935546875,0.0,0.0,9.826378664001822e-05,291.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51153564453125,0.0,0.0,0.0004661204584408,289.0854797363281,294.1499938964844,252.0500030517578,251.4981384277344,252.7075042724609,252.0500030517578,287.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942493634298,5.146671089306665e-09,0.0009942442411556,-0.012535473331809,0.0,0.0,0.0,-0.006395005621016,60.0,-23.787647247314453,-0.0,-6.739848856796017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261474609375,0.0,0.0,9.331031469628216e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3566589355469,0.0,0.0,9.826014138525352e-05,290.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278564453125,0.0,0.0,7.257469405885786e-05,290.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3939514160156,0.0,0.0,9.82602796284482e-05,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4952697753906,0.0,0.0,0.0004661038110498,289.06982421875,294.1499938964844,252.0500030517578,251.4981384277344,252.6959686279297,252.0500030517578,287.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942138567566,5.142517522926937e-09,0.0009942087344825,-0.0125245908275246,0.0,0.0,0.0,-0.0063929809257388,60.0,-23.774763107299805,-0.0,-6.73936710882117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261474609375,0.0,0.0,9.331031469628216e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3566589355469,0.0,0.0,9.826014138525352e-05,290.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278564453125,0.0,0.0,7.257469405885786e-05,290.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3939514160156,0.0,0.0,9.82602796284482e-05,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4952697753906,0.0,0.0,0.0004661038110498,289.06982421875,294.1499938964844,252.0500030517578,251.4981384277344,252.6959686279297,252.0500030517578,287.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942138567566,5.142517522926937e-09,0.0009942087344825,-0.0125245908275246,0.0,0.0,0.0,-0.0063929809257388,60.0,-23.774763107299805,-0.0,-6.73936710882117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107360839844,0.0,0.0,9.330917964689434e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421325683594,0.0,0.0,9.825894085224718e-05,290.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124450683594,0.0,0.0,7.257380639202893e-05,290.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789367675781,0.0,0.0,9.825907909544183e-05,291.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47900390625,0.0,0.0,0.0004660981358028,289.0541381835937,294.1499938964844,252.0500030517578,251.4981384277344,252.6846160888672,252.0500030517578,287.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942016331478,5.141092440652528e-09,0.0009941965108737,-0.012520857155323,0.0,0.0,0.0,-0.0063922866247594,60.0,-23.762392044067383,-0.0,-6.739201552363738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107360839844,0.0,0.0,9.330917964689434e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421325683594,0.0,0.0,9.825894085224718e-05,290.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124450683594,0.0,0.0,7.257380639202893e-05,290.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789367675781,0.0,0.0,9.825907909544183e-05,291.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47900390625,0.0,0.0,0.0004660981358028,289.0541381835937,294.1499938964844,252.0500030517578,251.4981384277344,252.6846160888672,252.0500030517578,287.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942016331478,5.141092440652528e-09,0.0009941965108737,-0.012520857155323,0.0,0.0,0.0,-0.0063922866247594,60.0,-23.762392044067383,-0.0,-6.739201552363738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39532470703125,0.0,0.0,9.331000910606237e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275451660156,0.0,0.0,9.82598212431185e-05,290.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,7.257445395225659e-05,290.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638916015625,0.0,0.0,9.825995221035556e-05,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,0.0004661022976506,289.0384216308594,294.1499938964844,252.0500030517578,251.4979705810547,252.67344665527344,252.0500030517578,287.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942104807123,5.142124503976221e-09,0.0009942053584381,-0.0125235617160797,0.0,0.0,0.0,-0.0063927895389497,60.0,-23.750612258911133,-0.0,-6.739321634086083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39532470703125,0.0,0.0,9.331000910606237e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275451660156,0.0,0.0,9.82598212431185e-05,290.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,7.257445395225659e-05,290.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638916015625,0.0,0.0,9.825995221035556e-05,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,0.0004661022976506,289.0384216308594,294.1499938964844,252.0500030517578,251.4979705810547,252.67344665527344,252.0500030517578,287.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942104807123,5.142124503976221e-09,0.0009942053584381,-0.0125235617160797,0.0,0.0,0.0,-0.0063927895389497,60.0,-23.750612258911133,-0.0,-6.739321634086083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798522949219,0.0,0.0,9.331253386335447e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129272460937,0.0,0.0,9.826248424360529e-05,290.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38153076171875,0.0,0.0,7.257641846081242e-05,290.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3488464355469,0.0,0.0,9.826261521084234e-05,291.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.44647216796875,0.0,0.0,0.000466114928713,289.022705078125,294.1499938964844,252.0500030517578,251.4974670410156,252.66249084472656,252.0500030517578,286.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942373726516,5.145266879225119e-09,0.0009942322503775,-0.0125317946076393,0.0,0.0,0.0,-0.0063943210989236,60.0,-23.739330291748047,-0.0,-6.739686142509528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798522949219,0.0,0.0,9.331253386335447e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129272460937,0.0,0.0,9.826248424360529e-05,290.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38153076171875,0.0,0.0,7.257641846081242e-05,290.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3488464355469,0.0,0.0,9.826261521084234e-05,291.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.44647216796875,0.0,0.0,0.000466114928713,289.022705078125,294.1499938964844,252.0500030517578,251.4974670410156,252.66249084472656,252.0500030517578,286.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942373726516,5.145266879225119e-09,0.0009942322503775,-0.0125317946076393,0.0,0.0,0.0,-0.0063943210989236,60.0,-23.739330291748047,-0.0,-6.739686142509528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37213134765625,0.0,0.0,9.331452747574076e-05,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056030273437,0.0,0.0,9.826457971939816e-05,290.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.373779296875,0.0,0.0,7.257796096382663e-05,290.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34130859375,0.0,0.0,9.826471068663524e-05,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383239746094,0.0,0.0,0.0004661248531192,289.01483154296875,294.1499938964844,252.0500030517578,251.49708557128903,252.6571044921875,252.0500030517578,286.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942585602402,5.147744452926872e-09,0.0009942534379661,-0.0125382840633392,0.0,0.0,0.0,-0.0063955285586416,60.0,-23.73387336730957,-0.0,-6.739973201774775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3644104003906,0.0,0.0,9.331683395430446e-05,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982788085937,0.0,0.0,9.826700988924132e-05,290.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36602783203125,0.0,0.0,7.257975812535733e-05,290.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337707519531,0.0,0.0,9.826714085647836e-05,291.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43017578125,0.0,0.0,0.0004661363782361,289.0069580078125,294.1499938964844,252.0500030517578,251.49664306640625,252.65174865722656,252.0500030517578,286.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942831238731,5.150614601490133e-09,0.000994278001599,-0.0125458044931292,0.0,0.0,0.0,-0.0063969274051487,60.0,-23.728504180908203,-0.0,-6.740306446317845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551025390625,0.0,0.0,9.332025365438312e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894897460937,0.0,0.0,9.827061876421794e-05,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567199707031,0.0,0.0,7.258242112584412e-05,290.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32470703125,0.0,0.0,9.827074245549738e-05,291.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42041015625,0.0,0.0,0.0004661534912884,288.9974975585937,294.1499938964844,252.0500030517578,251.4960174560547,252.64540100097656,252.0500030517578,286.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943195618689,5.154876525637064e-09,0.0009943144395947,-0.0125569701194763,0.0,0.0,0.0,-0.0063990047201514,60.0,-23.722217559814453,-0.0,-6.740800984061934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489074707031,0.0,0.0,9.33228657231666e-05,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2836303710937,0.0,0.0,9.827336180023848e-05,290.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505249023437,0.0,0.0,7.258445111801848e-05,290.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31866455078125,0.0,0.0,9.827349276747556e-05,291.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.41387939453125,0.0,0.0,0.0004661665298044,288.9912109375,294.1499938964844,252.0500030517578,251.4955444335937,252.6412048339844,252.0500030517578,286.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943473851308,5.158123261850278e-09,0.0009943421464413,-0.0125654758885502,0.0,0.0,0.0,-0.0064005870372056,60.0,-23.718111038208008,-0.0,-6.741177571711887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334045410156,0.0,0.0,9.333041816717014e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689208984375,0.0,0.0,9.82813216978684e-05,290.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349914550781,0.0,0.0,7.259032281581312e-05,290.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30352783203125,0.0,0.0,9.828144538914783e-05,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975830078125,0.0,0.0,0.0004662042774725,288.97540283203125,294.1499938964844,252.0500030517578,251.4941864013672,252.6307983398437,252.0500030517578,286.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944278281182,5.167527294958063e-09,0.0009944225894287,-0.0125901121646165,0.0,0.0,0.0,-0.0064051705412566,60.0,-23.70808219909668,-0.0,-6.74226825481128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
