time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616200,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334045410156,0.0,0.0,9.333041816717014e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689208984375,0.0,0.0,9.82813216978684e-05,290.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349914550781,0.0,0.0,7.259032281581312e-05,290.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30352783203125,0.0,0.0,9.828144538914783e-05,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975830078125,0.0,0.0,0.0004662042774725,288.97540283203125,294.1499938964844,252.0500030517578,251.4941864013672,252.6307983398437,252.0500030517578,286.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944278281182,5.167527294958063e-09,0.0009944225894287,-0.0125901121646165,0.0,0.0,0.0,-0.0064051705412566,60.0,-23.70808219909668,-0.0,-6.74226825481128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31787109375,0.0,0.0,9.333952039014548e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541809082031,0.0,0.0,9.829090413404629e-05,290.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3194580078125,0.0,0.0,7.259740232257172e-05,290.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2883605957031,0.0,0.0,9.829102782532571e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812561035156,0.0,0.0,0.0004662497376557,288.9595947265625,294.1499938964844,252.0500030517578,251.4925994873047,252.62060546875,252.0500030517578,286.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945246856659,5.1788546784337094e-09,0.0009945195633918,-0.0126197887584567,0.0,0.0,0.0,-0.0064106914214789,60.0,-23.698505401611328,-0.0,-6.743582758872435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31787109375,0.0,0.0,9.333952039014548e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541809082031,0.0,0.0,9.829090413404629e-05,290.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3194580078125,0.0,0.0,7.259740232257172e-05,290.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2883605957031,0.0,0.0,9.829102782532571e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812561035156,0.0,0.0,0.0004662497376557,288.9595947265625,294.1499938964844,252.0500030517578,251.4925994873047,252.62060546875,252.0500030517578,286.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945246856659,5.1788546784337094e-09,0.0009945195633918,-0.0126197887584567,0.0,0.0,0.0,-0.0064106914214789,60.0,-23.698505401611328,-0.0,-6.743582758872435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023376464844,0.0,0.0,9.335033973911776e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23944091796875,0.0,0.0,9.830230555962773e-05,290.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30389404296875,0.0,0.0,7.260582060553133e-05,290.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.273193359375,0.0,0.0,9.830242925090717e-05,291.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36492919921875,0.0,0.0,0.0004663038125727,288.9437561035156,294.1499938964844,252.0500030517578,251.4908142089844,252.610595703125,252.0500030517578,286.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946399368345,5.1923310095958194e-09,0.0009946348145604,-0.0126550942659378,0.0,0.0,0.0,-0.0064172600395977,60.0,-23.68936538696289,-0.0,-6.745145952891107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023376464844,0.0,0.0,9.335033973911776e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23944091796875,0.0,0.0,9.830230555962773e-05,290.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30389404296875,0.0,0.0,7.260582060553133e-05,290.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.273193359375,0.0,0.0,9.830242925090717e-05,291.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36492919921875,0.0,0.0,0.0004663038125727,288.9437561035156,294.1499938964844,252.0500030517578,251.4908142089844,252.610595703125,252.0500030517578,286.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946399368345,5.1923310095958194e-09,0.0009946348145604,-0.0126550942659378,0.0,0.0,0.0,-0.0064172600395977,60.0,-23.68936538696289,-0.0,-6.745145952891107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945556640625,0.0,0.0,9.335616778116672e-05,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2320556640625,0.0,0.0,9.830843919189648e-05,290.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961120605469,0.0,0.0,7.261035352712497e-05,290.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655944824219,0.0,0.0,9.830856288317592e-05,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567810058594,0.0,0.0,0.0004663329164031,288.93585205078125,294.1499938964844,252.0500030517578,251.48985290527344,252.60565185546875,252.0500030517578,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947021026164,5.199585650927929e-09,0.0009946968639269,-0.0126741006970405,0.0,0.0,0.0,-0.0064207958057522,60.0,-23.684913635253903,-0.0,-6.745987946032983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867736816406,0.0,0.0,9.336249058833346e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2246398925781,0.0,0.0,9.831509669311345e-05,290.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882995605469,0.0,0.0,7.261527207447216e-05,290.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.25799560546875,0.0,0.0,9.831522038439287e-05,291.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486022949219,0.0,0.0,0.0004663644940592,288.92791748046875,294.1499938964844,252.0500030517578,251.4888458251953,252.6007537841797,252.0500030517578,286.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947693906724,5.207456688083312e-09,0.0009947641519829,-0.0126947220414876,0.0,0.0,0.0,-0.0064246323890984,60.0,-23.680570602416992,-0.0,-6.74690170399117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2712097167969,0.0,0.0,9.337625670013948e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098388671875,0.0,0.0,9.832959767663851e-05,290.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.272705078125,0.0,0.0,7.262597500812262e-05,290.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427673339844,0.0,0.0,9.832971409196034e-05,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3322448730469,0.0,0.0,0.0004664332664106,288.9120483398437,294.1499938964844,252.0500030517578,251.4867248535156,252.59109497070312,252.0500030517578,286.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949160739779,5.224598087494314e-09,0.0009949108352884,-0.012739629484713,0.0,0.0,0.0,-0.0064329872839152,60.0,-23.67218017578125,-0.0,-6.748890513108563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2712097167969,0.0,0.0,9.337625670013948e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098388671875,0.0,0.0,9.832959767663851e-05,290.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.272705078125,0.0,0.0,7.262597500812262e-05,290.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427673339844,0.0,0.0,9.832971409196034e-05,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3322448730469,0.0,0.0,0.0004664332664106,288.9120483398437,294.1499938964844,252.0500030517578,251.4867248535156,252.59109497070312,252.0500030517578,286.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949160739779,5.224598087494314e-09,0.0009949108352884,-0.012739629484713,0.0,0.0,0.0,-0.0064329872839152,60.0,-23.67218017578125,-0.0,-6.748890513108563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2555847167969,0.0,0.0,9.339137614006177e-05,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949768066406,0.0,0.0,9.834551747189836e-05,290.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.257080078125,0.0,0.0,7.263773295562714e-05,290.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275085449219,0.0,0.0,9.834563388722016e-05,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158874511719,0.0,0.0,0.0004665087908506,288.8961486816406,294.1499938964844,252.0500030517578,251.4844665527344,252.5815887451172,252.0500030517578,286.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995077076368,5.243420364564599e-09,0.0009950718376785,-0.0127889402210712,0.0,0.0,0.0,-0.0064421612769365,60.0,-23.664134979248047,-0.0,-6.751075432021025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2555847167969,0.0,0.0,9.339137614006177e-05,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949768066406,0.0,0.0,9.834551747189836e-05,290.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.257080078125,0.0,0.0,7.263773295562714e-05,290.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275085449219,0.0,0.0,9.834563388722016e-05,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158874511719,0.0,0.0,0.0004665087908506,288.8961486816406,294.1499938964844,252.0500030517578,251.4844665527344,252.5815887451172,252.0500030517578,286.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995077076368,5.243420364564599e-09,0.0009950718376785,-0.0127889402210712,0.0,0.0,0.0,-0.0064421612769365,60.0,-23.664134979248047,-0.0,-6.751075432021025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,9.340794349554926e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1801147460937,0.0,0.0,9.836296521825716e-05,290.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.241455078125,0.0,0.0,7.265062595251948e-05,290.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.21221923828125,0.0,0.0,9.8363081633579e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2995300292969,0.0,0.0,0.0004665915621444,288.8802185058594,294.1499938964844,252.0500030517578,251.48211669921875,252.5722503662109,252.0500030517578,286.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952535619959,5.264054969700282e-09,0.0009952483233064,-0.0128429997712373,0.0,0.0,0.0,-0.0064522186294198,60.0,-23.656471252441406,-0.0,-6.753471382126008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,9.340794349554926e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1801147460937,0.0,0.0,9.836296521825716e-05,290.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.241455078125,0.0,0.0,7.265062595251948e-05,290.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.21221923828125,0.0,0.0,9.8363081633579e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2995300292969,0.0,0.0,0.0004665915621444,288.8802185058594,294.1499938964844,252.0500030517578,251.48211669921875,252.5722503662109,252.0500030517578,286.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952535619959,5.264054969700282e-09,0.0009952483233064,-0.0128429997712373,0.0,0.0,0.0,-0.0064522186294198,60.0,-23.656471252441406,-0.0,-6.753471382126008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2243347167969,0.0,0.0,9.342574776383115e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16522216796875,0.0,0.0,9.838171536102892e-05,290.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257995605469,0.0,0.0,7.266447209985927e-05,290.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1969299316406,0.0,0.0,9.838183177635074e-05,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831726074219,0.0,0.0,0.0004666805034503,288.8642883300781,294.1499938964844,252.0500030517578,251.4796905517578,252.5630798339844,252.0500030517578,286.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954433189705,5.2862270116804674e-09,0.0009954379638656,-0.0129010863602161,0.0,0.0,0.0,-0.0064630252309143,60.0,-23.64914321899414,-0.0,-6.756045678457667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2243347167969,0.0,0.0,9.342574776383115e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16522216796875,0.0,0.0,9.838171536102892e-05,290.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257995605469,0.0,0.0,7.266447209985927e-05,290.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1969299316406,0.0,0.0,9.838183177635074e-05,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831726074219,0.0,0.0,0.0004666805034503,288.8642883300781,294.1499938964844,252.0500030517578,251.4796905517578,252.5630798339844,252.0500030517578,286.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954433189705,5.2862270116804674e-09,0.0009954379638656,-0.0129010863602161,0.0,0.0,0.0,-0.0064630252309143,60.0,-23.64914321899414,-0.0,-6.756045678457667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.21649169921875,0.0,0.0,9.343519195681438e-05,291.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1577453613281,0.0,0.0,9.83916615950875e-05,290.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21795654296875,0.0,0.0,7.267181354109198e-05,290.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.18927001953125,0.0,0.0,9.839177073445172e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27496337890625,0.0,0.0,0.0004667276807595,288.8562927246094,294.1499938964844,252.0500030517578,251.4784545898437,252.55856323242188,252.0500030517578,286.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955439018085,5.297980276708358e-09,0.0009955385467037,-0.012931877747178,0.0,0.0,0.0,-0.0064687537960708,60.0,-23.645620346069336,-0.0,-6.757410631053062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20867919921875,0.0,0.0,9.344492718810216e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1502685546875,0.0,0.0,9.840191341936588e-05,290.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101135253906,0.0,0.0,7.267938781296834e-05,290.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1816101074219,0.0,0.0,9.840202983468772e-05,291.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26678466796875,0.0,0.0,0.0004667763132601,288.84832763671875,294.1499938964844,252.0500030517578,251.47720336914065,252.5540771484375,252.0500030517578,286.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956476278603,5.3101083530293636e-09,0.0009956422727555,-0.0129636507481336,0.0,0.0,0.0,-0.0064746649004518,60.0,-23.642173767089844,-0.0,-6.758819637298076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1929931640625,0.0,0.0,9.346535807708278e-05,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13531494140625,0.0,0.0,9.842342842603102e-05,290.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.19439697265625,0.0,0.0,7.269527850439772e-05,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.166259765625,0.0,0.0,9.842354484135284e-05,291.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503662109375,0.0,0.0,0.0004668783803936,288.83233642578125,294.1499938964844,252.0500030517578,251.4747009277344,252.54522705078125,252.0500030517578,286.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958652080968,5.335548891594044e-09,0.0009958599694073,-0.013030300848186,0.0,0.0,0.0,-0.0064870649948716,60.0,-23.635507583618164,-0.0,-6.761774784536101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1929931640625,0.0,0.0,9.346535807708278e-05,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13531494140625,0.0,0.0,9.842342842603102e-05,290.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.19439697265625,0.0,0.0,7.269527850439772e-05,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.166259765625,0.0,0.0,9.842354484135284e-05,291.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503662109375,0.0,0.0,0.0004668783803936,288.83233642578125,294.1499938964844,252.0500030517578,251.4747009277344,252.54522705078125,252.0500030517578,286.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958652080968,5.335548891594044e-09,0.0009958599694073,-0.013030300848186,0.0,0.0,0.0,-0.0064870649948716,60.0,-23.635507583618164,-0.0,-6.761774784536101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772766113281,0.0,0.0,9.348689491162077e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1203308105469,0.0,0.0,9.844611486187203e-05,290.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1787109375,0.0,0.0,7.271203503478318e-05,290.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1509094238281,0.0,0.0,9.844622400123626e-05,291.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2339782714844,0.0,0.0,0.0004669859772548,288.8163452148437,294.1499938964844,252.0500030517578,251.47218322753903,252.53651428222656,252.0500030517578,286.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960946626961,5.362368327155309e-09,0.0009960893075913,-0.0131005616858601,0.0,0.0,0.0,-0.0065001365728676,60.0,-23.62912368774414,-0.0,-6.764891224975146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772766113281,0.0,0.0,9.348689491162077e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1203308105469,0.0,0.0,9.844611486187203e-05,290.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1787109375,0.0,0.0,7.271203503478318e-05,290.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1509094238281,0.0,0.0,9.844622400123626e-05,291.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2339782714844,0.0,0.0,0.0004669859772548,288.8163452148437,294.1499938964844,252.0500030517578,251.47218322753903,252.53651428222656,252.0500030517578,286.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960946626961,5.362368327155309e-09,0.0009960893075913,-0.0131005616858601,0.0,0.0,0.0,-0.0065001365728676,60.0,-23.62912368774414,-0.0,-6.764891224975146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615600585937,0.0,0.0,9.350959589937702e-05,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053161621094,0.0,0.0,9.847001638263464e-05,290.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1629638671875,0.0,0.0,7.27296865079552e-05,290.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.135498046875,0.0,0.0,9.847012552199884e-05,291.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2175598144531,0.0,0.0,0.0004670993366744,288.8003234863281,294.1499938964844,252.0500030517578,251.46969604492188,252.5279693603516,252.0500030517578,286.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963364573195,5.390629720380957e-09,0.0009963311022147,-0.0131746008992195,0.0,0.0,0.0,-0.0065139112994074,60.0,-23.623065948486328,-0.0,-6.768176064042565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615600585937,0.0,0.0,9.350959589937702e-05,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053161621094,0.0,0.0,9.847001638263464e-05,290.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1629638671875,0.0,0.0,7.27296865079552e-05,290.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.135498046875,0.0,0.0,9.847012552199884e-05,291.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2175598144531,0.0,0.0,0.0004670993366744,288.8003234863281,294.1499938964844,252.0500030517578,251.46969604492188,252.5279693603516,252.0500030517578,286.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963364573195,5.390629720380957e-09,0.0009963311022147,-0.0131746008992195,0.0,0.0,0.0,-0.0065139112994074,60.0,-23.623065948486328,-0.0,-6.768176064042565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1458435058594,0.0,0.0,9.353333007311448e-05,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902709960937,0.0,0.0,9.849500929703936e-05,290.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.147216796875,0.0,0.0,7.274814561242238e-05,290.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200866699219,0.0,0.0,9.849511843640356e-05,291.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2011108398437,0.0,0.0,0.0004672179347835,288.7842712402344,294.1499938964844,252.0500030517578,251.4672698974609,252.5195770263672,252.0500030517578,286.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965894278138,5.420189630456207e-09,0.0009965839562937,-0.0132520413026213,0.0,0.0,0.0,-0.0065283188596367,60.0,-23.617277145385746,-0.0,-6.7716122487127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1458435058594,0.0,0.0,9.353333007311448e-05,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902709960937,0.0,0.0,9.849500929703936e-05,290.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.147216796875,0.0,0.0,7.274814561242238e-05,290.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200866699219,0.0,0.0,9.849511843640356e-05,291.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2011108398437,0.0,0.0,0.0004672179347835,288.7842712402344,294.1499938964844,252.0500030517578,251.4672698974609,252.5195770263672,252.0500030517578,286.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965894278138,5.420189630456207e-09,0.0009965839562937,-0.0132520413026213,0.0,0.0,0.0,-0.0065283188596367,60.0,-23.617277145385746,-0.0,-6.7716122487127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.137939453125,0.0,0.0,9.354556095786391e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0827331542969,0.0,0.0,9.850789501797408e-05,290.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1393127441406,0.0,0.0,7.275766256498173e-05,290.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.11236572265625,0.0,0.0,9.850800415733828e-05,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1929016113281,0.0,0.0,0.0004672790237236,288.7762451171875,294.1499938964844,252.0500030517578,251.4660797119141,252.5154266357422,252.0500030517578,286.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996719696559,5.435420113997225e-09,0.0009967142250388,-0.0132919428870081,0.0,0.0,0.0,-0.006535742431879,60.0,-23.614482879638672,-0.0,-6.773382921210215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13006591796875,0.0,0.0,9.355803922517224e-05,291.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751953125,0.0,0.0,9.85210353974253e-05,290.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13140869140625,0.0,0.0,7.276736141648144e-05,290.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1046447753906,0.0,0.0,9.852113726083188e-05,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846618652344,0.0,0.0,0.0004673413641285,288.7681884765625,294.1499938964844,252.0500030517578,251.4649200439453,252.51133728027344,252.0500030517578,286.7205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968526428565,5.4509583513606685e-09,0.0009968471713364,-0.013332650065422,0.0,0.0,0.0,-0.0065433159470558,60.0,-23.61174774169922,-0.0,-6.775189831387253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1142883300781,0.0,0.0,9.358369425171986e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0600891113281,0.0,0.0,9.854804375208914e-05,290.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156311035156,0.0,0.0,7.278731209225953e-05,290.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08917236328125,0.0,0.0,9.854815289145336e-05,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.168212890625,0.0,0.0,0.000467469508294,288.7521057128906,294.1499938964844,252.0500030517578,251.4626617431641,252.50323486328125,252.0500030517578,286.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971258696168,5.482899911868344e-09,0.0009971203980967,-0.0134163284674286,0.0,0.0,0.0,-0.006558883935213,60.0,-23.60645294189453,-0.0,-6.778905259352541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1142883300781,0.0,0.0,9.358369425171986e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0600891113281,0.0,0.0,9.854804375208914e-05,290.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156311035156,0.0,0.0,7.278731209225953e-05,290.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08917236328125,0.0,0.0,9.854815289145336e-05,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.168212890625,0.0,0.0,0.000467469508294,288.7521057128906,294.1499938964844,252.0500030517578,251.4626617431641,252.50323486328125,252.0500030517578,286.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971258696168,5.482899911868344e-09,0.0009971203980967,-0.0134163284674286,0.0,0.0,0.0,-0.006558883935213,60.0,-23.60645294189453,-0.0,-6.778905259352541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0984802246094,0.0,0.0,9.361015690956263e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0449523925781,0.0,0.0,9.857591794570908e-05,290.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998229980469,0.0,0.0,7.280789577635005e-05,290.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736694335937,0.0,0.0,9.857601980911568e-05,291.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517639160156,0.0,0.0,0.0004676016978919,288.7359924316406,294.1499938964844,252.0500030517578,251.4605407714844,252.49526977539065,252.0500030517578,286.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974078275263,5.515856216220527e-09,0.0009974023560062,-0.0135026657953858,0.0,0.0,0.0,-0.0065749469213187,60.0,-23.601375579833984,-0.0,-6.782739347954704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0984802246094,0.0,0.0,9.361015690956263e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0449523925781,0.0,0.0,9.857591794570908e-05,290.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998229980469,0.0,0.0,7.280789577635005e-05,290.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736694335937,0.0,0.0,9.857601980911568e-05,291.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517639160156,0.0,0.0,0.0004676016978919,288.7359924316406,294.1499938964844,252.0500030517578,251.4605407714844,252.49526977539065,252.0500030517578,286.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974078275263,5.515856216220527e-09,0.0009974023560062,-0.0135026657953858,0.0,0.0,0.0,-0.0065749469213187,60.0,-23.601375579833984,-0.0,-6.782739347954704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826721191406,0.0,0.0,9.363741264678538e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298156738281,0.0,0.0,9.860462159849705e-05,290.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.083984375,0.0,0.0,7.282909791683778e-05,290.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.05816650390625,0.0,0.0,9.860472346190365e-05,291.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1352844238281,0.0,0.0,0.0004677378747146,288.7198486328125,294.1499938964844,252.0500030517578,251.4585723876953,252.4874420166016,252.0500030517578,286.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976982837542,5.549800619064626e-09,0.0009976926958188,-0.0135915922001004,0.0,0.0,0.0,-0.0065914914011955,60.0,-23.596508026123047,-0.0,-6.78668996556553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826721191406,0.0,0.0,9.363741264678538e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298156738281,0.0,0.0,9.860462159849705e-05,290.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.083984375,0.0,0.0,7.282909791683778e-05,290.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.05816650390625,0.0,0.0,9.860472346190365e-05,291.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1352844238281,0.0,0.0,0.0004677378747146,288.7198486328125,294.1499938964844,252.0500030517578,251.4585723876953,252.4874420166016,252.0500030517578,286.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976982837542,5.549800619064626e-09,0.0009976926958188,-0.0135915922001004,0.0,0.0,0.0,-0.0065914914011955,60.0,-23.596508026123047,-0.0,-6.78668996556553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668334960937,0.0,0.0,9.36653232201934e-05,291.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146179199219,0.0,0.0,9.863400919130072e-05,290.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.068115234375,0.0,0.0,7.28508093743585e-05,290.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426330566406,0.0,0.0,9.863411105470732e-05,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1187744140625,0.0,0.0,0.0004678772820625,288.7037048339844,294.1499938964844,252.0500030517578,251.456771850586,252.4797515869141,252.0500030517578,286.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979956084862,5.584554596538282e-09,0.0009979900205507,-0.0136826392263174,0.0,0.0,0.0,-0.0066084307618439,60.0,-23.591815948486328,-0.0,-6.790735085360211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668334960937,0.0,0.0,9.36653232201934e-05,291.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146179199219,0.0,0.0,9.863400919130072e-05,290.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.068115234375,0.0,0.0,7.28508093743585e-05,290.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426330566406,0.0,0.0,9.863411105470732e-05,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1187744140625,0.0,0.0,0.0004678772820625,288.7037048339844,294.1499938964844,252.0500030517578,251.456771850586,252.4797515869141,252.0500030517578,286.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979956084862,5.584554596538282e-09,0.0009979900205507,-0.0136826392263174,0.0,0.0,0.0,-0.0066084307618439,60.0,-23.591815948486328,-0.0,-6.790735085360211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05889892578125,0.0,0.0,9.367951861349866e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00701904296875,0.0,0.0,9.864896128419788e-05,290.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0601806640625,0.0,0.0,7.286184700205922e-05,290.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03485107421875,0.0,0.0,9.864906314760448e-05,291.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11053466796875,0.0,0.0,0.0004679482080973,288.69561767578125,294.1499938964844,252.0500030517578,251.4559631347656,252.4759521484375,252.0500030517578,286.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981468319892,5.602233343893204e-09,0.0009981412440538,-0.0137289520353078,0.0,0.0,0.0,-0.0066170473583042,60.0,-23.589534759521484,-0.0,-6.792793527665708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05096435546875,0.0,0.0,9.36938522499986e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9993896484375,0.0,0.0,9.86640588962473e-05,290.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.05224609375,0.0,0.0,7.287300104508176e-05,290.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0270690917969,0.0,0.0,9.86641607596539e-05,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.102294921875,0.0,0.0,0.0004680198035202,288.6875305175781,294.1499938964844,252.0500030517578,251.4552001953125,252.47219848632807,252.0500030517578,286.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982995688915,5.6200843978615475e-09,0.000998293980956,-0.0137757174670696,0.0,0.0,0.0,-0.0066257482394576,60.0,-23.587291717529297,-0.0,-6.794872575710542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350952148437,0.0,0.0,9.372290514875203e-05,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9841613769531,0.0,0.0,9.869465429801494e-05,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0363464355469,0.0,0.0,7.28955928934738e-05,290.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115051269531,0.0,0.0,9.869474888546392e-05,291.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857849121094,0.0,0.0,0.0004681649443227,288.6713562011719,294.1499938964844,252.0500030517578,251.453842163086,252.4647674560547,252.0500030517578,286.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986091172322,5.6562634576096116e-09,0.0009986034128814,-0.0138704972341656,0.0,0.0,0.0,-0.0066433819010853,60.0,-23.582908630371094,-0.0,-6.799086804676335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350952148437,0.0,0.0,9.372290514875203e-05,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9841613769531,0.0,0.0,9.869465429801494e-05,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0363464355469,0.0,0.0,7.28955928934738e-05,290.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115051269531,0.0,0.0,9.869474888546392e-05,291.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857849121094,0.0,0.0,0.0004681649443227,288.6713562011719,294.1499938964844,252.0500030517578,251.453842163086,252.4647674560547,252.0500030517578,286.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986091172322,5.6562634576096116e-09,0.0009986034128814,-0.0138704972341656,0.0,0.0,0.0,-0.0066433819010853,60.0,-23.582908630371094,-0.0,-6.799086804676335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
