time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618540,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191955566406,0.0,0.0,9.375237277708948e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9689025878906,0.0,0.0,9.872567898128182e-05,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204467773437,0.0,0.0,7.291851215995848e-05,290.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,9.872578084468842e-05,291.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692443847656,0.0,0.0,0.0004683121223933,288.6551208496094,294.1499938964844,252.0500030517578,251.45274353027344,252.4574737548828,252.0500030517578,286.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989229729399,5.692956772662683e-09,0.0009989172685891,-0.0139666218310594,0.0,0.0,0.0,-0.006661266554147,60.0,-23.57863998413086,-0.0,-6.803362140317405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191955566406,0.0,0.0,9.375237277708948e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9689025878906,0.0,0.0,9.872567898128182e-05,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204467773437,0.0,0.0,7.291851215995848e-05,290.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,9.872578084468842e-05,291.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692443847656,0.0,0.0,0.0004683121223933,288.6551208496094,294.1499938964844,252.0500030517578,251.45274353027344,252.4574737548828,252.0500030517578,286.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989229729399,5.692956772662683e-09,0.0009989172685891,-0.0139666218310594,0.0,0.0,0.0,-0.006661266554147,60.0,-23.57863998413086,-0.0,-6.803362140317405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032653808594,0.0,0.0,9.37821896513924e-05,291.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535827636719,0.0,0.0,9.875708201434465e-05,290.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045166015625,0.0,0.0,7.29417079128325e-05,290.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9802551269531,0.0,0.0,9.875718387775124e-05,291.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527038574219,0.0,0.0,0.0004684610757976,288.6388854980469,294.1499938964844,252.0500030517578,251.4519195556641,252.4503173828125,252.0500030517578,286.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992406703531,5.7300901801227155e-09,0.0009992349660024,-0.0140639012679457,0.0,0.0,0.0,-0.0066793654114007,60.0,-23.57447052001953,-0.0,-6.807690766663654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032653808594,0.0,0.0,9.37821896513924e-05,291.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535827636719,0.0,0.0,9.875708201434465e-05,290.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045166015625,0.0,0.0,7.29417079128325e-05,290.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9802551269531,0.0,0.0,9.875718387775124e-05,291.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527038574219,0.0,0.0,0.0004684610757976,288.6388854980469,294.1499938964844,252.0500030517578,251.4519195556641,252.4503173828125,252.0500030517578,286.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992406703531,5.7300901801227155e-09,0.0009992349660024,-0.0140639012679457,0.0,0.0,0.0,-0.0066793654114007,60.0,-23.57447052001953,-0.0,-6.807690766663654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9873352050781,0.0,0.0,9.38122539082542e-05,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9382629394531,0.0,0.0,9.878873970592394e-05,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9885559082031,0.0,0.0,7.296508556464687e-05,290.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.964599609375,0.0,0.0,9.878883429337292e-05,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361633300781,0.0,0.0,0.0004686112515628,288.6226501464844,294.1499938964844,252.0500030517578,251.451416015625,252.4432678222656,252.0500030517578,286.5672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995609289035,5.767523791888607e-09,0.0009995552245527,-0.0141619648784399,0.0,0.0,0.0,-0.0066976104862987,60.0,-23.57037353515625,-0.0,-6.812054920146694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9873352050781,0.0,0.0,9.38122539082542e-05,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9382629394531,0.0,0.0,9.878873970592394e-05,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9885559082031,0.0,0.0,7.296508556464687e-05,290.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.964599609375,0.0,0.0,9.878883429337292e-05,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361633300781,0.0,0.0,0.0004686112515628,288.6226501464844,294.1499938964844,252.0500030517578,251.451416015625,252.4432678222656,252.0500030517578,286.5672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995609289035,5.767523791888607e-09,0.0009995552245527,-0.0141619648784399,0.0,0.0,0.0,-0.0066976104862987,60.0,-23.57037353515625,-0.0,-6.812054920146694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793701171875,0.0,0.0,9.382735879626124e-05,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306030273437,0.0,0.0,9.880464494926856e-05,290.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9805603027344,0.0,0.0,7.297682896023616e-05,290.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9567565917969,0.0,0.0,9.880473953671752e-05,291.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02789306640625,0.0,0.0,0.0004686866886913,288.614501953125,294.1499938964844,252.0500030517578,251.45127868652344,252.4397888183593,252.0500030517578,286.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997218148782,5.786331858104177e-09,0.0009997161105275,-0.0142112364992499,0.0,0.0,0.0,-0.0067067774944007,60.0,-23.568347930908203,-0.0,-6.814248365571984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.97137451171875,0.0,0.0,9.384248551214114e-05,291.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92291259765625,0.0,0.0,9.88205792964436e-05,290.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725952148437,0.0,0.0,7.298860145965591e-05,290.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9489440917969,0.0,0.0,9.88206738838926e-05,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.01959228515625,0.0,0.0,0.000468762271339,288.6063842773437,294.1499938964844,252.0500030517578,251.45123291015625,252.4363555908203,252.0500030517578,286.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999883050099,5.8051723428320665e-09,0.0009998772293329,-0.0142605919390916,0.0,0.0,0.0,-0.0067159603349864,60.0,-23.56633186340332,-0.0,-6.81644607425369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554138183594,0.0,0.0,9.387277532368898e-05,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9075622558594,0.0,0.0,9.88524770946242e-05,290.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95660400390625,0.0,0.0,7.301216101041064e-05,290.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332275390625,0.0,0.0,9.885257168207318e-05,291.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030212402344,0.0,0.0,0.0004689135821536,288.590087890625,294.1499938964844,252.0500030517578,251.451416015625,252.42955017089844,252.0500030517578,286.53326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002057533711,5.842896388941199e-09,0.001000199932605,-0.0143594173714518,0.0,0.0,0.0,-0.006734347436577,60.0,-23.56231689453125,-0.0,-6.820847175958988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554138183594,0.0,0.0,9.387277532368898e-05,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9075622558594,0.0,0.0,9.88524770946242e-05,290.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95660400390625,0.0,0.0,7.301216101041064e-05,290.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332275390625,0.0,0.0,9.885257168207318e-05,291.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030212402344,0.0,0.0,0.0004689135821536,288.590087890625,294.1499938964844,252.0500030517578,251.451416015625,252.42955017089844,252.0500030517578,286.53326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002057533711,5.842896388941199e-09,0.001000199932605,-0.0143594173714518,0.0,0.0,0.0,-0.006734347436577,60.0,-23.56231689453125,-0.0,-6.820847175958988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9394226074219,0.0,0.0,9.3903458036948e-05,291.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.89215087890625,0.0,0.0,9.888478234643117e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405822753906,0.0,0.0,7.303601887542754e-05,290.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175109863281,0.0,0.0,9.888487693388016e-05,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9864501953125,0.0,0.0,0.0004690668429248,288.57379150390625,294.1499938964844,252.0500030517578,251.4519958496093,252.4228515625,252.0499267578125,286.5162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005326475948,5.881097386861711e-09,0.0010005267104133,-0.014459490776062,0.0,0.0,0.0,-0.0067529664374887,60.0,-23.55853843688965,-0.0,-6.825305121083147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9394226074219,0.0,0.0,9.3903458036948e-05,291.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.89215087890625,0.0,0.0,9.888478234643117e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405822753906,0.0,0.0,7.303601887542754e-05,290.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175109863281,0.0,0.0,9.888487693388016e-05,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9864501953125,0.0,0.0,0.0004690668429248,288.57379150390625,294.1499938964844,252.0500030517578,251.4519958496093,252.4228515625,252.0499267578125,286.5162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005326475948,5.881097386861711e-09,0.0010005267104133,-0.014459490776062,0.0,0.0,0.0,-0.0067529664374887,60.0,-23.55853843688965,-0.0,-6.825305121083147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92340087890625,0.0,0.0,9.393529035151003e-05,291.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8767395019531,0.0,0.0,9.891830995911732e-05,290.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.924560546875,0.0,0.0,7.306077895918861e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017639160156,0.0,0.0,9.89183972706087e-05,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698486328125,0.0,0.0,0.0004692258662544,288.5574645996094,294.1499938964844,252.0480499267578,251.4509429931641,252.416244506836,252.0496368408203,286.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008717654272,5.9207434510710755e-09,0.0010008658282458,-0.0145633500069379,0.0,0.0,0.0,-0.0067722904495894,60.0,-23.55539321899414,-0.0,-6.82993359646389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92340087890625,0.0,0.0,9.393529035151003e-05,291.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8767395019531,0.0,0.0,9.891830995911732e-05,290.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.924560546875,0.0,0.0,7.306077895918861e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017639160156,0.0,0.0,9.89183972706087e-05,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698486328125,0.0,0.0,0.0004692258662544,288.5574645996094,294.1499938964844,252.0480499267578,251.4509429931641,252.416244506836,252.0496368408203,286.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008717654272,5.9207434510710755e-09,0.0010008658282458,-0.0145633500069379,0.0,0.0,0.0,-0.0067722904495894,60.0,-23.55539321899414,-0.0,-6.82993359646389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073791503906,0.0,0.0,9.397091343998908e-05,291.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612670898437,0.0,0.0,9.895582479657604e-05,290.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.90850830078125,0.0,0.0,7.308849308174103e-05,290.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8860168457031,0.0,0.0,9.895591210806742e-05,291.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532470703125,0.0,0.0,0.0004694038361776,288.5411071777344,294.1499938964844,252.0423583984375,251.4464111328125,252.40966796875,252.04837036132807,286.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012512793764,5.965107963135097e-09,0.001001245342195,-0.014679567888379,0.0,0.0,0.0,-0.0067939134314656,60.0,-23.555004119873047,-0.0,-6.835114874093051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073791503906,0.0,0.0,9.397091343998908e-05,291.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612670898437,0.0,0.0,9.895582479657604e-05,290.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.90850830078125,0.0,0.0,7.308849308174103e-05,290.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8860168457031,0.0,0.0,9.895591210806742e-05,291.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532470703125,0.0,0.0,0.0004694038361776,288.5411071777344,294.1499938964844,252.0423583984375,251.4464111328125,252.40966796875,252.04837036132807,286.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012512793764,5.965107963135097e-09,0.001001245342195,-0.014679567888379,0.0,0.0,0.0,-0.0067939134314656,60.0,-23.555004119873047,-0.0,-6.835114874093051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8993530273437,0.0,0.0,9.398967813467608e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8535461425781,0.0,0.0,9.897557902149856e-05,290.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9004821777344,0.0,0.0,7.310308137675747e-05,290.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87811279296875,0.0,0.0,9.897567360894756e-05,291.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449462890625,0.0,0.0,0.0004694975505117,288.5329284667969,294.1499938964844,252.03819274902344,251.4429168701172,252.4063720703125,252.0471954345703,286.4737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014512808993,5.988470608286889e-09,0.0010014452273026,-0.0147407697513699,0.0,0.0,0.0,-0.0068053007125854,60.0,-23.555923461914062,-0.0,-6.837844068741107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8913269042969,0.0,0.0,9.400901763001456e-05,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8457946777344,0.0,0.0,9.899594442686066e-05,290.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924560546875,0.0,0.0,7.311812078114599e-05,290.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702392578125,0.0,0.0,9.899603901430964e-05,291.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9366455078125,0.0,0.0,0.000469594146125,288.5247497558594,294.1499938964844,252.033203125,251.4386444091797,252.403060913086,252.04559326171875,286.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016572196036,6.012554898404687e-09,0.0010016512824222,-0.0148038612678647,0.0,0.0,0.0,-0.0068170395679771,60.0,-23.55756950378418,-0.0,-6.840657817974717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8752746582031,0.0,0.0,9.404896991327404e-05,291.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8302917480469,0.0,0.0,9.903802128974348e-05,290.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763732910156,0.0,0.0,7.314919639611617e-05,290.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8544311523437,0.0,0.0,9.903810860123484e-05,291.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9200134277344,0.0,0.0,0.0004697937401942,288.50836181640625,294.1499938964844,252.0208435058593,251.4279022216797,252.3963623046875,252.04112243652344,286.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020829504355,6.062311985743918e-09,0.0010020768968388,-0.014934204518795,0.0,0.0,0.0,-0.0068412907421588,60.0,-23.56277656555176,-0.0,-6.846473610266912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8752746582031,0.0,0.0,9.404896991327404e-05,291.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8302917480469,0.0,0.0,9.903802128974348e-05,290.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763732910156,0.0,0.0,7.314919639611617e-05,290.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8544311523437,0.0,0.0,9.903810860123484e-05,291.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9200134277344,0.0,0.0,0.0004697937401942,288.50836181640625,294.1499938964844,252.0208435058593,251.4279022216797,252.3963623046875,252.04112243652344,286.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020829504355,6.062311985743918e-09,0.0010020768968388,-0.014934204518795,0.0,0.0,0.0,-0.0068412907421588,60.0,-23.56277656555176,-0.0,-6.846473610266912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.85919189453125,0.0,0.0,9.408989717485385e-05,290.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.81475830078125,0.0,0.0,9.90811240626499e-05,290.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602600097656,0.0,0.0,7.318103598663583e-05,290.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385925292969,0.0,0.0,9.908121137414128e-05,291.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9033508300781,0.0,0.0,0.0004699981946032,288.491943359375,294.1499938964844,252.00555419921875,251.41444396972656,252.3895263671875,252.03439331054688,286.4313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025190422311,6.113281436626039e-09,0.001002512872219,-0.0150677245110273,0.0,0.0,0.0,-0.0068661337718367,60.0,-23.57059669494629,-0.0,-6.852433642734469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.85919189453125,0.0,0.0,9.408989717485385e-05,290.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.81475830078125,0.0,0.0,9.90811240626499e-05,290.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602600097656,0.0,0.0,7.318103598663583e-05,290.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385925292969,0.0,0.0,9.908121137414128e-05,291.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9033508300781,0.0,0.0,0.0004699981946032,288.491943359375,294.1499938964844,252.00555419921875,251.41444396972656,252.3895263671875,252.03439331054688,286.4313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025190422311,6.113281436626039e-09,0.001002512872219,-0.0150677245110273,0.0,0.0,0.0,-0.0068661337718367,60.0,-23.57059669494629,-0.0,-6.852433642734469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.84307861328125,0.0,0.0,9.413309453520924e-05,290.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7992248535156,0.0,0.0,9.912661334965378e-05,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8441467285156,0.0,0.0,7.321462908294052e-05,290.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.82275390625,0.0,0.0,9.912670066114516e-05,291.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88671875,0.0,0.0,0.0004702139704022,288.4755249023437,294.1499938964844,251.9875946044922,251.39849853515625,252.3824920654297,252.0253143310547,286.4143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029792319983,6.1670757389720166e-09,0.0010029730619862,-0.0152086419984698,0.0,0.0,0.0,-0.0068923528306186,60.0,-23.580793380737305,-0.0,-6.858726919745095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.84307861328125,0.0,0.0,9.413309453520924e-05,290.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7992248535156,0.0,0.0,9.912661334965378e-05,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8441467285156,0.0,0.0,7.321462908294052e-05,290.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.82275390625,0.0,0.0,9.912670066114516e-05,291.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88671875,0.0,0.0,0.0004702139704022,288.4755249023437,294.1499938964844,251.9875946044922,251.39849853515625,252.3824920654297,252.0253143310547,286.4143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029792319983,6.1670757389720166e-09,0.0010029730619862,-0.0152086419984698,0.0,0.0,0.0,-0.0068923528306186,60.0,-23.580793380737305,-0.0,-6.858726919745095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8269348144531,0.0,0.0,9.418495028512552e-05,290.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7836303710937,0.0,0.0,9.918121941154824e-05,290.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280029296875,0.0,0.0,7.325495971599594e-05,290.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.806884765625,0.0,0.0,9.918129944708198e-05,291.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700256347656,0.0,0.0,0.0004704729944933,288.4590759277344,294.1499938964844,251.9672393798828,251.3803100585937,252.375228881836,252.01388549804688,286.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035316227003,6.231651639154734e-09,0.0010035254526883,-0.0153778018429875,0.0,0.0,0.0,-0.006923827342689,60.0,-23.594051361083984,-0.0,-6.866284962825375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8269348144531,0.0,0.0,9.418495028512552e-05,290.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7836303710937,0.0,0.0,9.918121941154824e-05,290.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280029296875,0.0,0.0,7.325495971599594e-05,290.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.806884765625,0.0,0.0,9.918129944708198e-05,291.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700256347656,0.0,0.0,0.0004704729944933,288.4590759277344,294.1499938964844,251.9672393798828,251.3803100585937,252.375228881836,252.01388549804688,286.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035316227003,6.231651639154734e-09,0.0010035254526883,-0.0153778018429875,0.0,0.0,0.0,-0.006923827342689,60.0,-23.594051361083984,-0.0,-6.866284962825375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8188781738281,0.0,0.0,9.421538561582564e-05,290.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7758178710937,0.0,0.0,9.92132700048387e-05,290.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199462890625,0.0,0.0,7.327863568207249e-05,290.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7989196777344,0.0,0.0,9.921335004037246e-05,291.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8616943359375,0.0,0.0,0.0004706250329036,288.45086669921875,294.1499938964844,251.9562530517578,251.37046813964844,252.3715057373047,252.0073089599609,286.3889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003855955787,6.269553765037017e-09,0.0010038496693596,-0.0154770892113447,0.0,0.0,0.0,-0.0069423010572791,60.0,-23.60222053527832,-0.0,-6.870723012752934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.810791015625,0.0,0.0,9.42455735639669e-05,290.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7680358886719,0.0,0.0,9.924505866365509e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8118591308594,0.0,0.0,7.330211519729346e-05,290.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7909851074219,0.0,0.0,9.924514597514644e-05,291.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533630371094,0.0,0.0,0.000470775848953,288.442626953125,294.1499938964844,251.9447631835937,251.3601531982422,252.36773681640625,252.0003204345703,286.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041776113212,6.307153910256602e-09,0.0010041713248938,-0.0155755840241909,0.0,0.0,0.0,-0.0069606276229023,60.0,-23.610980987548828,-0.0,-6.875126956629174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79461669921875,0.0,0.0,9.429331839783116e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7523803710937,0.0,0.0,9.929533553076908e-05,290.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7956848144531,0.0,0.0,7.333925168495625e-05,290.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7750549316406,0.0,0.0,9.929542284226044e-05,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8366394042969,0.0,0.0,0.0004710143257398,288.4261474609375,294.1499938964844,251.9203948974609,251.33827209472656,252.3599853515625,251.9845733642578,286.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046863462775,6.366610350028168e-09,0.0010046799434348,-0.015731330960989,0.0,0.0,0.0,-0.0069896071217954,60.0,-23.62884330749512,-0.0,-6.882093828153303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79461669921875,0.0,0.0,9.429331839783116e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7523803710937,0.0,0.0,9.929533553076908e-05,290.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7956848144531,0.0,0.0,7.333925168495625e-05,290.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7750549316406,0.0,0.0,9.929542284226044e-05,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8366394042969,0.0,0.0,0.0004710143257398,288.4261474609375,294.1499938964844,251.9203948974609,251.33827209472656,252.3599853515625,251.9845733642578,286.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046863462775,6.366610350028168e-09,0.0010046799434348,-0.015731330960989,0.0,0.0,0.0,-0.0069896071217954,60.0,-23.62884330749512,-0.0,-6.882093828153303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7784423828125,0.0,0.0,9.431308717466892e-05,290.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367248535156,0.0,0.0,9.931615204550326e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77947998046875,0.0,0.0,7.335461850743741e-05,289.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7591247558594,0.0,0.0,9.9316232081037e-05,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199462890625,0.0,0.0,0.0004711130459327,288.4096374511719,294.1499938964844,251.8944396972656,251.3148956298828,252.3519287109375,251.9665069580078,286.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048969415947,6.3912213299488485e-09,0.0010048906551674,-0.015795798972249,0.0,0.0,0.0,-0.0070016030222177,60.0,-23.64306640625,-0.0,-6.884978631660489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7784423828125,0.0,0.0,9.431308717466892e-05,290.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367248535156,0.0,0.0,9.931615204550326e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77947998046875,0.0,0.0,7.335461850743741e-05,289.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7591247558594,0.0,0.0,9.9316232081037e-05,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199462890625,0.0,0.0,0.0004711130459327,288.4096374511719,294.1499938964844,251.8944396972656,251.3148956298828,252.3519287109375,251.9665069580078,286.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048969415947,6.3912213299488485e-09,0.0010048906551674,-0.015795798972249,0.0,0.0,0.0,-0.0070016030222177,60.0,-23.64306640625,-0.0,-6.884978631660489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7622375488281,0.0,0.0,9.430652426090091e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210693359375,0.0,0.0,9.930923988576978e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7632751464844,0.0,0.0,7.334951806114987e-05,289.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431640625,0.0,0.0,9.930931992130354e-05,291.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.80322265625,0.0,0.0,0.0004710802750196,288.39312744140625,294.1499938964844,251.86715698242188,251.2902984619141,252.34353637695312,251.9464263916016,286.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048270924016,6.383046091684719e-09,0.0010048208059743,-0.0157743841409683,0.0,0.0,0.0,-0.0069976188242435,60.0,-23.651573181152344,-0.0,-6.884020109509947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7622375488281,0.0,0.0,9.430652426090091e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210693359375,0.0,0.0,9.930923988576978e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7632751464844,0.0,0.0,7.334951806114987e-05,289.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431640625,0.0,0.0,9.930931992130354e-05,291.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.80322265625,0.0,0.0,0.0004710802750196,288.39312744140625,294.1499938964844,251.86715698242188,251.2902984619141,252.34353637695312,251.9464263916016,286.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048270924016,6.383046091684719e-09,0.0010048208059743,-0.0157743841409683,0.0,0.0,0.0,-0.0069976188242435,60.0,-23.651573181152344,-0.0,-6.884020109509947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460327148437,0.0,0.0,9.426859469385818e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.70538330078125,0.0,0.0,9.926930215442552e-05,290.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7470397949219,0.0,0.0,7.332001405302435e-05,289.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7272033691406,0.0,0.0,9.926938218995927e-05,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864990234375,0.0,0.0,0.0004708908381871,288.3766174316406,294.1499938964844,251.8388061523437,251.26470947265625,252.33477783203125,251.92462158203125,286.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044231312349,6.3358083224329675e-09,0.0010044167283922,-0.0156506448984146,0.0,0.0,0.0,-0.0069745951332151,60.0,-23.6538028717041,-0.0,-6.87848427105564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460327148437,0.0,0.0,9.426859469385818e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.70538330078125,0.0,0.0,9.926930215442552e-05,290.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7470397949219,0.0,0.0,7.332001405302435e-05,289.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7272033691406,0.0,0.0,9.926938218995927e-05,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864990234375,0.0,0.0,0.0004708908381871,288.3766174316406,294.1499938964844,251.8388061523437,251.26470947265625,252.33477783203125,251.92462158203125,286.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044231312349,6.3358083224329675e-09,0.0010044167283922,-0.0156506448984146,0.0,0.0,0.0,-0.0069745951332151,60.0,-23.6538028717041,-0.0,-6.87848427105564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7379455566406,0.0,0.0,9.423837036592886e-05,290.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.697509765625,0.0,0.0,9.92374771158211e-05,290.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73895263671875,0.0,0.0,7.329651270993054e-05,289.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7192077636719,0.0,0.0,9.923755715135484e-05,291.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7781677246094,0.0,0.0,0.0004707398766186,288.36834716796875,294.1499938964844,251.8243103027344,251.2516326904297,252.33026123046875,251.9131622314453,286.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041011264547,6.298169541452125e-09,0.0010040948400273,-0.0155520485714077,0.0,0.0,0.0,-0.0069562499411404,60.0,-23.6521224975586,-0.0,-6.874074642837513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7298278808594,0.0,0.0,9.4204478955362e-05,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6896667480469,0.0,0.0,9.920178126776592e-05,290.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308349609375,0.0,0.0,7.327014463953674e-05,289.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7112121582031,0.0,0.0,9.920186130329968e-05,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7698059082031,0.0,0.0,0.000470570550533,288.3600769042969,294.1499938964844,251.8096466064453,251.2384033203125,252.3256683349609,251.90139770507807,286.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037400061264,6.255952644806939e-09,0.001003733719699,-0.0154414605349302,0.0,0.0,0.0,-0.0069356737658381,60.0,-23.649112701416016,-0.0,-6.86912997593936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.713623046875,0.0,0.0,9.413893712917344e-05,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6739807128906,0.0,0.0,9.913276880979538e-05,290.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.714599609375,0.0,0.0,7.321916928049177e-05,289.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6952514648437,0.0,0.0,9.913284156937152e-05,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75311279296875,0.0,0.0,0.0004702431615442,288.34356689453125,294.1499938964844,251.7799530029297,251.21160888671875,252.31619262695312,251.8771209716797,286.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030415141955,6.174323718965979e-09,0.0010030353441834,-0.0152276279404759,0.0,0.0,0.0,-0.0068958871997892,60.0,-23.641616821289062,-0.0,-6.859574597228858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
