time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620880,290.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.713623046875,0.0,0.0,9.413893712917344e-05,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6739807128906,0.0,0.0,9.913276880979538e-05,290.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.714599609375,0.0,0.0,7.321916928049177e-05,289.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6952514648437,0.0,0.0,9.913284156937152e-05,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75311279296875,0.0,0.0,0.0004702431615442,288.34356689453125,294.1499938964844,251.7799530029297,251.21160888671875,252.31619262695312,251.8771209716797,286.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030415141955,6.174323718965979e-09,0.0010030353441834,-0.0152276279404759,0.0,0.0,0.0,-0.0068958871997892,60.0,-23.641616821289062,-0.0,-6.859574597228858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6974182128906,0.0,0.0,9.408710320713e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65826416015625,0.0,0.0,9.907818457577378e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6983947753906,0.0,0.0,7.317885319935158e-05,289.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67926025390625,0.0,0.0,9.907825733534992e-05,291.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.73638916015625,0.0,0.0,0.0004699842538684,288.3270568847656,294.1499938964844,251.75,251.18458557128903,252.306381225586,251.8518981933593,286.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024892399087,6.1097669146192865e-09,0.0010024830698966,-0.0150585174560546,0.0,0.0,0.0,-0.0068644220009446,60.0,-23.63593482971192,-0.0,-6.852022238490464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6974182128906,0.0,0.0,9.408710320713e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65826416015625,0.0,0.0,9.907818457577378e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6983947753906,0.0,0.0,7.317885319935158e-05,289.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67926025390625,0.0,0.0,9.907825733534992e-05,291.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.73638916015625,0.0,0.0,0.0004699842538684,288.3270568847656,294.1499938964844,251.75,251.18458557128903,252.306381225586,251.8518981933593,286.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024892399087,6.1097669146192865e-09,0.0010024830698966,-0.0150585174560546,0.0,0.0,0.0,-0.0068644220009446,60.0,-23.63593482971192,-0.0,-6.852022238490464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.68121337890625,0.0,0.0,9.403305739397184e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6425170898437,0.0,0.0,9.902127203531565e-05,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6821594238281,0.0,0.0,7.313681999221444e-05,289.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6632995605469,0.0,0.0,9.90213520708494e-05,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196960449219,0.0,0.0,0.0004697142867371,288.310546875,294.1499938964844,251.7200469970703,251.1575927734375,252.2961883544922,251.82586669921875,286.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019133333116,6.042457201260731e-09,0.0010019072797149,-0.0148821929469704,0.0,0.0,0.0,-0.0068316147662699,60.0,-23.6313591003418,-0.0,-6.84415297769192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.68121337890625,0.0,0.0,9.403305739397184e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6425170898437,0.0,0.0,9.902127203531565e-05,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6821594238281,0.0,0.0,7.313681999221444e-05,289.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6632995605469,0.0,0.0,9.90213520708494e-05,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196960449219,0.0,0.0,0.0004697142867371,288.310546875,294.1499938964844,251.7200469970703,251.1575927734375,252.2961883544922,251.82586669921875,286.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019133333116,6.042457201260731e-09,0.0010019072797149,-0.0148821929469704,0.0,0.0,0.0,-0.0068316147662699,60.0,-23.6313591003418,-0.0,-6.84415297769192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6650085449219,0.0,0.0,9.397614485351367e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268005371094,0.0,0.0,9.896134724840522e-05,290.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659545898437,0.0,0.0,7.309256034204736e-05,289.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473083496094,0.0,0.0,9.896142000798136e-05,291.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7030029296875,0.0,0.0,0.000469430029625,288.29400634765625,294.1499938964844,251.6903533935547,251.130859375,252.2856292724609,251.79931640625,286.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013070423156,5.971581007457871e-09,0.0010013011051341,-0.0146965244784951,0.0,0.0,0.0,-0.0067970696836709,60.0,-23.62618637084961,-0.0,-6.8358708915639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6650085449219,0.0,0.0,9.397614485351367e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268005371094,0.0,0.0,9.896134724840522e-05,290.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659545898437,0.0,0.0,7.309256034204736e-05,289.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473083496094,0.0,0.0,9.896142000798136e-05,291.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7030029296875,0.0,0.0,0.000469430029625,288.29400634765625,294.1499938964844,251.6903533935547,251.130859375,252.2856292724609,251.79931640625,286.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013070423156,5.971581007457871e-09,0.0010013011051341,-0.0146965244784951,0.0,0.0,0.0,-0.0067970696836709,60.0,-23.62618637084961,-0.0,-6.8358708915639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6568908691406,0.0,0.0,9.394682274432852e-05,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6189270019531,0.0,0.0,9.8930460808333e-05,290.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6578369140625,0.0,0.0,7.30697502149269e-05,289.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6393127441406,0.0,0.0,9.893054084386677e-05,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6946716308594,0.0,0.0,0.0004692835209425,288.2857666015625,294.1499938964844,251.6756896972656,251.11769104003903,252.28024291992188,251.7859344482422,286.21942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009944671764,5.935053337680074e-09,0.001000988529995,-0.0146008357405662,0.0,0.0,0.0,-0.0067792660556733,60.0,-23.62328338623047,-0.0,-6.831604792978396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488037109375,0.0,0.0,9.391696221427992e-05,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6110534667969,0.0,0.0,9.889902139548212e-05,290.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.64971923828125,0.0,0.0,7.304652535822242e-05,289.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6313171386719,0.0,0.0,9.889909415505826e-05,291.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68634033203125,0.0,0.0,0.0004691343638114,288.2774963378906,294.1499938964844,251.66119384765625,251.1046600341797,252.2747497558593,251.7725067138672,286.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006763041019,5.8978639749796e-09,0.0010006704833358,-0.0145034128800034,0.0,0.0,0.0,-0.0067611397244036,60.0,-23.62014579772949,-0.0,-6.827262666320166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6325988769531,0.0,0.0,9.385607700096445e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5953369140625,0.0,0.0,9.883490565698594e-05,290.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6335144042969,0.0,0.0,7.29991661501117e-05,289.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153259277344,0.0,0.0,9.883497841656208e-05,291.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6696472167969,0.0,0.0,0.0004688302287831,288.260986328125,294.1499938964844,251.63284301757807,251.0792388916016,252.26356506347656,251.74566650390625,286.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000276379287,5.822035298308492e-09,0.0010000218171626,-0.0143047673627734,0.0,0.0,0.0,-0.0067241806536912,60.0,-23.61313819885254,-0.0,-6.818412856546274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6325988769531,0.0,0.0,9.385607700096445e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5953369140625,0.0,0.0,9.883490565698594e-05,290.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6335144042969,0.0,0.0,7.29991661501117e-05,289.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153259277344,0.0,0.0,9.883497841656208e-05,291.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6696472167969,0.0,0.0,0.0004688302287831,288.260986328125,294.1499938964844,251.63284301757807,251.0792388916016,252.26356506347656,251.74566650390625,286.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000276379287,5.822035298308492e-09,0.0010000218171626,-0.0143047673627734,0.0,0.0,0.0,-0.0067241806536912,60.0,-23.61313819885254,-0.0,-6.818412856546274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6163635253906,0.0,0.0,9.37942895689048e-05,290.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57958984375,0.0,0.0,9.876984404399992e-05,290.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6172790527344,0.0,0.0,7.295111572602764e-05,289.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5993347167969,0.0,0.0,9.876991680357604e-05,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6529846191406,0.0,0.0,0.000468521611765,288.2444763183594,294.1499938964844,251.6055603027344,251.0548553466797,252.2520751953125,251.7190399169922,286.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993693092837,5.7450857404717234e-09,0.0009993634885177,-0.014103184454143,0.0,0.0,0.0,-0.0066866753622889,60.0,-23.605159759521484,-0.0,-6.809438701793624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6163635253906,0.0,0.0,9.37942895689048e-05,290.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57958984375,0.0,0.0,9.876984404399992e-05,290.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6172790527344,0.0,0.0,7.295111572602764e-05,289.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5993347167969,0.0,0.0,9.876991680357604e-05,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6529846191406,0.0,0.0,0.000468521611765,288.2444763183594,294.1499938964844,251.6055603027344,251.0548553466797,252.2520751953125,251.7190399169922,286.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993693092837,5.7450857404717234e-09,0.0009993634885177,-0.014103184454143,0.0,0.0,0.0,-0.0066866753622889,60.0,-23.605159759521484,-0.0,-6.809438701793624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60015869140625,0.0,0.0,9.373235661769286e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5638122558594,0.0,0.0,9.870462235994636e-05,290.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.60107421875,0.0,0.0,7.290294161066413e-05,289.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58331298828125,0.0,0.0,9.870469511952253e-05,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363220214844,0.0,0.0,0.0004682122380472,288.2279663085937,294.1499938964844,251.57960510253903,251.03173828125,252.2403564453125,251.6927947998047,286.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987093508243,5.667951885612865e-09,0.0009987036464735,-0.0139011163264513,0.0,0.0,0.0,-0.0066490801982581,60.0,-23.596275329589844,-0.0,-6.800448915100787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60015869140625,0.0,0.0,9.373235661769286e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5638122558594,0.0,0.0,9.870462235994636e-05,290.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.60107421875,0.0,0.0,7.290294161066413e-05,289.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58331298828125,0.0,0.0,9.870469511952253e-05,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363220214844,0.0,0.0,0.0004682122380472,288.2279663085937,294.1499938964844,251.57960510253903,251.03173828125,252.2403564453125,251.6927947998047,286.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987093508243,5.667951885612865e-09,0.0009987036464735,-0.0139011163264513,0.0,0.0,0.0,-0.0066490801982581,60.0,-23.596275329589844,-0.0,-6.800448915100787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5839538574219,0.0,0.0,9.367118764203042e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5480651855469,0.0,0.0,9.864021558314562e-05,290.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848388671875,0.0,0.0,7.28553713997826e-05,289.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5673217773437,0.0,0.0,9.864028106676416e-05,291.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6196594238281,0.0,0.0,0.0004679067060351,288.2114562988281,294.1499938964844,251.55523681640625,251.0101623535156,252.22840881347656,251.66717529296875,286.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980575414374,5.591771046198346e-09,0.0009980519535019,-0.0137015432119369,0.0,0.0,0.0,-0.0066119492985308,60.0,-23.58642196655273,-0.0,-6.791575657416615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5839538574219,0.0,0.0,9.367118764203042e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5480651855469,0.0,0.0,9.864021558314562e-05,290.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848388671875,0.0,0.0,7.28553713997826e-05,289.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5673217773437,0.0,0.0,9.864028106676416e-05,291.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6196594238281,0.0,0.0,0.0004679067060351,288.2114562988281,294.1499938964844,251.55523681640625,251.0101623535156,252.22840881347656,251.66717529296875,286.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980575414374,5.591771046198346e-09,0.0009980519535019,-0.0137015432119369,0.0,0.0,0.0,-0.0066119492985308,60.0,-23.58642196655273,-0.0,-6.791575657416615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57586669921875,0.0,0.0,9.3641021521762e-05,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5401916503906,0.0,0.0,9.86084487522021e-05,290.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.57672119140625,0.0,0.0,7.283190643647686e-05,289.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.559326171875,0.0,0.0,9.860852151177824e-05,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6113586425781,0.0,0.0,0.0004677560355048,288.20318603515625,294.1499938964844,251.5437469482422,251.00003051757807,252.2223663330078,251.65467834472656,286.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977362351492,5.554203763580291e-09,0.0009977306472137,-0.013603126630187,0.0,0.0,0.0,-0.0065936390310525,60.0,-23.581159591674805,-0.0,-6.787202266878013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5677490234375,0.0,0.0,9.361150296172128e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53228759765625,0.0,0.0,9.857735858531667e-05,290.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5686340332031,0.0,0.0,7.28089435142465e-05,289.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55133056640625,0.0,0.0,9.857743134489284e-05,291.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60302734375,0.0,0.0,0.0004676085663959,288.1949462890625,294.1499938964844,251.5327606201172,250.9903717041016,252.2162628173828,251.64244079589844,286.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974215645343,5.5174362856291745e-09,0.0009974160930141,-0.0135068045929074,0.0,0.0,0.0,-0.0065757180564105,60.0,-23.575666427612305,-0.0,-6.782923378523267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5515441894531,0.0,0.0,9.355453948955984e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5165405273437,0.0,0.0,9.851737559074536e-05,290.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5523986816406,0.0,0.0,7.276464020833373e-05,289.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5353088378906,0.0,0.0,9.85174483503215e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863952636719,0.0,0.0,0.0004673240182455,288.1784362792969,294.1499938964844,251.5124053955078,250.9726104736328,252.2039794921875,251.61880493164065,286.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968146914616,5.446493034355626e-09,0.0009968092199414,-0.0133209507912397,0.0,0.0,0.0,-0.0065411403775215,60.0,-23.56405067443848,-0.0,-6.774670424647411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5515441894531,0.0,0.0,9.355453948955984e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5165405273437,0.0,0.0,9.851737559074536e-05,290.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5523986816406,0.0,0.0,7.276464020833373e-05,289.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5353088378906,0.0,0.0,9.85174483503215e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863952636719,0.0,0.0,0.0004673240182455,288.1784362792969,294.1499938964844,251.5124053955078,250.9726104736328,252.2039794921875,251.61880493164065,286.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968146914616,5.446493034355626e-09,0.0009968092199414,-0.0133209507912397,0.0,0.0,0.0,-0.0065411403775215,60.0,-23.56405067443848,-0.0,-6.774670424647411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53533935546875,0.0,0.0,9.35006537474692e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5007629394531,0.0,0.0,9.846063767326996e-05,290.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.53619384765625,0.0,0.0,7.272273069247603e-05,289.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5193176269531,0.0,0.0,9.846070315688848e-05,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5697326660156,0.0,0.0,0.0004670548660214,288.16192626953125,294.1499938964844,251.49444580078125,250.9571533203125,252.19158935546875,251.59634399414065,286.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962405310943,5.3793827170522945e-09,0.0009962351759895,-0.0131451366469264,0.0,0.0,0.0,-0.0065084304660558,60.0,-23.551671981811523,-0.0,-6.766868665408765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53533935546875,0.0,0.0,9.35006537474692e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5007629394531,0.0,0.0,9.846063767326996e-05,290.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.53619384765625,0.0,0.0,7.272273069247603e-05,289.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5193176269531,0.0,0.0,9.846070315688848e-05,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5697326660156,0.0,0.0,0.0004670548660214,288.16192626953125,294.1499938964844,251.49444580078125,250.9571533203125,252.19158935546875,251.59634399414065,286.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962405310943,5.3793827170522945e-09,0.0009962351759895,-0.0131451366469264,0.0,0.0,0.0,-0.0065084304660558,60.0,-23.551671981811523,-0.0,-6.766868665408765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5191345214844,0.0,0.0,9.345114085590468e-05,290.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4849853515625,0.0,0.0,9.840849816100672e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199584960937,0.0,0.0,7.268421904882416e-05,289.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5032958984375,0.0,0.0,9.840856364462525e-05,291.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531005859375,0.0,0.0,0.0004668075416702,288.1454162597656,294.1499938964844,251.47915649414065,250.9442443847656,252.1791381835937,251.57537841796875,286.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957129368558,5.317719153907774e-09,0.000995707581751,-0.0129835894331336,0.0,0.0,0.0,-0.0064783752895891,60.0,-23.53849220275879,-0.0,-6.75970355246136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5191345214844,0.0,0.0,9.345114085590468e-05,290.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4849853515625,0.0,0.0,9.840849816100672e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199584960937,0.0,0.0,7.268421904882416e-05,289.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5032958984375,0.0,0.0,9.840856364462525e-05,291.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531005859375,0.0,0.0,0.0004668075416702,288.1454162597656,294.1499938964844,251.47915649414065,250.9442443847656,252.1791381835937,251.57537841796875,286.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957129368558,5.317719153907774e-09,0.000995707581751,-0.0129835894331336,0.0,0.0,0.0,-0.0064783752895891,60.0,-23.53849220275879,-0.0,-6.75970355246136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5029296875,0.0,0.0,9.340655378764497e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691772460937,0.0,0.0,9.83615464065224e-05,290.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5037536621094,0.0,0.0,7.264954183483496e-05,289.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873046875,0.0,0.0,9.836161189014092e-05,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5364685058594,0.0,0.0,0.0004665848100557,288.1289367675781,294.1499938964844,251.466796875,250.93414306640625,252.16668701171875,251.55577087402344,286.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952378459274,5.262186686394443e-09,0.0009952326072379,-0.0128381056711077,0.0,0.0,0.0,-0.0064513087272644,60.0,-23.524642944335938,-0.0,-6.753254666591604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5029296875,0.0,0.0,9.340655378764497e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691772460937,0.0,0.0,9.83615464065224e-05,290.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5037536621094,0.0,0.0,7.264954183483496e-05,289.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873046875,0.0,0.0,9.836161189014092e-05,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5364685058594,0.0,0.0,0.0004665848100557,288.1289367675781,294.1499938964844,251.466796875,250.93414306640625,252.16668701171875,251.55577087402344,286.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952378459274,5.262186686394443e-09,0.0009952326072379,-0.0128381056711077,0.0,0.0,0.0,-0.0064513087272644,60.0,-23.524642944335938,-0.0,-6.753254666591604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49481201171875,0.0,0.0,9.338622476207092e-05,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613037109375,0.0,0.0,9.834013326326384e-05,290.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4956359863281,0.0,0.0,7.263373117893934e-05,289.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4792785644531,0.0,0.0,9.834019874688238e-05,291.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5281677246094,0.0,0.0,0.0004664832667913,288.12066650390625,294.1499938964844,251.46180725097656,250.93020629882807,252.16046142578125,251.5467529296875,286.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950210805982,5.236864275559583e-09,0.0009950158419087,-0.0127717647701501,0.0,0.0,0.0,-0.0064389663748443,60.0,-23.51738166809082,-0.0,-6.750314440751026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4867248535156,0.0,0.0,9.336756193079054e-05,290.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4533996582031,0.0,0.0,9.832048090174794e-05,290.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4875183105469,0.0,0.0,7.261921564349905e-05,289.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4712829589844,0.0,0.0,9.832054638536648e-05,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198669433594,0.0,0.0,0.0004663900472223,288.1124267578125,294.1499938964844,251.4576416015625,250.9270782470703,252.15426635742188,251.5382843017578,286.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948222432285,5.21362197858366e-09,0.0009948171209543,-0.0127108730375766,0.0,0.0,0.0,-0.0064276377670466,60.0,-23.50993537902832,-0.0,-6.747616509983345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4704895019531,0.0,0.0,9.333522757515313e-05,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4375915527344,0.0,0.0,9.828643669607118e-05,290.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4713134765625,0.0,0.0,7.259406265802681e-05,289.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45526123046875,0.0,0.0,9.82865021796897e-05,291.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50323486328125,0.0,0.0,0.0004662285500671,288.0959167480469,294.1499938964844,251.4519500732422,250.9233245849609,252.14195251464844,251.52276611328125,286.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944777702912,5.173352413123666e-09,0.0009944725316017,-0.0126053737476468,0.0,0.0,0.0,-0.0064080106094479,60.0,-23.494537353515625,-0.0,-6.742943980952988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4704895019531,0.0,0.0,9.333522757515313e-05,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4375915527344,0.0,0.0,9.828643669607118e-05,290.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4713134765625,0.0,0.0,7.259406265802681e-05,289.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45526123046875,0.0,0.0,9.82865021796897e-05,291.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50323486328125,0.0,0.0,0.0004662285500671,288.0959167480469,294.1499938964844,251.4519500732422,250.9233245849609,252.14195251464844,251.52276611328125,286.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944777702912,5.173352413123666e-09,0.0009944725316017,-0.0126053737476468,0.0,0.0,0.0,-0.0064080106094479,60.0,-23.494537353515625,-0.0,-6.742943980952988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45428466796875,0.0,0.0,9.33093106141314e-05,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4217834472656,0.0,0.0,9.825914457906038e-05,290.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.455078125,0.0,0.0,7.257390825543553e-05,289.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.439208984375,0.0,0.0,9.82592100626789e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4866027832031,0.0,0.0,0.0004660990962292,288.07940673828125,294.1499938964844,251.4499969482422,250.9231414794922,252.1298217773437,251.5096740722656,286.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942016331478,5.141077341619393e-09,0.0009941965108737,-0.0125208171084523,0.0,0.0,0.0,-0.0063922791741788,60.0,-23.47835159301757,-0.0,-6.739200131278268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45428466796875,0.0,0.0,9.33093106141314e-05,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4217834472656,0.0,0.0,9.825914457906038e-05,290.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.455078125,0.0,0.0,7.257390825543553e-05,289.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.439208984375,0.0,0.0,9.82592100626789e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4866027832031,0.0,0.0,0.0004660990962292,288.07940673828125,294.1499938964844,251.4499969482422,250.9231414794922,252.1298217773437,251.5096740722656,286.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942016331478,5.141077341619393e-09,0.0009941965108737,-0.0125208171084523,0.0,0.0,0.0,-0.0063922791741788,60.0,-23.47835159301757,-0.0,-6.739200131278268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.43804931640625,0.0,0.0,9.328936721431091e-05,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4059753417969,0.0,0.0,9.823813888942824e-05,290.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388427734375,0.0,0.0,7.255839591380209e-05,289.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4231872558594,0.0,0.0,9.823820437304676e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700012207031,0.0,0.0,0.0004659994447138,288.0628967285156,294.1499938964844,251.4499969482422,250.92486572265625,252.11788940429688,251.4990234375,285.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939890587702,5.116230994417492e-09,0.000993983936496,-0.0124557232484221,0.0,0.0,0.0,-0.0063801687210798,60.0,-23.46185874938965,-0.0,-6.736318169942025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.43804931640625,0.0,0.0,9.328936721431091e-05,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4059753417969,0.0,0.0,9.823813888942824e-05,290.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388427734375,0.0,0.0,7.255839591380209e-05,289.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4231872558594,0.0,0.0,9.823820437304676e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700012207031,0.0,0.0,0.0004659994447138,288.0628967285156,294.1499938964844,251.4499969482422,250.92486572265625,252.11788940429688,251.4990234375,285.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939890587702,5.116230994417492e-09,0.000993983936496,-0.0124557232484221,0.0,0.0,0.0,-0.0063801687210798,60.0,-23.46185874938965,-0.0,-6.736318169942025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4218444824219,0.0,0.0,9.32730981730856e-05,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.39013671875,0.0,0.0,9.822101128520444e-05,290.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.422607421875,0.0,0.0,7.254574302351102e-05,289.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071350097656,0.0,0.0,9.822106949286535e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.453369140625,0.0,0.0,0.0004659181868191,288.04638671875,294.1499938964844,251.4499969482422,250.9266662597656,252.10617065429688,251.4902801513672,285.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938155999407,5.095966759682824e-09,0.0009938104776665,-0.0124026350677013,0.0,0.0,0.0,-0.006370292045176,60.0,-23.44586753845215,-0.0,-6.733969115657601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4218444824219,0.0,0.0,9.32730981730856e-05,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.39013671875,0.0,0.0,9.822101128520444e-05,290.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.422607421875,0.0,0.0,7.254574302351102e-05,289.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071350097656,0.0,0.0,9.822106949286535e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.453369140625,0.0,0.0,0.0004659181868191,288.04638671875,294.1499938964844,251.4499969482422,250.9266662597656,252.10617065429688,251.4902801513672,285.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938155999407,5.095966759682824e-09,0.0009938104776665,-0.0124026350677013,0.0,0.0,0.0,-0.006370292045176,60.0,-23.44586753845215,-0.0,-6.733969115657601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4137268066406,0.0,0.0,9.326624422101304e-05,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822021484375,0.0,0.0,9.821379353525116e-05,290.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144897460937,0.0,0.0,7.254040974657983e-05,289.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.39910888671875,0.0,0.0,9.82138590188697e-05,291.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.445068359375,0.0,0.0,0.0004658839607145,288.0381164550781,294.1499938964844,251.4499969482422,250.92759704589844,252.10040283203125,251.486572265625,285.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937426075339,5.087434029604765e-09,0.000993737601675,-0.0123802796006202,0.0,0.0,0.0,-0.006366133224219,60.0,-23.43819808959961,-0.0,-6.732979329626687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056091308594,0.0,0.0,9.326031431555748e-05,290.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3742980957031,0.0,0.0,9.82075507636182e-05,290.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063720703125,0.0,0.0,7.253579678945243e-05,289.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910827636719,0.0,0.0,9.820760897127911e-05,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4367370605469,0.0,0.0,0.0004658543330151,288.0298767089844,294.1499938964844,251.4499969482422,250.9285430908203,252.0946807861328,251.4832458496093,285.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936793940141,5.0800448292420705e-09,0.00099367427174,-0.0123609211295843,0.0,0.0,0.0,-0.006362531799823,60.0,-23.430747985839844,-0.0,-6.732123125630096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
