time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623220,290.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38934326171875,0.0,0.0,9.32508846744895e-05,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3584289550781,0.0,0.0,9.819761908147484e-05,290.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3901062011719,0.0,0.0,7.252846262417734e-05,289.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3750305175781,0.0,0.0,9.819768456509335e-05,291.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4201354980469,0.0,0.0,0.0004658072430174,288.0133361816406,294.1499938964844,251.4499969482422,250.9304962158203,252.08338928222656,251.47740173339844,285.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935789275914,5.068303554622844e-09,0.0009935739217326,-0.0123301604762673,0.0,0.0,0.0,-0.006356808822602,60.0,-23.41643524169922,-0.0,-6.73076172574838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38934326171875,0.0,0.0,9.32508846744895e-05,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3584289550781,0.0,0.0,9.819761908147484e-05,290.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3901062011719,0.0,0.0,7.252846262417734e-05,289.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3750305175781,0.0,0.0,9.819768456509335e-05,291.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4201354980469,0.0,0.0,0.0004658072430174,288.0133361816406,294.1499938964844,251.4499969482422,250.9304962158203,252.08338928222656,251.47740173339844,285.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935789275914,5.068303554622844e-09,0.0009935739217326,-0.0123301604762673,0.0,0.0,0.0,-0.006356808822602,60.0,-23.41643524169922,-0.0,-6.73076172574838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.37310791015625,0.0,0.0,9.324432903667912e-05,290.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3425598144531,0.0,0.0,9.819071419769898e-05,290.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3738708496094,0.0,0.0,7.25233621778898e-05,289.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35894775390625,0.0,0.0,9.819077968131752e-05,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40350341796875,0.0,0.0,0.0004657744721043,287.9967956542969,294.1499938964844,251.4499969482422,250.9324951171875,252.07228088378903,251.4725799560547,285.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935090783983,5.060133201340022e-09,0.0009935039561241,-0.0123087558895349,0.0,0.0,0.0,-0.0063528269529342,60.0,-23.402908325195312,-0.0,-6.729815282824347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.37310791015625,0.0,0.0,9.324432903667912e-05,290.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3425598144531,0.0,0.0,9.819071419769898e-05,290.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3738708496094,0.0,0.0,7.25233621778898e-05,289.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35894775390625,0.0,0.0,9.819077968131752e-05,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40350341796875,0.0,0.0,0.0004657744721043,287.9967956542969,294.1499938964844,251.4499969482422,250.9324951171875,252.07228088378903,251.4725799560547,285.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935090783983,5.060133201340022e-09,0.0009935039561241,-0.0123087558895349,0.0,0.0,0.0,-0.0063528269529342,60.0,-23.402908325195312,-0.0,-6.729815282824347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568420410156,0.0,0.0,9.324065467808396e-05,290.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3266906738281,0.0,0.0,9.818685066420584e-05,290.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35760498046875,0.0,0.0,7.252051000250503e-05,289.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428649902344,0.0,0.0,9.818690887186676e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868713378906,0.0,0.0,0.0004657561366911,287.98028564453125,294.1499938964844,251.4499969482422,250.9345703125,252.0613708496093,251.46861267089844,285.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934698464348,5.055557306121727e-09,0.000993464840576,-0.0122967669740319,0.0,0.0,0.0,-0.006350596435368,60.0,-23.39012336730957,-0.0,-6.729284507400736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568420410156,0.0,0.0,9.324065467808396e-05,290.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3266906738281,0.0,0.0,9.818685066420584e-05,290.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35760498046875,0.0,0.0,7.252051000250503e-05,289.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428649902344,0.0,0.0,9.818690887186676e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868713378906,0.0,0.0,0.0004657561366911,287.98028564453125,294.1499938964844,251.4499969482422,250.9345703125,252.0613708496093,251.46861267089844,285.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934698464348,5.055557306121727e-09,0.000993464840576,-0.0122967669740319,0.0,0.0,0.0,-0.006350596435368,60.0,-23.39012336730957,-0.0,-6.729284507400736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.340576171875,0.0,0.0,9.323932317784056e-05,290.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.310791015625,0.0,0.0,9.818544640438633e-05,290.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3413391113281,0.0,0.0,7.25194695405662e-05,289.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3267822265625,0.0,0.0,9.818550461204724e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3702392578125,0.0,0.0,0.000465749471914,287.9637451171875,294.1499938964844,251.4499969482422,250.93667602539065,252.0506591796875,251.46533203125,285.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934556437656,5.053895968387678e-09,0.0009934506379067,-0.0122924139723181,0.0,0.0,0.0,-0.0063497866503894,60.0,-23.37798309326172,-0.0,-6.729091950319345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.340576171875,0.0,0.0,9.323932317784056e-05,290.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.310791015625,0.0,0.0,9.818544640438633e-05,290.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3413391113281,0.0,0.0,7.25194695405662e-05,289.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3267822265625,0.0,0.0,9.818550461204724e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3702392578125,0.0,0.0,0.000465749471914,287.9637451171875,294.1499938964844,251.4499969482422,250.93667602539065,252.0506591796875,251.46533203125,285.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934556437656,5.053895968387678e-09,0.0009934506379067,-0.0122924139723181,0.0,0.0,0.0,-0.0063497866503894,60.0,-23.37798309326172,-0.0,-6.729091950319345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3324584960937,0.0,0.0,9.323958511231468e-05,290.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028564453125,0.0,0.0,9.818572289077564e-05,290.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.33319091796875,0.0,0.0,7.25196732673794e-05,289.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3187255859375,0.0,0.0,9.818578109843656e-05,291.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3619079589844,0.0,0.0,0.0004657507815863,287.9554443359375,294.1499938964844,251.4499969482422,250.937744140625,252.0453643798828,251.4639434814453,285.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934584377333,5.054220597600079e-09,0.0009934534318745,-0.0122932652011513,0.0,0.0,0.0,-0.0063499449752271,60.0,-23.37216758728028,-0.0,-6.72912960908434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243103027344,0.0,0.0,9.324035636382176e-05,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2948913574219,0.0,0.0,9.818653779802844e-05,290.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3250427246094,0.0,0.0,7.252027717186138e-05,289.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106689453125,0.0,0.0,9.818659600568937e-05,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536071777344,0.0,0.0,0.0004657546523958,287.9471740722656,294.1499938964844,251.4499969482422,250.93882751464844,252.0401306152344,251.4626617431641,285.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934667032212,5.055182050739404e-09,0.000993461580947,-0.0122957834973931,0.0,0.0,0.0,-0.0063504134304821,60.0,-23.366485595703125,-0.0,-6.729241164293853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080444335937,0.0,0.0,9.32434413698502e-05,290.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789611816406,0.0,0.0,9.818979015108198e-05,290.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3087463378906,0.0,0.0,7.252267823787406e-05,289.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2945556640625,0.0,0.0,9.818984835874288e-05,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.33697509765625,0.0,0.0,0.0004657700774259,287.9306335449219,294.1499938964844,251.4499969482422,250.9410095214844,252.02980041503903,251.46046447753903,285.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934995323419,5.059027419207496e-09,0.0009934945264831,-0.0123058585450053,0.0,0.0,0.0,-0.0063522877171635,60.0,-23.35553359985352,-0.0,-6.729686674589176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080444335937,0.0,0.0,9.32434413698502e-05,290.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789611816406,0.0,0.0,9.818979015108198e-05,290.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3087463378906,0.0,0.0,7.252267823787406e-05,289.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2945556640625,0.0,0.0,9.818984835874288e-05,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.33697509765625,0.0,0.0,0.0004657700774259,287.9306335449219,294.1499938964844,251.4499969482422,250.9410095214844,252.02980041503903,251.46046447753903,285.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934995323419,5.059027419207496e-09,0.0009934945264831,-0.0123058585450053,0.0,0.0,0.0,-0.0063522877171635,60.0,-23.35553359985352,-0.0,-6.729686674589176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.291748046875,0.0,0.0,9.324809798272328e-05,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630310058594,0.0,0.0,9.819468687055632e-05,290.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2924499511719,0.0,0.0,7.252629438880831e-05,289.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784423828125,0.0,0.0,9.819474507821724e-05,291.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3203125,0.0,0.0,0.0004657933313865,287.9140625,294.1499938964844,251.4499969482422,250.9432067871093,252.01963806152344,251.4586181640625,285.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935490088537,5.0648183425039406e-09,0.0009935440029948,-0.0123210288584232,0.0,0.0,0.0,-0.0063551100902259,60.0,-23.34499931335449,-0.0,-6.730358137474468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.291748046875,0.0,0.0,9.324809798272328e-05,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630310058594,0.0,0.0,9.819468687055632e-05,290.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2924499511719,0.0,0.0,7.252629438880831e-05,289.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784423828125,0.0,0.0,9.819474507821724e-05,291.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3203125,0.0,0.0,0.0004657933313865,287.9140625,294.1499938964844,251.4499969482422,250.9432067871093,252.01963806152344,251.4586181640625,285.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935490088537,5.0648183425039406e-09,0.0009935440029948,-0.0123210288584232,0.0,0.0,0.0,-0.0063551100902259,60.0,-23.34499931335449,-0.0,-6.730358137474468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27545166015625,0.0,0.0,9.32543771341443e-05,290.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2471008300781,0.0,0.0,9.820130071602762e-05,290.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2761535644531,0.0,0.0,7.253118383232504e-05,289.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2623291015625,0.0,0.0,9.820135892368852e-05,291.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036804199219,0.0,0.0,0.0004658247053157,287.8974914550781,294.1499938964844,251.4499969482422,250.9454345703125,252.0096740722656,251.4571228027344,285.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936159476637,5.0726400857570306e-09,0.0009936109418049,-0.012341521680355,0.0,0.0,0.0,-0.0063589224591851,60.0,-23.334930419921875,-0.0,-6.731264790005298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27545166015625,0.0,0.0,9.32543771341443e-05,290.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2471008300781,0.0,0.0,9.820130071602762e-05,290.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2761535644531,0.0,0.0,7.253118383232504e-05,289.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2623291015625,0.0,0.0,9.820135892368852e-05,291.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036804199219,0.0,0.0,0.0004658247053157,287.8974914550781,294.1499938964844,251.4499969482422,250.9454345703125,252.0096740722656,251.4571228027344,285.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936159476637,5.0726400857570306e-09,0.0009936109418049,-0.012341521680355,0.0,0.0,0.0,-0.0063589224591851,60.0,-23.334930419921875,-0.0,-6.731264790005298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591552734375,0.0,0.0,9.326171857537702e-05,290.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23114013671875,0.0,0.0,9.82090350589715e-05,290.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.25982666015625,0.0,0.0,7.253689545905218e-05,289.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2461853027344,0.0,0.0,9.82090932666324e-05,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870178222656,0.0,0.0,0.0004658613761421,287.88092041015625,294.1499938964844,251.4499969482422,250.9476776123047,251.99986267089844,251.45587158203125,285.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099369417876,5.081782106231003e-09,0.0009936890564858,-0.0123654725030064,0.0,0.0,0.0,-0.0063633783720433,60.0,-23.32515525817871,-0.0,-6.732324209224316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591552734375,0.0,0.0,9.326171857537702e-05,290.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23114013671875,0.0,0.0,9.82090350589715e-05,290.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.25982666015625,0.0,0.0,7.253689545905218e-05,289.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2461853027344,0.0,0.0,9.82090932666324e-05,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870178222656,0.0,0.0,0.0004658613761421,287.88092041015625,294.1499938964844,251.4499969482422,250.9476776123047,251.99986267089844,251.45587158203125,285.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099369417876,5.081782106231003e-09,0.0009936890564858,-0.0123654725030064,0.0,0.0,0.0,-0.0063633783720433,60.0,-23.32515525817871,-0.0,-6.732324209224316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510070800781,0.0,0.0,9.32658076635562e-05,290.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.22314453125,0.0,0.0,9.821333514992148e-05,290.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516784667969,0.0,0.0,7.254006777657196e-05,289.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23809814453125,0.0,0.0,9.82133933575824e-05,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2786865234375,0.0,0.0,0.0004658817779272,287.87261962890625,294.1499938964844,251.4499969482422,250.94879150390625,251.9950256347656,251.455322265625,285.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937377180904,5.0868691481298364e-09,0.0009937325958162,-0.0123787997290492,0.0,0.0,0.0,-0.0063658575527369,60.0,-23.320390701293945,-0.0,-6.732913959694997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2428283691406,0.0,0.0,9.327009320259094e-05,290.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2151794433594,0.0,0.0,9.821785351959988e-05,290.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435302734375,0.0,0.0,7.254340744111687e-05,289.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2300109863281,0.0,0.0,9.821790445130318e-05,291.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2703552246094,0.0,0.0,0.0004659031983464,287.86431884765625,294.1499938964844,251.4499969482422,250.94992065429688,251.990234375,251.454833984375,285.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937833528965,5.0922066563430235e-09,0.0009937783470377,-0.0123927844688296,0.0,0.0,0.0,-0.0063684592023491,60.0,-23.3156852722168,-0.0,-6.733532842417844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265014648437,0.0,0.0,9.32791517698206e-05,290.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991882324219,0.0,0.0,9.822739230003208e-05,290.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271728515625,0.0,0.0,7.25504505680874e-05,289.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138366699219,0.0,0.0,9.8227450507693e-05,291.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2536926269531,0.0,0.0,0.0004659484548028,287.8477478027344,294.1499938964844,251.4499969482422,250.9521484375,251.98077392578125,251.45399475097656,285.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938798611983,5.1034882986300545e-09,0.0009938748553395,-0.0124223409220576,0.0,0.0,0.0,-0.006373958196491,60.0,-23.306421279907227,-0.0,-6.73484095159438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265014648437,0.0,0.0,9.32791517698206e-05,290.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991882324219,0.0,0.0,9.822739230003208e-05,290.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271728515625,0.0,0.0,7.25504505680874e-05,289.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138366699219,0.0,0.0,9.8227450507693e-05,291.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2536926269531,0.0,0.0,0.0004659484548028,287.8477478027344,294.1499938964844,251.4499969482422,250.9521484375,251.98077392578125,251.45399475097656,285.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938798611983,5.1034882986300545e-09,0.0009938748553395,-0.0124223409220576,0.0,0.0,0.0,-0.006373958196491,60.0,-23.306421279907227,-0.0,-6.73484095159438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101745605469,0.0,0.0,9.328861779067664e-05,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1831970214844,0.0,0.0,9.823736036196352e-05,290.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108459472656,0.0,0.0,7.255781383719295e-05,289.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976623535156,0.0,0.0,9.823741856962442e-05,291.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2370300292969,0.0,0.0,0.0004659957485273,287.8311462402344,294.1499938964844,251.4499969482422,250.9543914794922,251.97149658203125,251.45330810546875,285.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939807932823,5.115277978973154e-09,0.0009939756710082,-0.0124532263725996,0.0,0.0,0.0,-0.006379703991115,60.0,-23.29729652404785,-0.0,-6.736208035817981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101745605469,0.0,0.0,9.328861779067664e-05,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1831970214844,0.0,0.0,9.823736036196352e-05,290.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108459472656,0.0,0.0,7.255781383719295e-05,289.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976623535156,0.0,0.0,9.823741856962442e-05,291.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2370300292969,0.0,0.0,0.0004659957485273,287.8311462402344,294.1499938964844,251.4499969482422,250.9543914794922,251.97149658203125,251.45330810546875,285.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939807932823,5.115277978973154e-09,0.0009939756710082,-0.0124532263725996,0.0,0.0,0.0,-0.006379703991115,60.0,-23.29729652404785,-0.0,-6.736208035817981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19384765625,0.0,0.0,9.329826571047306e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.16717529296875,0.0,0.0,9.824752487475052e-05,290.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944885253906,0.0,0.0,7.256532262545079e-05,289.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1814880371094,0.0,0.0,9.824757580645382e-05,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203674316406,0.0,0.0,0.0004660439735744,287.8145446777344,294.1499938964844,251.4499969482422,250.95660400390625,251.9623565673828,251.4527282714844,285.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940835880115,5.127294588902487e-09,0.0009940784657374,-0.0124847097322344,0.0,0.0,0.0,-0.0063855610787868,60.0,-23.288253784179688,-0.0,-6.737601410122809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19384765625,0.0,0.0,9.329826571047306e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.16717529296875,0.0,0.0,9.824752487475052e-05,290.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944885253906,0.0,0.0,7.256532262545079e-05,289.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1814880371094,0.0,0.0,9.824757580645382e-05,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203674316406,0.0,0.0,0.0004660439735744,287.8145446777344,294.1499938964844,251.4499969482422,250.95660400390625,251.9623565673828,251.4527282714844,285.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940835880115,5.127294588902487e-09,0.0009940784657374,-0.0124847097322344,0.0,0.0,0.0,-0.0063855610787868,60.0,-23.288253784179688,-0.0,-6.737601410122809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.177490234375,0.0,0.0,9.330784087069333e-05,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1511535644531,0.0,0.0,9.825760935200378e-05,290.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781311035156,0.0,0.0,7.25727659300901e-05,289.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.165283203125,0.0,0.0,9.825766028370708e-05,291.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20367431640625,0.0,0.0,0.0004660917911678,287.79791259765625,294.1499938964844,251.4499969482422,250.9587860107422,251.95339965820312,251.4522399902344,285.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941855678334,5.139217940097751e-09,0.0009941804455593,-0.0125159472227096,0.0,0.0,0.0,-0.0063913725316524,60.0,-23.27923011779785,-0.0,-6.738984126286597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.177490234375,0.0,0.0,9.330784087069333e-05,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1511535644531,0.0,0.0,9.825760935200378e-05,290.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781311035156,0.0,0.0,7.25727659300901e-05,289.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.165283203125,0.0,0.0,9.825766028370708e-05,291.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20367431640625,0.0,0.0,0.0004660917911678,287.79791259765625,294.1499938964844,251.4499969482422,250.9587860107422,251.95339965820312,251.4522399902344,285.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941855678334,5.139217940097751e-09,0.0009941804455593,-0.0125159472227096,0.0,0.0,0.0,-0.0063913725316524,60.0,-23.27923011779785,-0.0,-6.738984126286597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693115234375,0.0,0.0,9.331251931143925e-05,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1431579589844,0.0,0.0,9.82625351753086e-05,290.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1699523925781,0.0,0.0,7.257640390889719e-05,289.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571960449219,0.0,0.0,9.826258610701188e-05,291.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953430175781,0.0,0.0,0.0004661151615437,287.78961181640625,294.1499938964844,251.4499969482422,250.9598693847656,251.948974609375,251.45204162597656,285.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942353935912,5.145043946441774e-09,0.000994230271317,-0.0125312097370624,0.0,0.0,0.0,-0.0063942121341824,60.0,-23.274703979492188,-0.0,-6.739659852428306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611328125,0.0,0.0,9.331707406090572e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351318359375,0.0,0.0,9.826733003137632e-05,290.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617736816406,0.0,0.0,7.25799473002553e-05,289.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490783691406,0.0,0.0,9.826738096307964e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18701171875,0.0,0.0,0.0004661379207391,287.78131103515625,294.1499938964844,251.4499969482422,250.9609375,251.9445953369141,251.4518585205078,285.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942839387804,5.1507114129378814e-09,0.0009942788165062,-0.0125460578128695,0.0,0.0,0.0,-0.0063969744369387,60.0,-23.27015686035156,-0.0,-6.740317815001617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.144775390625,0.0,0.0,9.332570334663616e-05,290.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190795898437,0.0,0.0,9.827641770243643e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453857421875,0.0,0.0,7.258666300913319e-05,289.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13287353515625,0.0,0.0,9.827646863413976e-05,291.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703186035156,0.0,0.0,0.000466181023512,287.7646789550781,294.1499938964844,251.4499969482422,250.9630584716797,251.93592834472656,251.45152282714844,285.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943759068846,5.161460592262301e-09,0.0009943707846105,-0.0125742182135581,0.0,0.0,0.0,-0.0064022135920822,60.0,-23.26097679138184,-0.0,-6.74156410696014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.144775390625,0.0,0.0,9.332570334663616e-05,290.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190795898437,0.0,0.0,9.827641770243643e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453857421875,0.0,0.0,7.258666300913319e-05,289.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13287353515625,0.0,0.0,9.827646863413976e-05,291.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703186035156,0.0,0.0,0.000466181023512,287.7646789550781,294.1499938964844,251.4499969482422,250.9630584716797,251.93592834472656,251.45152282714844,285.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943759068846,5.161460592262301e-09,0.0009943707846105,-0.0125742182135581,0.0,0.0,0.0,-0.0064022135920822,60.0,-23.26097679138184,-0.0,-6.74156410696014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283874511719,0.0,0.0,9.333351044915617e-05,290.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10302734375,0.0,0.0,9.828463953454047e-05,290.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289978027344,0.0,0.0,7.259273115778342e-05,289.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166381835937,0.0,0.0,9.828469046624376e-05,291.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15362548828125,0.0,0.0,0.0004662200226448,287.748046875,294.1499938964844,251.4499969482422,250.9651336669922,251.9274139404297,251.4512634277344,285.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944590274244,5.171179484619871e-09,0.0009944539051502,-0.0125996815040707,0.0,0.0,0.0,-0.006406950764358,60.0,-23.251623153686523,-0.0,-6.742691738281792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283874511719,0.0,0.0,9.333351044915617e-05,290.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10302734375,0.0,0.0,9.828463953454047e-05,290.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289978027344,0.0,0.0,7.259273115778342e-05,289.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166381835937,0.0,0.0,9.828469046624376e-05,291.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15362548828125,0.0,0.0,0.0004662200226448,287.748046875,294.1499938964844,251.4499969482422,250.9651336669922,251.9274139404297,251.4512634277344,285.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944590274244,5.171179484619871e-09,0.0009944539051502,-0.0125996815040707,0.0,0.0,0.0,-0.006406950764358,60.0,-23.251623153686523,-0.0,-6.742691738281792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11199951171875,0.0,0.0,9.33401970542036e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869445800781,0.0,0.0,9.8291682661511e-05,290.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.11260986328125,0.0,0.0,7.259793346747756e-05,289.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10040283203125,0.0,0.0,9.829172631725668e-05,291.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369323730469,0.0,0.0,0.0004662534047383,287.7313842773437,294.1499938964844,251.4499969482422,250.9671630859375,251.9190673828125,251.45103454589844,285.6532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945302736014,5.1795030486800905e-09,0.0009945250349119,-0.0126214874908328,0.0,0.0,0.0,-0.006411007605493,60.0,-23.24202537536621,-0.0,-6.74365736585969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11199951171875,0.0,0.0,9.33401970542036e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869445800781,0.0,0.0,9.8291682661511e-05,290.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.11260986328125,0.0,0.0,7.259793346747756e-05,289.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10040283203125,0.0,0.0,9.829172631725668e-05,291.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369323730469,0.0,0.0,0.0004662534047383,287.7313842773437,294.1499938964844,251.4499969482422,250.9671630859375,251.9190673828125,251.45103454589844,285.6532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945302736014,5.1795030486800905e-09,0.0009945250349119,-0.0126214874908328,0.0,0.0,0.0,-0.006411007605493,60.0,-23.24202537536621,-0.0,-6.74365736585969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956115722656,0.0,0.0,9.33454793994315e-05,290.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.07086181640625,0.0,0.0,9.829724876908584e-05,290.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0962219238281,0.0,0.0,7.260203710757196e-05,289.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841369628906,0.0,0.0,9.829729242483154e-05,291.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202392578125,0.0,0.0,0.0004662798019126,287.7147521972656,294.1499938964844,251.4499969482422,250.9691162109375,251.910873413086,251.4508514404297,285.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945865022018,5.186082230324018e-09,0.0009945813799276,-0.0126387234777212,0.0,0.0,0.0,-0.0064142146147787,60.0,-23.23211479187012,-0.0,-6.744421199300632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956115722656,0.0,0.0,9.33454793994315e-05,290.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.07086181640625,0.0,0.0,9.829724876908584e-05,290.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0962219238281,0.0,0.0,7.260203710757196e-05,289.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841369628906,0.0,0.0,9.829729242483154e-05,291.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202392578125,0.0,0.0,0.0004662798019126,287.7147521972656,294.1499938964844,251.4499969482422,250.9691162109375,251.910873413086,251.4508514404297,285.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945865022018,5.186082230324018e-09,0.0009945813799276,-0.0126387234777212,0.0,0.0,0.0,-0.0064142146147787,60.0,-23.23211479187012,-0.0,-6.744421199300632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08740234375,0.0,0.0,9.3347582151182e-05,290.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06280517578125,0.0,0.0,9.829946066020057e-05,289.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0880126953125,0.0,0.0,7.260367419803515e-05,289.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760192871094,0.0,0.0,9.829951159190388e-05,291.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11187744140625,0.0,0.0,0.0004662903374992,287.7064208984375,294.1499938964844,251.4499969482422,250.97007751464844,251.9068145751953,251.4507751464844,285.6280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946089703589,5.1887032448405535e-09,0.0009946037316694,-0.0126455901190638,0.0,0.0,0.0,-0.0064154919236898,60.0,-23.22704124450684,-0.0,-6.744725311591537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
