time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625560,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792236328125,0.0,0.0,9.334920468972996e-05,290.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0547790527344,0.0,0.0,9.83011705102399e-05,289.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798034667969,0.0,0.0,7.26049329387024e-05,289.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06787109375,0.0,0.0,9.830121416598558e-05,291.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.103515625,0.0,0.0,0.0004662983992602,287.6980895996094,294.1499938964844,251.4499969482422,250.9710235595703,251.90280151367188,251.45071411132807,285.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946261998265,5.190718077585643e-09,0.0009946209611371,-0.0126508688554167,0.0,0.0,0.0,-0.0064164740033447,60.0,-23.22185516357422,-0.0,-6.744959080151602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06280517578125,0.0,0.0,9.335095819551498e-05,290.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386657714844,0.0,0.0,9.830301132751627e-05,289.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634155273437,0.0,0.0,7.260630081873387e-05,289.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,9.83030622592196e-05,291.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868225097656,0.0,0.0,0.0004663071595132,287.68145751953125,294.1499938964844,251.4499969482422,250.97283935546875,251.8948974609375,251.4505920410156,285.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946449426934,5.192898111516797e-09,0.0009946397040039,-0.0126565806567668,0.0,0.0,0.0,-0.0064175366424024,60.0,-23.21114158630371,-0.0,-6.745212033365533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06280517578125,0.0,0.0,9.335095819551498e-05,290.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386657714844,0.0,0.0,9.830301132751627e-05,289.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634155273437,0.0,0.0,7.260630081873387e-05,289.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,9.83030622592196e-05,291.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868225097656,0.0,0.0,0.0004663071595132,287.68145751953125,294.1499938964844,251.4499969482422,250.97283935546875,251.8948974609375,251.4505920410156,285.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946449426934,5.192898111516797e-09,0.0009946397040039,-0.0126565806567668,0.0,0.0,0.0,-0.0064175366424024,60.0,-23.21114158630371,-0.0,-6.745212033365533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04638671875,0.0,0.0,9.335075446870178e-05,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225524902344,0.0,0.0,9.830280032474548e-05,289.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469970703125,0.0,0.0,7.260614074766636e-05,289.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03533935546875,0.0,0.0,9.830285125644878e-05,291.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.07012939453125,0.0,0.0,0.0004663061699829,287.664794921875,294.1499938964844,251.4499969482422,250.97457885742188,251.8871307373047,251.4504852294922,285.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946427308022,5.192648533380861e-09,0.0009946376085281,-0.0126559268683195,0.0,0.0,0.0,-0.0064174151048064,60.0,-23.19997787475586,-0.0,-6.745182901113368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04638671875,0.0,0.0,9.335075446870178e-05,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225524902344,0.0,0.0,9.830280032474548e-05,289.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469970703125,0.0,0.0,7.260614074766636e-05,289.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03533935546875,0.0,0.0,9.830285125644878e-05,291.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.07012939453125,0.0,0.0,0.0004663061699829,287.664794921875,294.1499938964844,251.4499969482422,250.97457885742188,251.8871307373047,251.4504852294922,285.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946427308022,5.192648533380861e-09,0.0009946376085281,-0.0126559268683195,0.0,0.0,0.0,-0.0064174151048064,60.0,-23.19997787475586,-0.0,-6.745182901113368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02996826171875,0.0,0.0,9.33482006075792e-05,290.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064392089844,0.0,0.0,9.830010822042824e-05,289.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0305480957031,0.0,0.0,7.260415441123769e-05,289.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0190734863281,0.0,0.0,9.830015187617391e-05,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.05340576171875,0.0,0.0,0.0004662933934014,287.64813232421875,294.1499938964844,251.4499969482422,250.9762420654297,251.8794860839844,251.4503936767578,285.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946154896169,5.189460416943348e-09,0.0009946102509275,-0.0126475747674703,0.0,0.0,0.0,-0.0064158611930906,60.0,-23.188278198242188,-0.0,-6.744812708348037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02996826171875,0.0,0.0,9.33482006075792e-05,290.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064392089844,0.0,0.0,9.830010822042824e-05,289.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0305480957031,0.0,0.0,7.260415441123769e-05,289.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0190734863281,0.0,0.0,9.830015187617391e-05,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.05340576171875,0.0,0.0,0.0004662933934014,287.64813232421875,294.1499938964844,251.4499969482422,250.9762420654297,251.8794860839844,251.4503936767578,285.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946154896169,5.189460416943348e-09,0.0009946102509275,-0.0126475747674703,0.0,0.0,0.0,-0.0064158611930906,60.0,-23.188278198242188,-0.0,-6.744812708348037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135498046875,0.0,0.0,9.334303467767312e-05,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99029541015625,0.0,0.0,9.829467308009043e-05,289.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0141296386719,0.0,0.0,7.260013808263466e-05,289.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027770996094,0.0,0.0,9.829471673583612e-05,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367126464844,0.0,0.0,0.0004662676074076,287.6314392089844,294.1499938964844,251.4499969482422,250.9777984619141,251.87196350097656,251.4503326416016,285.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945604251697,5.183030449273929e-09,0.0009945553028956,-0.0126307290047407,0.0,0.0,0.0,-0.006412727292627,60.0,-23.17597770690918,-0.0,-6.744066638475489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135498046875,0.0,0.0,9.334303467767312e-05,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99029541015625,0.0,0.0,9.829467308009043e-05,289.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0141296386719,0.0,0.0,7.260013808263466e-05,289.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027770996094,0.0,0.0,9.829471673583612e-05,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367126464844,0.0,0.0,0.0004662676074076,287.6314392089844,294.1499938964844,251.4499969482422,250.9777984619141,251.87196350097656,251.4503326416016,285.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945604251697,5.183030449273929e-09,0.0009945553028956,-0.0126307290047407,0.0,0.0,0.0,-0.006412727292627,60.0,-23.17597770690918,-0.0,-6.744066638475489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053405761719,0.0,0.0,9.333954221801832e-05,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98223876953125,0.0,0.0,9.829099872149528e-05,289.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00592041015625,0.0,0.0,7.259742415044457e-05,289.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99462890625,0.0,0.0,9.829104237724096e-05,290.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283508300781,0.0,0.0,0.0004662501742132,287.62310791015625,294.1499938964844,251.4499969482422,250.97854614257807,251.8682556152344,251.45030212402344,285.5442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945232886821,5.1786801513742375e-09,0.0009945180499926,-0.0126193324103951,0.0,0.0,0.0,-0.0064106071367859,60.0,-23.169618606567383,-0.0,-6.743562153133098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,9.333500202046709e-05,290.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9741516113281,0.0,0.0,9.828621841734277e-05,289.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977111816406,0.0,0.0,7.259389531100169e-05,289.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864807128906,0.0,0.0,9.828626207308844e-05,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,0.0004662275023292,287.6147766113281,294.1499938964844,251.4499969482422,250.9792633056641,251.8645782470703,251.4502716064453,285.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944748599082,5.173026451643636e-09,0.000994469737634,-0.0126045197248458,0.0,0.0,0.0,-0.0064078513532876,60.0,-23.16301155090332,-0.0,-6.742906322187991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.980712890625,0.0,0.0,9.332389890914784e-05,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580078125,0.0,0.0,9.827452595345676e-05,289.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98126220703125,0.0,0.0,7.258525874931365e-05,289.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701843261719,0.0,0.0,9.827456960920244e-05,290.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032653808594,0.0,0.0,0.0004661720304284,287.5981140136719,294.1499938964844,251.4499969482422,250.9806060791016,251.85731506347656,251.45022583007807,285.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943565819412,5.159196181381276e-09,0.000994351459667,-0.0125682866200804,0.0,0.0,0.0,-0.0064011104404926,60.0,-23.14933586120605,-0.0,-6.741301916690645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.980712890625,0.0,0.0,9.332389890914784e-05,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580078125,0.0,0.0,9.827452595345676e-05,289.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98126220703125,0.0,0.0,7.258525874931365e-05,289.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701843261719,0.0,0.0,9.827456960920244e-05,290.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032653808594,0.0,0.0,0.0004661720304284,287.5981140136719,294.1499938964844,251.4499969482422,250.9806060791016,251.85731506347656,251.45022583007807,285.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943565819412,5.159196181381276e-09,0.000994351459667,-0.0125682866200804,0.0,0.0,0.0,-0.0064011104404926,60.0,-23.14933586120605,-0.0,-6.741301916690645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9642639160156,0.0,0.050000000745058,9.33082410483621e-05,290.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9418640136719,0.0,0.050000000745058,9.825803863350302e-05,289.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.050000000745058,7.257307879626751e-05,289.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9538879394531,0.0,0.050000000745058,9.82580822892487e-05,290.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.986572265625,0.0,0.050000000745058,0.0004660938284359,287.5814208984375,291.1499938964844,251.4499969482422,250.9818420410156,251.8501739501953,251.4501800537109,285.5023803710937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.000994189758785,5.139697556444389e-09,0.0009941846365109,-0.0125172035768628,0.0,0.0,0.0,-0.0063916067592799,60.0,-23.13469314575196,-0.0,-6.739040259162722e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9642639160156,0.0,0.050000000745058,9.33082410483621e-05,290.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9418640136719,0.0,0.050000000745058,9.825803863350302e-05,289.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.050000000745058,7.257307879626751e-05,289.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9538879394531,0.0,0.050000000745058,9.82580822892487e-05,290.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.986572265625,0.0,0.050000000745058,0.0004660938284359,287.5814208984375,291.1499938964844,251.4499969482422,250.9818420410156,251.8501739501953,251.4501800537109,285.5023803710937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.000994189758785,5.139697556444389e-09,0.0009941846365109,-0.0125172035768628,0.0,0.0,0.0,-0.0063916067592799,60.0,-23.13469314575196,-0.0,-6.739040259162722e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817687988281,0.610688328742981,0.050000000745058,0.040916908532381,290.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2771301269531,0.610688328742981,0.050000000745058,0.0430874712765216,290.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2818603515625,0.610688328742981,0.050000000745058,0.0318242609500885,289.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27960205078125,0.610688328742981,0.050000000745058,0.0430874750018119,290.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2863464355469,0.610688328742981,0.050000000745058,0.2043884098529815,285.98614501953125,291.1499938964844,251.4499969482422,250.9823608398437,275.2226867675781,281.9526672363281,285.220703125,1.0,0.1090107858180999,0.0,0.0,1.0,1.0,-0.43623748421669,2.340894980079611e-07,0.4362372756004333,-0.1373080909252166,0.0,0.0,0.0,12.17862319946289,60.0,-1005.0145874023438,-0.0,12.160141944885254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6102625727653503,0.050000000745058,0.0453217066824436,290.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.6102625727653503,0.050000000745058,0.0477259382605552,290.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6102625727653503,0.050000000745058,0.0352502167224884,289.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6102625727653503,0.050000000745058,0.0477259382605552,290.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6102625727653503,0.050000000745058,0.226391315460205,284.7627258300781,291.1499938964844,251.4499969482422,250.9827575683593,278.8072204589844,290.4652099609375,284.25555419921875,1.0,0.1197853162884712,0.13483527302742,0.13483527302742,1.0,1.0,-0.4829072654247284,0.0095909517258405,0.4733163118362427,-0.1380439698696136,0.0,0.0,0.0,14.755377769470217,60.0,-1663.6090087890625,-0.0,16.349950790405273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.599853515625,305.9426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2148131851458555e-21,6.437474956057118e-21,-2.2226615689628698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3716125488281,0.5592814683914185,0.050000000745058,0.0457507744431495,290.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3716125488281,0.5592814683914185,0.050000000745058,0.0481777675449848,290.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3716125488281,0.5592814683914185,0.050000000745058,0.0355839356780052,289.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3716125488281,0.5592814683914185,0.050000000745058,0.0481777675449848,290.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3716125488281,0.5592814683914185,0.050000000745058,0.2285345792770385,283.31951904296875,291.1499938964844,251.4499969482422,250.98318481445312,278.88818359375,290.9161376953125,283.1894836425781,1.0,0.138394147157669,0.1159164011478424,0.1159164011478424,1.0,1.0,-0.4874834716320038,0.0052243983373045,0.482259064912796,-0.143395259976387,0.0,0.0,1.0,21.854644775390625,60.0,-156.44393920898438,-6645.48193359375,22.47271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12188720703125,306.4262084960937,278.1499938964844,0.0,18000.0,313.1499938964844,3426.876953125,18000.0,0.0,0.0,0.0055658062919974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318358063697815,0.3318372964859009,-1.484176095800649e-06,0.0,5.648586011375301e-06,0.0,0.0,5.94981050491333,0.0,0.0,0.0,0.2204208225011825,4.0,0.0,1.0
626640,290.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3716125488281,0.5592814683914185,0.050000000745058,0.0457507744431495,290.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3716125488281,0.5592814683914185,0.050000000745058,0.0481777675449848,290.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3716125488281,0.5592814683914185,0.050000000745058,0.0355839356780052,289.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3716125488281,0.5592814683914185,0.050000000745058,0.0481777675449848,290.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3716125488281,0.5592814683914185,0.050000000745058,0.2285345792770385,283.31951904296875,291.1499938964844,251.4499969482422,250.98318481445312,278.88818359375,290.9161376953125,283.1894836425781,1.0,0.138394147157669,0.1159164011478424,0.1159164011478424,1.0,1.0,-0.4874834716320038,0.0052243983373045,0.482259064912796,-0.143395259976387,0.0,0.0,1.0,21.854644775390625,60.0,-156.44393920898438,-6645.48193359375,22.47271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12188720703125,306.4262084960937,278.1499938964844,0.0,18000.0,313.1499938964844,3426.876953125,18000.0,0.0,0.0,0.0055658062919974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318358063697815,0.3318372964859009,-1.484176095800649e-06,0.0,5.648586011375301e-06,0.0,0.0,5.94981050491333,0.0,0.0,0.0,0.2204208225011825,4.0,0.0,1.0
626700,290.00079345703125,297.1499938964844,293.1499938964844,0.0007354044355452,-70.52894592285156,284.4764709472656,0.5408501029014587,0.050000000745058,0.0458801090717315,290.5337829589844,297.1499938964844,293.1499938964844,0.0006068281945772,-61.285133361816406,284.1971740722656,0.5408501029014587,0.050000000745058,0.0483139641582965,290.0319519042969,297.1499938964844,293.1499938964844,0.0004617991216946,-27.20251846313477,283.7470397949219,0.5408501029014587,0.050000000745058,0.0356845296919345,289.7445373535156,297.1499938964844,293.1499938964844,0.0007444293005391,-75.18182373046875,284.45318603515625,0.5408501029014587,0.050000000745058,0.0483139641582965,290.8949584960937,297.1499938964844,293.1499938964844,0.0005709526594728,-273.5235900878906,284.1438903808594,0.5408501029014587,0.050000000745058,0.2291806489229202,283.7787170410156,291.1499938964844,251.4499969482422,250.9832305908203,278.886474609375,290.89923095703125,284.5050964355469,1.0,0.1464311182498932,0.1025910302996635,0.1025910302996635,1.0,1.0,-0.4888616502285003,0.0027625772636383,0.4860990643501282,-0.1461498737335205,0.0,0.0,1.0,25.30980491638184,60.0,2373.520751953125,-7709.04296875,25.43431663513184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5113220214844,308.2528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,6534.50146484375,19080.0,0.0,0.0,0.0254240706562995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8295026421546936,0.8295083045959473,-5.65610116609605e-06,0.0,2.580220098025165e-05,0.0,0.0,63.3214225769043,0.0,0.0,0.0,0.4770245850086212,4.0,0.0,1.0
626760,290.00396728515625,297.1499938964844,293.1499938964844,0.0014068242162466,-128.95384216308594,287.114990234375,0.5264713764190674,0.050000000745058,0.0460037477314472,290.5322570800781,297.1499938964844,293.1499938964844,0.0011205426417291,-108.16112518310548,286.6847839355469,0.5264713764190674,0.050000000745058,0.0484441630542278,290.03485107421875,297.1499938964844,293.1499938964844,0.0010111158480867,-72.08601379394531,286.443115234375,0.5264713764190674,0.050000000745058,0.035780694335699,289.7435913085937,297.1499938964844,293.1499938964844,0.0014831972075626,-143.16650390625,287.20513916015625,0.5264713764190674,0.050000000745058,0.0484441630542278,290.8931884765625,297.1499938964844,293.1499938964844,0.0009860197314992,-451.4749755859375,286.5019226074219,0.5264713764190674,0.050000000745058,0.2297982424497604,285.264404296875,291.1499938964844,251.4499969482422,250.983154296875,278.892822265625,290.8931579589844,285.9377136230469,1.0,0.1536790877580642,0.0901729315519332,0.0901729315519332,0.9994473457336426,1.0,-0.4901790916919708,0.0013537788763642,0.4888253211975097,-0.1478415727615356,0.0,0.0,1.0,28.615880966186523,60.0,2905.427001953125,-7711.69140625,28.2830867767334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.207763671875,307.55816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,11738.955078125,19080.0,0.0,0.0,0.0450795367360115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123671531677246,1.123681902885437,-1.032211548590567e-05,0.0,4.57499991171062e-05,0.0,0.0,156.68118286132812,0.0,0.0,0.0,0.6068729162216187,4.0,0.0,1.0
626820,290.0412902832031,297.1499938964844,293.1499938964844,0.0025776983238756,-223.01266479492188,290.8998107910156,0.5064756870269775,0.050000000745058,0.0462294593453407,290.5516967773437,297.1499938964844,293.1499938964844,0.002133241854608,-194.4165802001953,290.2445373535156,0.5064756870269775,0.050000000745058,0.0486818440258502,290.06646728515625,297.1499938964844,293.1499938964844,0.0022128541022539,-148.9498291015625,290.32330322265625,0.5064756870269775,0.050000000745058,0.0359562449157238,289.76904296875,297.1499938964844,293.1499938964844,0.0027881355490535,-253.920166015625,291.1939392089844,0.5064756870269775,0.050000000745058,0.0486818440258502,290.9150695800781,297.1499938964844,293.1499938964844,0.001847332692705,-798.6689453125,289.836181640625,0.5064756870269775,0.050000000745058,0.2309257090091705,287.2376403808594,291.1499938964844,251.4499969482422,250.98269653320312,278.9231872558594,290.9102783203125,287.5862731933594,1.0,0.1660099625587463,0.0688723996281623,0.0688723996281623,0.998341977596283,1.0,-0.492584228515625,0.0003066232893615,0.492277592420578,-0.1494079977273941,0.0,0.0,1.0,34.6517448425293,60.0,2400.841552734375,-7387.58935546875,33.522239685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2745361328125,305.96221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,16870.111328125,19080.0,0.0,0.0,0.0843421146273613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3474892377853394,1.3475040197372437,-1.484115364291938e-05,0.0,8.559652633266523e-05,0.0,0.0,270.1559143066406,0.0,0.0,0.0,0.7156456112861633,4.0,0.0,1.0
626880,290.0412902832031,297.1499938964844,293.1499938964844,0.0025776983238756,-223.01266479492188,290.8998107910156,0.5064756870269775,0.050000000745058,0.0462294593453407,290.5516967773437,297.1499938964844,293.1499938964844,0.002133241854608,-194.4165802001953,290.2445373535156,0.5064756870269775,0.050000000745058,0.0486818440258502,290.06646728515625,297.1499938964844,293.1499938964844,0.0022128541022539,-148.9498291015625,290.32330322265625,0.5064756870269775,0.050000000745058,0.0359562449157238,289.76904296875,297.1499938964844,293.1499938964844,0.0027881355490535,-253.920166015625,291.1939392089844,0.5064756870269775,0.050000000745058,0.0486818440258502,290.9150695800781,297.1499938964844,293.1499938964844,0.001847332692705,-798.6689453125,289.836181640625,0.5064756870269775,0.050000000745058,0.2309257090091705,287.2376403808594,291.1499938964844,251.4499969482422,250.98269653320312,278.9231872558594,290.9102783203125,287.5862731933594,1.0,0.1660099625587463,0.0688723996281623,0.0688723996281623,0.998341977596283,1.0,-0.492584228515625,0.0003066232893615,0.492277592420578,-0.1494079977273941,0.0,0.0,1.0,34.6517448425293,60.0,2400.841552734375,-7387.58935546875,33.522239685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2745361328125,305.96221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,16870.111328125,19080.0,0.0,0.0,0.0843421146273613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3474892377853394,1.3475040197372437,-1.484115364291938e-05,0.0,8.559652633266523e-05,0.0,0.0,270.1559143066406,0.0,0.0,0.0,0.7156456112861633,4.0,0.0,1.0
626940,290.09423828125,297.1499938964844,293.1499938964844,0.0036032437346875,-298.408935546875,293.53741455078125,0.4936728477478027,0.050000000745058,0.0464227050542831,290.5839233398437,297.1499938964844,293.1499938964844,0.0030184877105057,-264.0967102050781,292.7120666503906,0.4936728477478027,0.050000000745058,0.0488853454589843,290.1130065917969,297.1499938964844,293.1499938964844,0.0032573309727013,-210.28244018554688,293.02801513671875,0.4936728477478027,0.050000000745058,0.0361065492033958,289.81170654296875,297.1499938964844,293.1499938964844,0.0039451769553124,-342.94659423828125,293.9991149902344,0.4936728477478027,0.050000000745058,0.0488853454589843,290.95294189453125,297.1499938964844,293.1499938964844,0.0025873847771435,-1074.920166015625,292.1067199707031,0.4936728477478027,0.050000000745058,0.2318910360336303,288.46759033203125,291.1499938964844,251.4499969482422,250.9818420410156,278.963623046875,290.9462890625,288.7322692871094,1.0,0.1758168488740921,0.0522169470787048,0.0522169470787048,0.9972366094589232,1.0,-0.4946434199810028,7.63974167057313e-05,0.4945670366287231,-0.1500800251960754,0.0,0.0,1.0,39.81972503662109,60.0,1787.2122802734375,-7148.59619140625,38.047584533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1780700683594,304.9653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18461.044921875,20160.0,0.0,0.0,0.1212621703743934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4095957279205322,1.4096119403839111,-1.6240752302110195e-05,0.0,0.0001230656780535,0.0,0.0,309.2591857910156,0.0,0.0,0.0,0.7607945799827576,4.0,0.0,1.0
627000,290.09423828125,297.1499938964844,293.1499938964844,0.0036032437346875,-298.408935546875,293.53741455078125,0.4936728477478027,0.050000000745058,0.0464227050542831,290.5839233398437,297.1499938964844,293.1499938964844,0.0030184877105057,-264.0967102050781,292.7120666503906,0.4936728477478027,0.050000000745058,0.0488853454589843,290.1130065917969,297.1499938964844,293.1499938964844,0.0032573309727013,-210.28244018554688,293.02801513671875,0.4936728477478027,0.050000000745058,0.0361065492033958,289.81170654296875,297.1499938964844,293.1499938964844,0.0039451769553124,-342.94659423828125,293.9991149902344,0.4936728477478027,0.050000000745058,0.0488853454589843,290.95294189453125,297.1499938964844,293.1499938964844,0.0025873847771435,-1074.920166015625,292.1067199707031,0.4936728477478027,0.050000000745058,0.2318910360336303,288.46759033203125,291.1499938964844,251.4499969482422,250.9818420410156,278.963623046875,290.9462890625,288.7322692871094,1.0,0.1758168488740921,0.0522169470787048,0.0522169470787048,0.9972366094589232,1.0,-0.4946434199810028,7.63974167057313e-05,0.4945670366287231,-0.1500800251960754,0.0,0.0,1.0,39.81972503662109,60.0,1787.2122802734375,-7148.59619140625,38.047584533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1780700683594,304.9653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18461.044921875,20160.0,0.0,0.0,0.1212621703743934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4095957279205322,1.4096119403839111,-1.6240752302110195e-05,0.0,0.0001230656780535,0.0,0.0,309.2591857910156,0.0,0.0,0.0,0.7607945799827576,4.0,0.0,1.0
627060,290.1510925292969,297.1499938964844,293.1499938964844,0.0045149438083171,-357.8822326660156,295.60137939453125,0.4846198856830597,0.050000000745058,0.0465832501649856,290.62017822265625,297.1499938964844,293.1499938964844,0.0037894849665462,-319.3370666503906,294.64862060546875,0.4846198856830597,0.050000000745058,0.0490544065833091,290.1640930175781,297.1499938964844,293.1499938964844,0.0041743302717804,-258.6759033203125,295.1443176269531,0.4846198856830597,0.050000000745058,0.0362314172089099,289.8598937988281,297.1499938964844,293.1499938964844,0.005001691635698,-413.6067199707031,296.2008056640625,0.4846198856830597,0.050000000745058,0.0490544065833091,290.9966125488281,297.1499938964844,293.1499938964844,0.0032135713845491,-1289.79150390625,293.873779296875,0.4846198856830597,0.050000000745058,0.2326929867267608,289.4416198730469,291.1499938964844,251.4499969482422,250.98062133789065,279.0066223144531,290.9894104003906,289.6577453613281,1.0,0.1835319995880127,0.0400254242122173,0.0400254242122173,0.996205985546112,1.0,-0.496354192495346,2.430790482321754e-05,0.4963298738002777,-0.1504933536052703,0.0,0.0,1.0,44.11322784423828,48.0,1350.2447509765625,-7079.47998046875,41.83502960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7862548828125,304.62750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,19817.212890625,20160.0,0.0,0.0,0.1540616601705551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4604535102844238,1.4604709148406982,-1.74338165379595e-05,0.0,0.0001563530095154,0.0,0.0,343.95562744140625,0.0,0.0,0.0,0.772205114364624,4.0,0.0,1.0
627120,290.1510925292969,297.1499938964844,293.1499938964844,0.0045149438083171,-357.8822326660156,295.60137939453125,0.4846198856830597,0.050000000745058,0.0465832501649856,290.62017822265625,297.1499938964844,293.1499938964844,0.0037894849665462,-319.3370666503906,294.64862060546875,0.4846198856830597,0.050000000745058,0.0490544065833091,290.1640930175781,297.1499938964844,293.1499938964844,0.0041743302717804,-258.6759033203125,295.1443176269531,0.4846198856830597,0.050000000745058,0.0362314172089099,289.8598937988281,297.1499938964844,293.1499938964844,0.005001691635698,-413.6067199707031,296.2008056640625,0.4846198856830597,0.050000000745058,0.0490544065833091,290.9966125488281,297.1499938964844,293.1499938964844,0.0032135713845491,-1289.79150390625,293.873779296875,0.4846198856830597,0.050000000745058,0.2326929867267608,289.4416198730469,291.1499938964844,251.4499969482422,250.98062133789065,279.0066223144531,290.9894104003906,289.6577453613281,1.0,0.1835319995880127,0.0400254242122173,0.0400254242122173,0.996205985546112,1.0,-0.496354192495346,2.430790482321754e-05,0.4963298738002777,-0.1504933536052703,0.0,0.0,1.0,44.11322784423828,48.0,1350.2447509765625,-7079.47998046875,41.83502960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7862548828125,304.62750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,19817.212890625,20160.0,0.0,0.0,0.1540616601705551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4604535102844238,1.4604709148406982,-1.74338165379595e-05,0.0,0.0001563530095154,0.0,0.0,343.95562744140625,0.0,0.0,0.0,0.772205114364624,4.0,0.0,1.0
627180,290.2070007324219,297.1499938964844,293.1499938964844,0.005351495463401,-405.33013916015625,297.2807922363281,0.4825992882251739,0.050000000745058,0.0466206595301628,290.6564636230469,297.1499938964844,293.1499938964844,0.0044769016094505,-363.6060485839844,296.2292785644531,0.4825992882251739,0.050000000745058,0.0490937978029251,290.2147521972656,297.1499938964844,293.1499938964844,0.0050075035542249,-297.3669128417969,296.8664245605469,0.4825992882251739,0.050000000745058,0.0362605117261409,289.9079284667969,297.1499938964844,293.1499938964844,0.006006040610373,-470.4299621582031,297.9981384277344,0.4825992882251739,0.050000000745058,0.0490937978029251,291.0410461425781,297.1499938964844,293.1499938964844,0.00375168165192,-1458.7906494140625,295.30633544921875,0.4825992882251739,0.050000000745058,0.2328798472881317,290.2479248046875,291.1499938964844,251.4499969482422,250.97906494140625,279.0440368652344,291.033935546875,290.4296264648437,1.0,0.1847933381795883,0.0313839875161647,0.0313839875161647,0.9951753616333008,1.0,-0.4967529773712158,1.0113922144228129e-05,0.4967428743839264,-0.1505612879991531,0.0,0.0,1.0,45.11396026611328,36.0,1066.2093505859375,-7124.49365234375,42.72144317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9544372558594,304.7959289550781,278.1499938964844,0.0,18000.0,313.1499938964844,20068.064453125,20160.0,0.0,0.0,0.1816593706607818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469667911529541,1.4696855545043943,-1.7654498151387088e-05,0.0,0.0001843611680669,0.0,0.0,350.5071105957031,0.0,0.0,0.0,0.7766698002815247,4.0,0.0,1.0
627240,290.2070007324219,297.1499938964844,293.1499938964844,0.005351495463401,-405.33013916015625,297.2807922363281,0.4825992882251739,0.050000000745058,0.0466206595301628,290.6564636230469,297.1499938964844,293.1499938964844,0.0044769016094505,-363.6060485839844,296.2292785644531,0.4825992882251739,0.050000000745058,0.0490937978029251,290.2147521972656,297.1499938964844,293.1499938964844,0.0050075035542249,-297.3669128417969,296.8664245605469,0.4825992882251739,0.050000000745058,0.0362605117261409,289.9079284667969,297.1499938964844,293.1499938964844,0.006006040610373,-470.4299621582031,297.9981384277344,0.4825992882251739,0.050000000745058,0.0490937978029251,291.0410461425781,297.1499938964844,293.1499938964844,0.00375168165192,-1458.7906494140625,295.30633544921875,0.4825992882251739,0.050000000745058,0.2328798472881317,290.2479248046875,291.1499938964844,251.4499969482422,250.97906494140625,279.0440368652344,291.033935546875,290.4296264648437,1.0,0.1847933381795883,0.0313839875161647,0.0313839875161647,0.9951753616333008,1.0,-0.4967529773712158,1.0113922144228129e-05,0.4967428743839264,-0.1505612879991531,0.0,0.0,1.0,45.11396026611328,36.0,1066.2093505859375,-7124.49365234375,42.72144317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9544372558594,304.7959289550781,278.1499938964844,0.0,18000.0,313.1499938964844,20068.064453125,20160.0,0.0,0.0,0.1816593706607818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469667911529541,1.4696855545043943,-1.7654498151387088e-05,0.0,0.0001843611680669,0.0,0.0,350.5071105957031,0.0,0.0,0.0,0.7766698002815247,4.0,0.0,1.0
627300,290.2334899902344,297.1499938964844,293.1499938964844,0.0057525630109012,-425.6112365722656,298.0151672363281,0.4838792383670807,0.050000000745058,0.0465969294309616,290.67401123046875,297.1499938964844,293.1499938964844,0.0047981487587094,-382.5453796386719,296.9211730957031,0.4838792383670807,0.050000000745058,0.0490688122808933,290.2391052246094,297.1499938964844,293.1499938964844,0.0054039270617067,-313.8990173339844,297.6185913085937,0.4838792383670807,0.050000000745058,0.0362420566380023,289.9309997558594,297.1499938964844,293.1499938964844,0.0065008983947336,-494.8100891113281,298.7850646972656,0.4838792383670807,0.050000000745058,0.0490688122808933,291.06268310546875,297.1499938964844,293.1499938964844,0.0039957170374691,-1530.1602783203125,295.9308166503906,0.4838792383670807,0.050000000745058,0.2327613234519958,290.6051330566406,291.1499938964844,251.4499969482422,250.97817993164065,279.0595703125,291.05572509765625,290.77508544921875,1.0,0.1835200041532516,0.0280377399176359,0.0280377399176359,0.9946600198745728,1.0,-0.4965002238750458,7.090927283570636e-06,0.4964931309223175,-0.1504870504140854,0.0,0.0,1.0,44.47963333129883,36.0,972.0909423828124,-7184.60205078125,42.15942001342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2024230957031,305.0355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,20112.48046875,21240.0,0.0,0.0,0.1933365315198898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.471293330192566,1.4713109731674194,-1.7693571862764657e-05,0.0,0.0001962120004463,0.0,0.0,351.67138671875,0.0,0.0,0.0,0.7924573421478271,4.0,0.0,1.0
627360,290.2587585449219,297.1499938964844,293.1499938964844,0.0061443368904292,-443.8363342285156,298.6947631835937,0.4864084422588348,0.050000000745058,0.0465504378080368,290.6909484863281,297.1499938964844,293.1499938964844,0.0051066097803413,-399.5818481445313,297.5620422363281,0.4864084422588348,0.050000000745058,0.0490198507905006,290.2626342773437,297.1499938964844,293.1499938964844,0.0057894308120012,-328.7568664550781,298.3139953613281,0.4864084422588348,0.050000000745058,0.0362058952450752,289.9531555175781,297.1499938964844,293.1499938964844,0.006993384566158,-516.7627563476562,299.51336669921875,0.4864084422588348,0.050000000745058,0.0490198507905006,291.0836486816406,297.1499938964844,293.1499938964844,0.0042254333384335,-1593.8782958984375,296.5084228515625,0.4864084422588348,0.050000000745058,0.2325290739536285,290.941162109375,291.1499938964844,251.4499969482422,250.97720336914065,279.07330322265625,291.076904296875,291.10333251953125,1.0,0.1811631917953491,0.0252375677227973,0.0252375677227973,0.9941596388816832,1.0,-0.4960048496723175,5.231963314145105e-06,0.4959996044635772,-0.1503551751375198,0.0,0.0,1.0,43.23652267456055,25.0,908.0637817382812,-7276.70849609375,41.059600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5342712402344,305.37457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,20889.03125,21240.0,0.0,0.0,0.2035931497812271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4994279146194458,1.4994462728500366,-1.837672789406497e-05,0.0,0.0002066211600322,0.0,0.0,372.234130859375,0.0,0.0,0.0,0.7928021550178528,4.0,0.0,1.0
627420,290.3056030273437,297.1499938964844,293.1499938964844,0.0069041727110743,-474.6429748535156,299.92218017578125,0.4944695234298706,0.050000000745058,0.0464094094932079,290.72296142578125,297.1499938964844,293.1499938964844,0.0056892172433435,-428.4073181152344,298.7225952148437,0.4944695234298706,0.050000000745058,0.0488713458180427,290.3070068359375,297.1499938964844,293.1499938964844,0.0065327207557857,-353.9019470214844,299.5682678222656,0.4944695234298706,0.050000000745058,0.0360962077975273,289.9945983886719,297.1499938964844,293.1499938964844,0.0079776952043175,-554.04736328125,300.82745361328125,0.4944695234298706,0.050000000745058,0.0488713458180427,291.1233215332031,297.1499938964844,293.1499938964844,0.0046459729783236,-1700.278564453125,297.554931640625,0.4944695234298706,0.050000000745058,0.2318246215581894,291.5747985839844,291.1499938964844,251.4499969482422,250.9750823974609,279.0960693359375,291.1170654296875,291.7265014648437,1.0,0.1740433275699615,0.0210319552570581,0.0210319552570581,0.9931589365005492,1.0,-0.4945021867752075,3.271506784585654e-06,0.4944989085197449,-0.1499697118997573,0.0,0.0,0.9144229292869568,39.46572494506836,25.0,828.126708984375,-7465.72021484375,37.73644256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.38690185546875,306.17437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,21910.552734375,21240.0,0.0,0.0,0.2198951095342636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4700857400894165,1.470103740692139,-1.807863554859068e-05,0.0,0.0002231655817013,0.0,0.0,356.32427978515625,0.0,0.0,0.0,0.777440071105957,4.0,0.0,1.0
627480,290.3056030273437,297.1499938964844,293.1499938964844,0.0069041727110743,-474.6429748535156,299.92218017578125,0.4944695234298706,0.050000000745058,0.0464094094932079,290.72296142578125,297.1499938964844,293.1499938964844,0.0056892172433435,-428.4073181152344,298.7225952148437,0.4944695234298706,0.050000000745058,0.0488713458180427,290.3070068359375,297.1499938964844,293.1499938964844,0.0065327207557857,-353.9019470214844,299.5682678222656,0.4944695234298706,0.050000000745058,0.0360962077975273,289.9945983886719,297.1499938964844,293.1499938964844,0.0079776952043175,-554.04736328125,300.82745361328125,0.4944695234298706,0.050000000745058,0.0488713458180427,291.1233215332031,297.1499938964844,293.1499938964844,0.0046459729783236,-1700.278564453125,297.554931640625,0.4944695234298706,0.050000000745058,0.2318246215581894,291.5747985839844,291.1499938964844,251.4499969482422,250.9750823974609,279.0960693359375,291.1170654296875,291.7265014648437,1.0,0.1740433275699615,0.0210319552570581,0.0210319552570581,0.9931589365005492,1.0,-0.4945021867752075,3.271506784585654e-06,0.4944989085197449,-0.1499697118997573,0.0,0.0,0.9144229292869568,39.46572494506836,25.0,828.126708984375,-7465.72021484375,37.73644256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.38690185546875,306.17437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,21910.552734375,21240.0,0.0,0.0,0.2198951095342636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4700857400894165,1.470103740692139,-1.807863554859068e-05,0.0,0.0002231655817013,0.0,0.0,356.32427978515625,0.0,0.0,0.0,0.777440071105957,4.0,0.0,1.0
