time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627540,290.3477783203125,297.1499938964844,293.1499938964844,0.0076586231589317,-500.2448120117188,301.00311279296875,0.5016924738883972,0.050000000745058,0.0462965443730354,290.7522888183594,297.1499938964844,293.1499938964844,0.0062473672442138,-452.3543090820313,299.7480773925781,0.5016924738883972,0.050000000745058,0.0487524904310703,290.3478698730469,297.1499938964844,293.1499938964844,0.0072643086314201,-374.7557678222656,300.6707458496094,0.5016924738883972,0.050000000745058,0.036008421331644,290.0321350097656,297.1499938964844,293.1499938964844,0.0089952256530523,-585.1929321289062,301.9832763671875,0.5016924738883972,0.050000000745058,0.0487524904310703,291.15972900390625,297.1499938964844,293.1499938964844,0.0050328173674643,-1787.3043212890625,298.4805908203125,0.5016924738883972,0.050000000745058,0.2312608212232589,292.1622009277344,291.1499938964844,251.4499969482422,250.97271728515625,279.1174621582031,291.15399169921875,292.300048828125,1.0,0.1685055941343307,0.0188324004411697,0.0188324004411697,0.9921582341194152,1.0,-0.4932994544506073,2.5312840534752468e-06,0.4932969212532043,-0.1496528834104538,0.0,0.0,0.7396984100341797,36.44791793823242,25.0,752.360107421875,-7581.5302734375,35.0909538269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.411376953125,306.9517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.078125,20160.0,0.0,0.0,0.230698674917221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2363944053649902,1.2364091873168943,-1.4814476344326977e-05,0.0,0.0002341298386454,0.0,0.0,234.6903686523437,0.0,0.0,0.0,0.6522108912467957,4.0,0.0,1.0
627600,290.3477783203125,297.1499938964844,293.1499938964844,0.0076586231589317,-500.2448120117188,301.00311279296875,0.5016924738883972,0.050000000745058,0.0462965443730354,290.7522888183594,297.1499938964844,293.1499938964844,0.0062473672442138,-452.3543090820313,299.7480773925781,0.5016924738883972,0.050000000745058,0.0487524904310703,290.3478698730469,297.1499938964844,293.1499938964844,0.0072643086314201,-374.7557678222656,300.6707458496094,0.5016924738883972,0.050000000745058,0.036008421331644,290.0321350097656,297.1499938964844,293.1499938964844,0.0089952256530523,-585.1929321289062,301.9832763671875,0.5016924738883972,0.050000000745058,0.0487524904310703,291.15972900390625,297.1499938964844,293.1499938964844,0.0050328173674643,-1787.3043212890625,298.4805908203125,0.5016924738883972,0.050000000745058,0.2312608212232589,292.1622009277344,291.1499938964844,251.4499969482422,250.97271728515625,279.1174621582031,291.15399169921875,292.300048828125,1.0,0.1685055941343307,0.0188324004411697,0.0188324004411697,0.9921582341194152,1.0,-0.4932994544506073,2.5312840534752468e-06,0.4932969212532043,-0.1496528834104538,0.0,0.0,0.7396984100341797,36.44791793823242,25.0,752.360107421875,-7581.5302734375,35.0909538269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.411376953125,306.9517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.078125,20160.0,0.0,0.0,0.230698674917221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2363944053649902,1.2364091873168943,-1.4814476344326977e-05,0.0,0.0002341298386454,0.0,0.0,234.6903686523437,0.0,0.0,0.0,0.6522108912467957,4.0,0.0,1.0
627660,290.385498046875,297.1499938964844,293.1499938964844,0.0084628043696284,-524.971435546875,301.95440673828125,0.5078680515289307,0.050000000745058,0.0462110191583633,290.7790832519531,297.1499938964844,293.1499938964844,0.0068193785846233,-475.3340759277344,300.646240234375,0.5078680515289307,0.050000000745058,0.0486624278128147,290.3847961425781,297.1499938964844,293.1499938964844,0.0080374265089631,-394.7174987792969,301.6390991210937,0.5078680515289307,0.050000000745058,0.0359419025480747,290.0660400390625,297.1499938964844,293.1499938964844,0.0101258615031838,-615.2713623046875,303.0045471191406,0.5078680515289307,0.050000000745058,0.0486624278128147,291.19293212890625,297.1499938964844,293.1499938964844,0.005413947161287,-1870.3985595703125,299.2843322753906,0.5078680515289307,0.050000000745058,0.2308336049318313,292.6526794433594,291.1499938964844,251.4499969482422,250.9701385498047,279.1388244628906,291.18768310546875,292.7451477050781,1.0,0.1640597581863403,0.0187907163053751,0.0187907163053751,0.9911581873893738,1.0,-0.4923880994319916,2.4956752895377576e-06,0.492385596036911,-0.149398922920227,0.0,0.0,0.5047909021377563,34.16130447387695,25.0,524.7722778320312,-7244.0615234375,33.09477233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.577880859375,307.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,25404.4765625,20160.0,0.0,0.0,0.2357108741998672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6803914308547974,0.680400013923645,-8.556364264222793e-06,0.0,0.0002392165770288,0.0,0.0,64.21231842041016,0.0,0.0,0.0,0.4376030564308166,4.0,0.0,1.0
627720,290.385498046875,297.1499938964844,293.1499938964844,0.0084628043696284,-524.971435546875,301.95440673828125,0.5078680515289307,0.050000000745058,0.0462110191583633,290.7790832519531,297.1499938964844,293.1499938964844,0.0068193785846233,-475.3340759277344,300.646240234375,0.5078680515289307,0.050000000745058,0.0486624278128147,290.3847961425781,297.1499938964844,293.1499938964844,0.0080374265089631,-394.7174987792969,301.6390991210937,0.5078680515289307,0.050000000745058,0.0359419025480747,290.0660400390625,297.1499938964844,293.1499938964844,0.0101258615031838,-615.2713623046875,303.0045471191406,0.5078680515289307,0.050000000745058,0.0486624278128147,291.19293212890625,297.1499938964844,293.1499938964844,0.005413947161287,-1870.3985595703125,299.2843322753906,0.5078680515289307,0.050000000745058,0.2308336049318313,292.6526794433594,291.1499938964844,251.4499969482422,250.9701385498047,279.1388244628906,291.18768310546875,292.7451477050781,1.0,0.1640597581863403,0.0187907163053751,0.0187907163053751,0.9911581873893738,1.0,-0.4923880994319916,2.4956752895377576e-06,0.492385596036911,-0.149398922920227,0.0,0.0,0.5047909021377563,34.16130447387695,25.0,524.7722778320312,-7244.0615234375,33.09477233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.577880859375,307.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,25404.4765625,20160.0,0.0,0.0,0.2357108741998672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6803914308547974,0.680400013923645,-8.556364264222793e-06,0.0,0.0002392165770288,0.0,0.0,64.21231842041016,0.0,0.0,0.0,0.4376030564308166,4.0,0.0,1.0
627780,290.4190368652344,297.1499938964844,293.1499938964844,0.0095597961917519,-562.8574829101562,302.7816467285156,0.5132517218589783,0.050000000745058,0.0461440049111843,290.8030700683594,297.1499938964844,293.1499938964844,0.0075609064660966,-510.0471496582031,301.3921203613281,0.5132517218589783,0.050000000745058,0.0485918596386909,290.4175109863281,297.1499938964844,293.1499938964844,0.0090741282328963,-424.4532470703125,302.4743347167969,0.5132517218589783,0.050000000745058,0.0358897820115089,290.0965881347656,297.1499938964844,293.1499938964844,0.0117414705455303,-660.7918090820312,303.9222106933594,0.5132517218589783,0.050000000745058,0.0485918596386909,291.2225341796875,297.1499938964844,293.1499938964844,0.0058908485807478,-1999.0462646484373,299.9080810546875,0.5132517218589783,0.050000000745058,0.2304988652467727,292.8254089355469,291.1499938964844,251.4499969482422,250.9673767089844,279.1591491699219,291.2179260253906,292.7868957519531,1.0,0.1604822427034378,0.0207345578819513,0.0207345578819513,0.9901581406593324,1.0,-0.4916740357875824,3.07623508888355e-06,0.4916709363460541,-0.149187371134758,0.0,0.0,0.2643237709999084,32.36978530883789,25.0,-122.03966522216795,-5989.39990234375,31.535812377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9755249023437,305.708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,22615.810546875,20160.0,0.0,0.0,0.2333236783742904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610970139503479,0.2611026167869568,-5.594051344814943e-06,0.0,0.0002367938723182,0.0,0.0,13.886019706726074,0.0,0.0,0.0,0.3098072409629822,4.0,0.0,1.0
627840,290.4190368652344,297.1499938964844,293.1499938964844,0.0095597961917519,-562.8574829101562,302.7816467285156,0.5132517218589783,0.050000000745058,0.0461440049111843,290.8030700683594,297.1499938964844,293.1499938964844,0.0075609064660966,-510.0471496582031,301.3921203613281,0.5132517218589783,0.050000000745058,0.0485918596386909,290.4175109863281,297.1499938964844,293.1499938964844,0.0090741282328963,-424.4532470703125,302.4743347167969,0.5132517218589783,0.050000000745058,0.0358897820115089,290.0965881347656,297.1499938964844,293.1499938964844,0.0117414705455303,-660.7918090820312,303.9222106933594,0.5132517218589783,0.050000000745058,0.0485918596386909,291.2225341796875,297.1499938964844,293.1499938964844,0.0058908485807478,-1999.0462646484373,299.9080810546875,0.5132517218589783,0.050000000745058,0.2304988652467727,292.8254089355469,291.1499938964844,251.4499969482422,250.9673767089844,279.1591491699219,291.2179260253906,292.7868957519531,1.0,0.1604822427034378,0.0207345578819513,0.0207345578819513,0.9901581406593324,1.0,-0.4916740357875824,3.07623508888355e-06,0.4916709363460541,-0.149187371134758,0.0,0.0,0.2643237709999084,32.36978530883789,25.0,-122.03966522216795,-5989.39990234375,31.535812377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9755249023437,305.708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,22615.810546875,20160.0,0.0,0.0,0.2333236783742904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610970139503479,0.2611026167869568,-5.594051344814943e-06,0.0,0.0002367938723182,0.0,0.0,13.886019706726074,0.0,0.0,0.0,0.3098072409629822,4.0,0.0,1.0
627900,290.4342956542969,297.1499938964844,293.1499938964844,0.0103819603100419,-593.5869750976562,303.16192626953125,0.516886830329895,0.050000000745058,0.04610226303339,290.81396484375,297.1499938964844,293.1499938964844,0.0080907819792628,-538.0504150390625,301.70440673828125,0.516886830329895,0.050000000745058,0.0485479049384593,290.432373046875,297.1499938964844,293.1499938964844,0.0098389256745576,-448.2053833007813,302.8524475097656,0.516886830329895,0.050000000745058,0.0358573161065578,290.1123352050781,297.1499938964844,293.1499938964844,0.0159764811396598,-796.031494140625,304.0603942871094,0.5541719794273376,0.0748868435621261,0.0576110705733299,291.23583984375,297.1499938964844,293.1499938964844,0.0062217134982347,-2104.804931640625,300.1300354003906,0.516886830329895,0.050000000745058,0.2302903532981872,292.6810913085937,291.1499938964844,251.4499969482422,250.9659423828125,279.1930847167969,291.2315979003906,292.55548095703125,1.0,0.1590466797351837,0.025015365332365,0.025015365332365,0.9896581172943116,1.0,-0.502098798751831,4.6663421926496085e-06,0.5020941495895386,-0.1517359465360641,0.0,0.0,0.1756883114576339,31.33284950256348,25.0,-566.153564453125,-5334.94873046875,31.513011932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7850952148437,304.6911926269531,278.1499938964844,0.0,18000.0,313.1499938964844,21434.36328125,19080.0,0.0,0.0,0.2287783622741699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709697544574737,0.1709748655557632,-5.111513928568456e-06,0.0,0.0002321809588465,0.0,0.0,8.103270530700684,0.0,0.0,0.0,0.2734156250953674,4.0,0.0,1.0
627960,290.4488830566406,297.1499938964844,293.1499938964844,0.011492108926177,-634.1002197265625,303.5393371582031,0.5232770442962646,0.050000000745058,0.0460347905755043,290.8242492675781,297.1499938964844,293.1499938964844,0.0087750647217035,-574.9244995117188,301.9891662597656,0.5232770442962646,0.050000000745058,0.0484768487513065,290.446533203125,297.1499938964844,293.1499938964844,0.0108599048107862,-479.3611755371094,303.2228088378906,0.5232770442962646,0.050000000745058,0.0358048342168331,290.1487731933594,297.1499938964844,293.1499938964844,0.0368698760867118,-1233.87646484375,304.03839111328125,0.6503815054893494,0.1062351465225219,0.0868627876043319,291.2487487792969,297.1499938964844,293.1499938964844,0.0066327913664281,-2244.366943359375,300.29559326171875,0.5232770442962646,0.050000000745058,0.2299533039331436,292.3519287109375,291.1499938964844,251.4499969482422,250.9644775390625,279.37750244140625,291.24481201171875,292.15240478515625,1.0,0.15806545317173,0.0498579442501068,0.0498579442501068,0.9891581535339355,1.0,-0.5365678071975708,5.393940591602586e-05,0.5365138649940491,-0.1595014184713363,0.0,0.0,0.1274385601282119,29.7963924407959,28.0,-992.1211547851562,-5019.1982421875,32.989070892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63995361328125,303.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,19807.640625,19080.0,0.0,0.0,0.2221133559942245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253471374511718,0.1253517866134643,-4.660113518184517e-06,0.0,0.0002254168211948,0.0,0.0,5.368403911590576,0.0,0.0,0.0,0.2721158266067505,4.0,0.0,1.0
628020,290.4783935546875,297.1499938964844,293.1499938964844,0.016988355666399,-798.7640380859375,304.0967712402344,0.55953449010849,0.0685188248753547,0.0513884387910366,290.8436889648437,297.1499938964844,293.1499938964844,0.0105979749932885,-663.9571533203125,302.5721435546875,0.5341325998306274,0.050000000745058,0.0483711957931518,290.4741516113281,297.1499938964844,293.1499938964844,0.0137611208483576,-554.1032104492188,304.01434326171875,0.5341325998306274,0.050000000745058,0.0357268005609512,290.2685241699219,297.1499938964844,293.1499938964844,0.0844704732298851,-2124.5693359375,303.99737548828125,0.7743091583251953,0.1580680459737777,0.1386734843254089,291.276611328125,297.1499938964844,293.1499938964844,0.0076460842974483,-2580.99658203125,300.5728759765625,0.5341325998306274,0.050000000745058,0.2294521331787109,291.39874267578125,291.1499938964844,251.4499969482422,250.9614715576172,279.765625,291.272705078125,291.2240905761719,1.0,0.1582483947277069,0.1310367882251739,0.1310367882251739,0.9881581664085388,1.0,-0.6043434143066406,0.0102167669683694,0.5941266417503357,-0.1638915687799453,0.0,0.0,0.1575734168291092,27.66807746887207,31.0,-1189.244140625,-5368.84423828125,36.7017936706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4373474121094,303.6109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,19135.796875,19080.0,0.0,0.0,0.2025898396968841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118870660662651,0.1188751608133316,-4.497386726143304e-06,0.0,0.0002056029334198,0.0,0.0,4.909301280975342,0.0,0.0,0.0,0.2679514288902282,4.0,0.0,1.0
628080,290.4783935546875,297.1499938964844,293.1499938964844,0.016988355666399,-798.7640380859375,304.0967712402344,0.55953449010849,0.0685188248753547,0.0513884387910366,290.8436889648437,297.1499938964844,293.1499938964844,0.0105979749932885,-663.9571533203125,302.5721435546875,0.5341325998306274,0.050000000745058,0.0483711957931518,290.4741516113281,297.1499938964844,293.1499938964844,0.0137611208483576,-554.1032104492188,304.01434326171875,0.5341325998306274,0.050000000745058,0.0357268005609512,290.2685241699219,297.1499938964844,293.1499938964844,0.0844704732298851,-2124.5693359375,303.99737548828125,0.7743091583251953,0.1580680459737777,0.1386734843254089,291.276611328125,297.1499938964844,293.1499938964844,0.0076460842974483,-2580.99658203125,300.5728759765625,0.5341325998306274,0.050000000745058,0.2294521331787109,291.39874267578125,291.1499938964844,251.4499969482422,250.9614715576172,279.765625,291.272705078125,291.2240905761719,1.0,0.1582483947277069,0.1310367882251739,0.1310367882251739,0.9881581664085388,1.0,-0.6043434143066406,0.0102167669683694,0.5941266417503357,-0.1638915687799453,0.0,0.0,0.1575734168291092,27.66807746887207,31.0,-1189.244140625,-5368.84423828125,36.7017936706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4373474121094,303.6109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,19135.796875,19080.0,0.0,0.0,0.2025898396968841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118870660662651,0.1188751608133316,-4.497386726143304e-06,0.0,0.0002056029334198,0.0,0.0,4.909301280975342,0.0,0.0,0.0,0.2679514288902282,4.0,0.0,1.0
628140,290.58062744140625,297.1499938964844,293.1499938964844,0.0578026734292507,-1539.1357421875,304.0465393066406,0.7207000255584717,0.1156745180487632,0.0952191725373268,290.8646850585937,297.1499938964844,293.1499938964844,0.0126623408868908,-740.7708129882812,303.2648010253906,0.5558550953865051,0.050000000745058,0.048200249671936,290.5306396484375,297.1499938964844,293.1499938964844,0.042417898774147,-995.9688720703124,304.0665283203125,0.6757727861404419,0.1000760644674301,0.0615385770797729,290.4039611816406,297.1499938964844,293.1499938964844,0.1257892400026321,-2939.061279296875,303.9796447753906,0.875918984413147,0.2036296427249908,0.1827104687690735,291.3122253417969,297.1499938964844,293.1499938964844,0.0086328759789466,-2863.478271484375,300.9588928222656,0.5558550953865051,0.050000000745058,0.2286412417888641,290.7027587890625,291.1499938964844,251.4499969482422,250.9583740234375,280.4580078125,291.3078918457031,290.6291198730469,1.0,0.1613840609788894,0.2943812906742096,0.2943812906742096,0.987158179283142,1.0,-0.7395849227905273,0.0784514993429184,0.6611334085464478,-0.1220798715949058,0.0,0.0,0.2679889798164367,24.560596466064453,34.0,-785.1384887695312,-6786.2822265625,45.96017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8074035644531,306.1942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18861.33984375,18000.0,0.0,0.0,0.1806887686252594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717569231986999,0.1717614531517028,-4.53119582743966e-06,0.0,0.0001833761198213,0.0,0.0,7.238733768463135,0.0,0.0,0.0,0.2604460120201111,4.0,0.0,1.0
628200,290.58062744140625,297.1499938964844,293.1499938964844,0.0578026734292507,-1539.1357421875,304.0465393066406,0.7207000255584717,0.1156745180487632,0.0952191725373268,290.8646850585937,297.1499938964844,293.1499938964844,0.0126623408868908,-740.7708129882812,303.2648010253906,0.5558550953865051,0.050000000745058,0.048200249671936,290.5306396484375,297.1499938964844,293.1499938964844,0.042417898774147,-995.9688720703124,304.0665283203125,0.6757727861404419,0.1000760644674301,0.0615385770797729,290.4039611816406,297.1499938964844,293.1499938964844,0.1257892400026321,-2939.061279296875,303.9796447753906,0.875918984413147,0.2036296427249908,0.1827104687690735,291.3122253417969,297.1499938964844,293.1499938964844,0.0086328759789466,-2863.478271484375,300.9588928222656,0.5558550953865051,0.050000000745058,0.2286412417888641,290.7027587890625,291.1499938964844,251.4499969482422,250.9583740234375,280.4580078125,291.3078918457031,290.6291198730469,1.0,0.1613840609788894,0.2943812906742096,0.2943812906742096,0.987158179283142,1.0,-0.7395849227905273,0.0784514993429184,0.6611334085464478,-0.1220798715949058,0.0,0.0,0.2679889798164367,24.560596466064453,34.0,-785.1384887695312,-6786.2822265625,45.96017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8074035644531,306.1942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18861.33984375,18000.0,0.0,0.0,0.1806887686252594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717569231986999,0.1717614531517028,-4.53119582743966e-06,0.0,0.0001833761198213,0.0,0.0,7.238733768463135,0.0,0.0,0.0,0.2604460120201111,4.0,0.0,1.0
628260,290.7240905761719,297.1499938964844,293.1499938964844,0.0885755196213722,-2101.423828125,304.03057861328125,0.8209100961685181,0.1517038196325302,0.1290489435195922,290.889892578125,297.1499938964844,293.1499938964844,0.0146254217252135,-789.1439208984375,304.01763916015625,0.5771073698997498,0.050000000745058,0.0480669662356376,290.6505126953125,297.1499938964844,293.1499938964844,0.0801190957427024,-1511.11328125,304.0328674316406,0.7999851107597351,0.1421935707330703,0.0927865654230117,290.5402526855469,297.1499938964844,293.1499938964844,0.1628655344247818,-3616.30078125,303.97509765625,0.9733704924583436,0.2455680221319198,0.2229904681444168,291.3616943359375,297.1499938964844,293.1499938964844,0.0093999439850449,-3026.438720703125,301.4525146484375,0.5771073698997498,0.050000000745058,0.2280090004205703,290.5472106933594,291.1499938964844,251.4499969482422,250.9552154541016,280.5836486816406,291.3568420410156,290.5634765625,1.0,0.1670445799827575,0.4623346030712127,0.4623346030712127,0.9870292544364928,1.0,-0.8651130795478821,0.2352973222732544,0.6298157572746277,0.0114963110536336,0.0,0.0,0.3657075762748718,22.48737335205078,25.0,-158.29586791992188,-8631.37109375,57.06804656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.02960205078125,307.8106994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17651.533203125,18000.0,0.0,0.0,0.1669961959123611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526433169841766,0.2526477575302124,-4.4477919800556265e-06,0.0,0.0001694799138931,0.0,0.0,10.771512985229492,0.0,0.0,0.0,0.2838378846645355,4.0,0.0,1.0
628320,290.7240905761719,297.1499938964844,293.1499938964844,0.0885755196213722,-2101.423828125,304.03057861328125,0.8209100961685181,0.1517038196325302,0.1290489435195922,290.889892578125,297.1499938964844,293.1499938964844,0.0146254217252135,-789.1439208984375,304.01763916015625,0.5771073698997498,0.050000000745058,0.0480669662356376,290.6505126953125,297.1499938964844,293.1499938964844,0.0801190957427024,-1511.11328125,304.0328674316406,0.7999851107597351,0.1421935707330703,0.0927865654230117,290.5402526855469,297.1499938964844,293.1499938964844,0.1628655344247818,-3616.30078125,303.97509765625,0.9733704924583436,0.2455680221319198,0.2229904681444168,291.3616943359375,297.1499938964844,293.1499938964844,0.0093999439850449,-3026.438720703125,301.4525146484375,0.5771073698997498,0.050000000745058,0.2280090004205703,290.5472106933594,291.1499938964844,251.4499969482422,250.9552154541016,280.5836486816406,291.3568420410156,290.5634765625,1.0,0.1670445799827575,0.4623346030712127,0.4623346030712127,0.9870292544364928,1.0,-0.8651130795478821,0.2352973222732544,0.6298157572746277,0.0114963110536336,0.0,0.0,0.3657075762748718,22.48737335205078,25.0,-158.29586791992188,-8631.37109375,57.06804656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.02960205078125,307.8106994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17651.533203125,18000.0,0.0,0.0,0.1669961959123611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526433169841766,0.2526477575302124,-4.4477919800556265e-06,0.0,0.0001694799138931,0.0,0.0,10.771512985229492,0.0,0.0,0.0,0.2838378846645355,4.0,0.0,1.0
628380,290.82928466796875,297.1499938964844,293.1499938964844,0.1077988073229789,-2461.043701171875,304.0272521972656,0.8850428462028503,0.1753191649913787,0.1507254838943481,290.9174194335937,297.1499938964844,293.1499938964844,0.0255372785031795,-1047.6356201171875,304.1122131347656,0.6536265015602112,0.078469380736351,0.0637621209025383,290.745361328125,297.1499938964844,293.1499938964844,0.1019610464572906,-1830.703857421875,304.0244445800781,0.8718183040618896,0.1692238301038742,0.1121462434530258,290.622802734375,297.1499938964844,293.1499938964844,0.1614516675472259,-3580.282470703125,304.02423095703125,0.9904785752296448,0.2769867181777954,0.2192552238702774,291.4037170410156,297.1499938964844,293.1499938964844,0.0099209723994135,-3124.56982421875,301.8023681640625,0.594271183013916,0.050000000745058,0.2275758683681488,290.5227966308594,291.1499938964844,251.4499969482422,250.95291137695312,279.9469909667969,291.3988952636719,290.5058898925781,1.0,0.1690557450056076,0.477291852235794,0.477291852235794,0.9869357943534852,1.0,-0.9282065629959106,0.2672273814678192,0.6609792113304138,0.0319720134139061,0.0,0.0,0.4266721308231354,20.88288307189941,25.0,-130.07228088378906,-9772.8349609375,62.56442642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5324401855469,307.97125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17519.7265625,18000.0,0.0,0.0,0.1642331033945083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115126490592956,0.3115172386169433,-4.599093244905816e-06,0.0,0.0001666757161729,0.0,0.0,14.084460258483888,0.0,0.0,0.0,0.2975521385669708,4.0,0.0,1.0
628440,290.8686218261719,297.1499938964844,293.1499938964844,0.115036554634571,-2593.36767578125,304.0263061523437,0.9115400314331056,0.1838657706975937,0.1585407555103302,290.9377136230469,297.1499938964844,293.1499938964844,0.0362243689596653,-1241.2750244140625,304.09588623046875,0.7017160058021545,0.0900888964533805,0.0754407346248626,290.78125,297.1499938964844,293.1499938964844,0.1100949421525001,-1947.732666015625,304.0220947265625,0.9003555774688721,0.1790205240249633,0.1191102415323257,290.6371459960937,297.1499938964844,293.1499938964844,0.152916669845581,-3422.801513671875,304.0534973144531,0.986469864845276,0.2918039560317993,0.2087646275758743,291.42010498046875,297.1499938964844,293.1499938964844,0.0101342797279357,-3163.926025390625,301.9275817871094,0.6017308235168457,0.050000000745058,0.2274041473865509,290.4935607910156,291.1499938964844,251.4499969482422,250.95204162597656,279.78839111328125,291.4153747558594,290.4857788085937,1.0,0.1693859994411468,0.4810709655284881,0.4810709655284881,0.9869003295898438,1.0,-0.9471660256385804,0.2765213549137115,0.6706447005271912,0.037797063589096,0.0,0.0,0.4541434347629547,20.186389923095703,45.0,-90.11705780029295,-10215.4892578125,63.96073532104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2417297363281,308.0461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17395.109375,18000.0,0.0,0.0,0.1646768748760223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424623012542724,0.3424669802188873,-4.682917278842069e-06,0.0,0.0001671260979492,0.0,0.0,15.99579620361328,0.0,0.0,0.0,0.3054783344268799,4.0,0.0,1.0
628500,290.9392395019531,297.1499938964844,293.1499938964844,0.1275272071361541,-2816.583251953125,304.026123046875,0.949714720249176,0.1988929957151413,0.1723080575466156,290.9862365722656,297.1499938964844,293.1499938964844,0.0538736209273338,-1550.037841796875,304.07379150390625,0.7603282928466797,0.1086011603474617,0.0945120230317115,290.8459777832031,297.1499938964844,293.1499938964844,0.1242917403578758,-2146.913818359375,304.01959228515625,0.942741870880127,0.1963138431310653,0.1314056068658828,290.6500244140625,297.1499938964844,293.1499938964844,0.1467841416597366,-3307.493408203125,304.0817565917969,0.9832093715667723,0.3210950493812561,0.201492354273796,291.4500427246094,297.1499938964844,293.1499938964844,0.0105034317821264,-3223.953369140625,302.1600952148437,0.6068474650382996,0.050000000745058,0.2272904962301254,290.4955139160156,291.1499938964844,251.4499969482422,250.9504547119141,279.572265625,291.44549560546875,290.50323486328125,1.0,0.1742727607488632,0.4856285452842712,0.4856285452842712,0.9868358969688416,1.0,-0.9924636483192444,0.2953777313232422,0.6970859169960022,0.0481098666787147,0.0,0.0,0.4979588389396667,20.116304397583008,45.0,3.8955941200256334,-11016.3896484375,70.11686706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5887145996094,308.0433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17209.177734375,18000.0,0.0,0.0,0.1676519215106964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051500856876373,0.4051550030708313,-4.906446065433556e-06,0.0,0.0001701454020803,0.0,0.0,20.43449783325196,0.0,0.0,0.0,0.3228274583816528,4.0,0.0,1.0
628560,291.00848388671875,297.1499938964844,293.1499938964844,0.1395973563194275,-3027.433837890625,304.0267028808594,0.9717442393302916,0.2133020311594009,0.1855165809392929,291.0429077148437,297.1499938964844,293.1499938964844,0.0682762935757637,-1815.054931640625,304.06158447265625,0.800753653049469,0.1248849332332611,0.1109479367733001,290.9096374511719,297.1499938964844,293.1499938964844,0.1381514072418213,-2336.389404296875,304.0180969238281,0.9695001244544984,0.212999939918518,0.1432633399963379,290.6629638671875,297.1499938964844,293.1499938964844,0.1487961411476135,-3341.762939453125,304.0902404785156,0.984298050403595,0.3502244353294372,0.2038187831640243,291.48004150390625,297.1499938964844,293.1499938964844,0.0108753833919763,-3280.237548828125,302.3895263671875,0.6052135825157166,0.050000000745058,0.2273246645927429,290.5207214355469,291.1499938964844,251.4499969482422,250.94888305664065,279.42486572265625,291.4757385253906,290.52301025390625,1.0,0.1812722831964492,0.4880852997303009,0.4880852997303009,0.9878487586975098,1.0,-1.0451055765151978,0.3152616322040558,0.7298439145088196,0.058100264519453,0.0,0.0,0.537284255027771,20.9515323638916,65.0,24.134668350219727,-11703.8486328125,79.45602416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8136291503906,307.79718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17106.009765625,18000.0,0.0,0.0,0.1732850670814514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4675505459308624,0.4675557315349579,-5.2015566325280815e-06,0.0,0.0001758623257046,0.0,0.0,25.757423400878903,0.0,0.0,0.0,0.3418164849281311,4.0,0.0,1.0
628620,291.1425476074219,297.1499938964844,293.1499938964844,0.164269670844078,-3448.310546875,304.0266418457031,0.9835131764411926,0.2403717339038849,0.2103977352380752,291.16534423828125,297.1499938964844,293.1499938964844,0.092361643910408,-2286.580078125,304.0512390136719,0.8377793431282043,0.1534677445888519,0.1392655074596405,291.0332946777344,297.1499938964844,293.1499938964844,0.1666660904884338,-2715.185791015625,304.0145263671875,0.9871705770492554,0.2446814328432083,0.1658158898353576,290.7176818847656,297.1499938964844,293.1499938964844,0.1736402660608291,-3785.909423828125,304.0675964355469,0.9938845038414,0.402243971824646,0.2303244024515152,291.54132080078125,297.1499938964844,293.1499938964844,0.0117580350488424,-3417.90576171875,302.8150634765625,0.5862627625465393,0.050000000745058,0.2277636528015136,290.4684753417969,291.1499938964844,251.4499969482422,250.9457550048828,279.2520446777344,291.537353515625,290.4577331542969,1.0,0.2009424418210983,0.4886191785335541,0.4886191785335541,0.989874541759491,1.0,-1.168360471725464,0.3585136532783508,0.809846818447113,0.0778699740767479,0.0,0.0,0.6302228569984436,24.94624137878418,85.0,-68.98944091796875,-13036.876953125,108.52902221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05230712890625,306.9981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,16606.46484375,18000.0,0.0,0.0,0.1916956901550293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195773482322693,0.6195834279060364,-6.086628673074301e-06,0.0,0.0001945467665791,0.0,0.0,42.823184967041016,0.0,0.0,0.0,0.3945578336715698,4.0,0.0,1.0
628680,291.1425476074219,297.1499938964844,293.1499938964844,0.164269670844078,-3448.310546875,304.0266418457031,0.9835131764411926,0.2403717339038849,0.2103977352380752,291.16534423828125,297.1499938964844,293.1499938964844,0.092361643910408,-2286.580078125,304.0512390136719,0.8377793431282043,0.1534677445888519,0.1392655074596405,291.0332946777344,297.1499938964844,293.1499938964844,0.1666660904884338,-2715.185791015625,304.0145263671875,0.9871705770492554,0.2446814328432083,0.1658158898353576,290.7176818847656,297.1499938964844,293.1499938964844,0.1736402660608291,-3785.909423828125,304.0675964355469,0.9938845038414,0.402243971824646,0.2303244024515152,291.54132080078125,297.1499938964844,293.1499938964844,0.0117580350488424,-3417.90576171875,302.8150634765625,0.5862627625465393,0.050000000745058,0.2277636528015136,290.4684753417969,291.1499938964844,251.4499969482422,250.9457550048828,279.2520446777344,291.537353515625,290.4577331542969,1.0,0.2009424418210983,0.4886191785335541,0.4886191785335541,0.989874541759491,1.0,-1.168360471725464,0.3585136532783508,0.809846818447113,0.0778699740767479,0.0,0.0,0.6302228569984436,24.94624137878418,85.0,-68.98944091796875,-13036.876953125,108.52902221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05230712890625,306.9981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,16606.46484375,18000.0,0.0,0.0,0.1916956901550293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195773482322693,0.6195834279060364,-6.086628673074301e-06,0.0,0.0001945467665791,0.0,0.0,42.823184967041016,0.0,0.0,0.0,0.3945578336715698,4.0,0.0,1.0
628740,291.271240234375,297.1499938964844,293.1499938964844,0.1893056333065033,-3862.63232421875,304.0260314941406,0.9674628973007202,0.2651337385177612,0.2333076149225235,291.29156494140625,297.1499938964844,293.1499938964844,0.1142283454537391,-2714.722412109375,304.0477905273437,0.8391568064689636,0.1781685501337051,0.1637130677700042,291.152587890625,297.1499938964844,293.1499938964844,0.1959443986415863,-3090.54052734375,304.0108947753906,0.9766036868095398,0.2741200029850006,0.1868800520896911,290.8226013183594,297.1499938964844,293.1499938964844,0.2190943360328674,-4569.61669921875,304.01904296875,0.9990000128746032,0.4426967799663543,0.2761805951595306,291.6064453125,297.1499938964844,293.1499938964844,0.0128157995641231,-3577.226318359375,303.2037658691406,0.5510966777801514,0.050000000745058,0.2287855446338653,290.3326416015625,291.1499938964844,251.4499969482422,250.9427185058593,279.16754150390625,291.6026306152344,290.3166809082031,1.0,0.2267260551452636,0.4856382310390472,0.4856382310390472,0.9919003248214722,1.0,-1.306753158569336,0.4050942659378052,0.9016588926315308,0.0975406393408775,0.0,0.0,0.7475215792655945,32.47602844238281,105.0,-169.38185119628906,-14372.83984375,154.6471710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1466979980469,306.01416015625,278.1499938964844,0.0,18000.0,313.1499938964844,15768.5185546875,18000.0,0.0,0.0,0.2189373672008514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8345844149589539,0.8345922231674194,-7.795722012815531e-06,0.0,0.0002221935865236,0.0,0.0,80.0924301147461,0.0,0.0,0.0,0.4813216030597687,4.0,0.0,1.0
628800,291.271240234375,297.1499938964844,293.1499938964844,0.1893056333065033,-3862.63232421875,304.0260314941406,0.9674628973007202,0.2651337385177612,0.2333076149225235,291.29156494140625,297.1499938964844,293.1499938964844,0.1142283454537391,-2714.722412109375,304.0477905273437,0.8391568064689636,0.1781685501337051,0.1637130677700042,291.152587890625,297.1499938964844,293.1499938964844,0.1959443986415863,-3090.54052734375,304.0108947753906,0.9766036868095398,0.2741200029850006,0.1868800520896911,290.8226013183594,297.1499938964844,293.1499938964844,0.2190943360328674,-4569.61669921875,304.01904296875,0.9990000128746032,0.4426967799663543,0.2761805951595306,291.6064453125,297.1499938964844,293.1499938964844,0.0128157995641231,-3577.226318359375,303.2037658691406,0.5510966777801514,0.050000000745058,0.2287855446338653,290.3326416015625,291.1499938964844,251.4499969482422,250.9427185058593,279.16754150390625,291.6026306152344,290.3166809082031,1.0,0.2267260551452636,0.4856382310390472,0.4856382310390472,0.9919003248214722,1.0,-1.306753158569336,0.4050942659378052,0.9016588926315308,0.0975406393408775,0.0,0.0,0.7475215792655945,32.47602844238281,105.0,-169.38185119628906,-14372.83984375,154.6471710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1466979980469,306.01416015625,278.1499938964844,0.0,18000.0,313.1499938964844,15768.5185546875,18000.0,0.0,0.0,0.2189373672008514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8345844149589539,0.8345922231674194,-7.795722012815531e-06,0.0,0.0002221935865236,0.0,0.0,80.0924301147461,0.0,0.0,0.0,0.4813216030597687,4.0,0.0,1.0
628860,291.3950500488281,297.1499938964844,293.1499938964844,0.2150525748729705,-4277.5908203125,304.0243835449219,0.9336445331573486,0.2876246869564056,0.2542908191680908,291.419677734375,297.1499938964844,293.1499938964844,0.135449543595314,-3115.263427734375,304.0465393066406,0.8230828046798706,0.1992846429347992,0.1848988234996795,291.26806640625,297.1499938964844,293.1499938964844,0.2263633459806442,-3468.60546875,304.0065002441406,0.9490275382995604,0.3013072609901428,0.2064650654792785,290.96612548828125,297.1499938964844,293.1499938964844,0.2792352139949798,-5558.37353515625,303.962158203125,0.9990000128746032,0.472636729478836,0.3319464325904846,291.6766662597656,297.1499938964844,293.1499938964844,0.0141048273071646,-3761.914306640625,303.5567321777344,0.5132029056549072,0.050000000745058,0.2304764688014984,290.1145324707031,291.1499938964844,251.4499969482422,250.9397735595703,279.12664794921875,291.6730041503906,290.09149169921875,1.0,0.2566771507263183,0.4810112416744232,0.4810112416744232,0.9930670857429504,1.0,-1.4498518705368042,0.4526258111000061,0.9972261190414428,0.1165431514382362,0.0,0.0,0.8990069031715393,43.90915298461914,125.0,-289.6825256347656,-15513.4736328125,220.9038543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2911682128906,304.8981628417969,278.1499938964844,0.0,18000.0,313.1499938964844,15157.326171875,18000.0,0.0,0.0,0.2532709240913391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0956460237503052,1.0956567525863647,-1.0717484656197485e-05,0.0,0.0002570378128439,0.0,0.0,154.21995544433594,0.0,0.0,0.0,0.5977718830108643,4.0,0.0,1.0
628920,291.3950500488281,297.1499938964844,293.1499938964844,0.2150525748729705,-4277.5908203125,304.0243835449219,0.9336445331573486,0.2876246869564056,0.2542908191680908,291.419677734375,297.1499938964844,293.1499938964844,0.135449543595314,-3115.263427734375,304.0465393066406,0.8230828046798706,0.1992846429347992,0.1848988234996795,291.26806640625,297.1499938964844,293.1499938964844,0.2263633459806442,-3468.60546875,304.0065002441406,0.9490275382995604,0.3013072609901428,0.2064650654792785,290.96612548828125,297.1499938964844,293.1499938964844,0.2792352139949798,-5558.37353515625,303.962158203125,0.9990000128746032,0.472636729478836,0.3319464325904846,291.6766662597656,297.1499938964844,293.1499938964844,0.0141048273071646,-3761.914306640625,303.5567321777344,0.5132029056549072,0.050000000745058,0.2304764688014984,290.1145324707031,291.1499938964844,251.4499969482422,250.9397735595703,279.12664794921875,291.6730041503906,290.09149169921875,1.0,0.2566771507263183,0.4810112416744232,0.4810112416744232,0.9930670857429504,1.0,-1.4498518705368042,0.4526258111000061,0.9972261190414428,0.1165431514382362,0.0,0.0,0.8990069031715393,43.90915298461914,125.0,-289.6825256347656,-15513.4736328125,220.9038543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2911682128906,304.8981628417969,278.1499938964844,0.0,18000.0,313.1499938964844,15157.326171875,18000.0,0.0,0.0,0.2532709240913391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0956460237503052,1.0956567525863647,-1.0717484656197485e-05,0.0,0.0002570378128439,0.0,0.0,154.21995544433594,0.0,0.0,0.0,0.5977718830108643,4.0,0.0,1.0
628980,291.513916015625,297.1499938964844,293.1499938964844,0.242674708366394,-4712.78369140625,304.0201110839844,0.8987315893173218,0.307977944612503,0.2734335362911224,291.5467834472656,297.1499938964844,293.1499938964844,0.1567367315292358,-3505.677001953125,304.0455017089844,0.8016409277915955,0.217348113656044,0.2030354291200637,291.3798217773437,297.1499938964844,293.1499938964844,0.2591741383075714,-3865.53662109375,303.9995422363281,0.9166200160980223,0.3263230621814728,0.2246015071868896,291.1375427246094,297.1499938964844,293.1499938964844,0.3555529415607452,-6753.44921875,303.8974304199219,0.9990000128746032,0.4932669699192047,0.3952646553516388,291.7520751953125,297.1499938964844,293.1499938964844,0.0157487150281667,-3985.16796875,303.875732421875,0.4833872616291046,0.050000000745058,0.2327752709388733,289.7723999023437,291.1499938964844,251.4499969482422,250.9369659423828,279.1078491210937,291.74853515625,289.7393798828125,1.0,0.2890529036521911,0.4757254421710968,0.4757254421710968,0.9942339062690736,1.0,-1.5951495170593262,0.5007555484771729,1.094393968582153,0.1350032091140747,0.0,0.0,1.0,58.912052154541016,145.0,-459.5639343261719,-16286.5146484375,309.8335876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7015075683594,303.7287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,16035.5693359375,18000.0,0.0,0.0,0.2919104993343353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3103739023208618,1.3103878498077393,-1.405338571203174e-05,0.0,0.0002962520520668,0.0,0.0,248.6616973876953,0.0,0.0,0.0,0.696136474609375,4.0,0.0,1.0
629040,291.513916015625,297.1499938964844,293.1499938964844,0.242674708366394,-4712.78369140625,304.0201110839844,0.8987315893173218,0.307977944612503,0.2734335362911224,291.5467834472656,297.1499938964844,293.1499938964844,0.1567367315292358,-3505.677001953125,304.0455017089844,0.8016409277915955,0.217348113656044,0.2030354291200637,291.3798217773437,297.1499938964844,293.1499938964844,0.2591741383075714,-3865.53662109375,303.9995422363281,0.9166200160980223,0.3263230621814728,0.2246015071868896,291.1375427246094,297.1499938964844,293.1499938964844,0.3555529415607452,-6753.44921875,303.8974304199219,0.9990000128746032,0.4932669699192047,0.3952646553516388,291.7520751953125,297.1499938964844,293.1499938964844,0.0157487150281667,-3985.16796875,303.875732421875,0.4833872616291046,0.050000000745058,0.2327752709388733,289.7723999023437,291.1499938964844,251.4499969482422,250.9369659423828,279.1078491210937,291.74853515625,289.7393798828125,1.0,0.2890529036521911,0.4757254421710968,0.4757254421710968,0.9942339062690736,1.0,-1.5951495170593262,0.5007555484771729,1.094393968582153,0.1350032091140747,0.0,0.0,1.0,58.912052154541016,145.0,-459.5639343261719,-16286.5146484375,309.8335876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7015075683594,303.7287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,16035.5693359375,18000.0,0.0,0.0,0.2919104993343353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3103739023208618,1.3103878498077393,-1.405338571203174e-05,0.0,0.0002962520520668,0.0,0.0,248.6616973876953,0.0,0.0,0.0,0.696136474609375,4.0,0.0,1.0
629100,291.5713806152344,297.1499938964844,293.1499938964844,0.2579435408115387,-4949.7841796875,304.0159606933594,0.8840930461883545,0.3174174129962921,0.2823635339736938,291.6075744628906,297.1499938964844,293.1499938964844,0.1682407408952713,-3713.094482421875,304.0435791015625,0.790825605392456,0.2257167994976043,0.2114124298095703,291.4342041015625,297.1499938964844,293.1499938964844,0.2773025035858154,-4080.927001953125,303.9939270019531,0.9024255275726318,0.3380668759346008,0.2331540584564209,291.2303466796875,297.1499938964844,293.1499938964844,0.4000822305679321,-7426.13330078125,303.86236572265625,0.9990000128746032,0.5005397796630859,0.4281933009624481,291.7915344238281,297.1499938964844,293.1499938964844,0.0167820490896701,-4119.716796875,304.02398681640625,0.468331515789032,0.050000000745058,0.2341293096542358,289.5277709960937,291.1499938964844,251.4499969482422,250.9356231689453,279.1033935546875,291.7880554199219,289.4884948730469,1.0,0.305663526058197,0.4730512201786041,0.4730512201786041,0.994817316532135,1.0,-1.6673544645309448,0.5247169733047485,1.1426374912261963,0.1439710557460785,0.0,0.0,1.0,67.6094970703125,145.0,-577.8839721679688,-16483.806640625,363.04925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0826416015625,303.1623840332031,278.1499938964844,0.0,18000.0,313.1499938964844,16920.892578125,19080.0,0.0,0.0,0.3116385340690613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3493971824645996,1.349411964416504,-1.4883883522998076e-05,0.0,0.0003162734792567,0.0,0.0,271.3133239746094,0.0,0.0,0.0,0.7297906279563904,4.0,0.0,1.0
629160,291.62750244140625,297.1499938964844,293.1499938964844,0.2735751569271087,-5188.978515625,304.0119323730469,0.8708375692367554,0.3263976275920868,0.2908952832221985,291.6663818359375,297.1499938964844,293.1499938964844,0.1800157129764557,-3922.270751953125,304.04150390625,0.7808627486228943,0.2337078601121902,0.2194426953792572,291.487548828125,297.1499938964844,293.1499938964844,0.295940101146698,-4298.87939453125,303.9884338378906,0.8902225494384766,0.3493279814720154,0.2413811385631561,291.3261108398437,297.1499938964844,293.1499938964844,0.4475443959236145,-8124.60791015625,303.82843017578125,0.9990000128746032,0.5060597658157349,0.4612260460853576,291.8320007324219,297.1499938964844,293.1499938964844,0.0178998988121747,-4259.93408203125,304.1414794921875,0.4511288106441498,0.0515896752476692,0.2360050231218338,289.267578125,291.1499938964844,251.4499969482422,250.934326171875,279.1010131835937,291.82861328125,289.2314453125,1.0,0.3223430514335632,0.4704180955886841,0.4704180955886841,0.995611846446991,1.0,-1.7390257120132446,0.5485718846321106,1.1904538869857788,0.1527334600687027,0.0,0.0,1.0,76.97418975830078,163.0,-636.0260009765625,-16755.421875,422.0614929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5894470214844,302.7247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.47265625,19080.0,0.0,0.0,0.3312194645404815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3979929685592651,1.398008942604065,-1.5974510461091995e-05,0.0,0.0003361456329002,0.0,0.0,301.6853332519531,0.0,0.0,0.0,0.7401629090309143,4.0,0.0,1.0
629220,291.7364807128906,297.1499938964844,293.1499938964844,0.3055103123188019,-5667.38671875,304.0047912597656,0.8521857857704163,0.3428734540939331,0.3066438734531402,291.7790832519531,297.1499938964844,293.1499938964844,0.2040650695562362,-4340.3251953125,304.0376281738281,0.7670977115631104,0.2484398186206817,0.2343374043703079,291.59234619140625,297.1499938964844,293.1499938964844,0.3342700600624084,-4736.67626953125,303.9784851074219,0.8732120990753174,0.3701993525028229,0.2567285001277923,291.4957580566406,297.1499938964844,293.1499938964844,0.5044767260551453,-8912.00390625,303.8439636230469,0.9838407635688782,0.5177367329597473,0.4875083267688751,291.9272766113281,297.1499938964844,293.1499938964844,0.0299217831343412,-5491.95751953125,304.1239624023437,0.4770075380802154,0.065731905400753,0.2955411970615387,288.7264404296875,291.1499938964844,251.4499969482422,250.931884765625,279.0985412597656,291.92315673828125,288.694091796875,1.0,0.3553347587585449,0.4649372398853302,0.4649372398853302,0.997200846672058,1.0,-1.8967972993850708,0.6015198230743408,1.29527747631073,0.1719366461038589,0.0,0.0,1.0,95.7428970336914,181.0,-702.1543579101562,-17320.109375,561.3162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.955078125,302.0476379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18825.59765625,19080.0,0.0,0.0,0.3692228198051452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423445463180542,1.4234620332717896,-1.6561461961828172e-05,0.0,0.0003747142327483,0.0,0.0,318.4648132324219,0.0,0.0,0.0,0.7525155544281006,4.0,0.0,1.0
