time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629280,291.7364807128906,297.1499938964844,293.1499938964844,0.3055103123188019,-5667.38671875,304.0047912597656,0.8521857857704163,0.3428734540939331,0.3066438734531402,291.7790832519531,297.1499938964844,293.1499938964844,0.2040650695562362,-4340.3251953125,304.0376281738281,0.7670977115631104,0.2484398186206817,0.2343374043703079,291.59234619140625,297.1499938964844,293.1499938964844,0.3342700600624084,-4736.67626953125,303.9784851074219,0.8732120990753174,0.3701993525028229,0.2567285001277923,291.4957580566406,297.1499938964844,293.1499938964844,0.5044767260551453,-8912.00390625,303.8439636230469,0.9838407635688782,0.5177367329597473,0.4875083267688751,291.9272766113281,297.1499938964844,293.1499938964844,0.0299217831343412,-5491.95751953125,304.1239624023437,0.4770075380802154,0.065731905400753,0.2955411970615387,288.7264404296875,291.1499938964844,251.4499969482422,250.931884765625,279.0985412597656,291.92315673828125,288.694091796875,1.0,0.3553347587585449,0.4649372398853302,0.4649372398853302,0.997200846672058,1.0,-1.8967972993850708,0.6015198230743408,1.29527747631073,0.1719366461038589,0.0,0.0,1.0,95.7428970336914,181.0,-702.1543579101562,-17320.109375,561.3162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.955078125,302.0476379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18825.59765625,19080.0,0.0,0.0,0.3692228198051452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423445463180542,1.4234620332717896,-1.6561461961828172e-05,0.0,0.0003747142327483,0.0,0.0,318.4648132324219,0.0,0.0,0.0,0.7525155544281006,4.0,0.0,1.0
629340,291.84246826171875,297.1499938964844,293.1499938964844,0.33477383852005,-6091.34716796875,304.0046691894531,0.8331879377365112,0.3571939766407013,0.3206265866756439,291.8871154785156,297.1499938964844,293.1499938964844,0.2263396978378296,-4714.998046875,304.0381164550781,0.7520220279693604,0.2612651586532593,0.2476531714200973,291.6967468261719,297.1499938964844,293.1499938964844,0.3698460161685943,-5128.6220703125,303.9766540527344,0.8549436926841736,0.3884987831115722,0.270434707403183,291.61444091796875,297.1499938964844,293.1499938964844,0.5491735935211182,-9494.3125,303.871337890625,0.9581925272941588,0.5355324149131775,0.5040121674537659,292.0392150878906,297.1499938964844,293.1499938964844,0.0423964597284793,-6531.38916015625,304.1122741699219,0.4824504852294922,0.0740277096629142,0.3414671421051025,288.29449462890625,291.1499938964844,251.4499969482422,250.9296722412109,279.1094055175781,292.0351867675781,288.27349853515625,1.0,0.3863415420055389,0.4613968133926391,0.4613968133926391,0.9987898468971252,1.0,-2.0215158462524414,0.6442961692810059,1.3772196769714355,0.1880925893783569,0.0,0.0,1.0,117.61565399169922,184.0,-592.1397705078125,-17865.939453125,709.8645629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.755126953125,301.7709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,19010.361328125,20160.0,0.0,0.0,0.4045361578464508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4304136037826538,1.430430293083191,-1.6724003216950223e-05,0.0,0.0004105527768842,0.0,0.0,323.1647033691406,0.0,0.0,0.0,0.7708967328071594,4.0,0.0,1.0
629400,291.84246826171875,297.1499938964844,293.1499938964844,0.33477383852005,-6091.34716796875,304.0046691894531,0.8331879377365112,0.3571939766407013,0.3206265866756439,291.8871154785156,297.1499938964844,293.1499938964844,0.2263396978378296,-4714.998046875,304.0381164550781,0.7520220279693604,0.2612651586532593,0.2476531714200973,291.6967468261719,297.1499938964844,293.1499938964844,0.3698460161685943,-5128.6220703125,303.9766540527344,0.8549436926841736,0.3884987831115722,0.270434707403183,291.61444091796875,297.1499938964844,293.1499938964844,0.5491735935211182,-9494.3125,303.871337890625,0.9581925272941588,0.5355324149131775,0.5040121674537659,292.0392150878906,297.1499938964844,293.1499938964844,0.0423964597284793,-6531.38916015625,304.1122741699219,0.4824504852294922,0.0740277096629142,0.3414671421051025,288.29449462890625,291.1499938964844,251.4499969482422,250.9296722412109,279.1094055175781,292.0351867675781,288.27349853515625,1.0,0.3863415420055389,0.4613968133926391,0.4613968133926391,0.9987898468971252,1.0,-2.0215158462524414,0.6442961692810059,1.3772196769714355,0.1880925893783569,0.0,0.0,1.0,117.61565399169922,184.0,-592.1397705078125,-17865.939453125,709.8645629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.755126953125,301.7709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,19010.361328125,20160.0,0.0,0.0,0.4045361578464508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4304136037826538,1.430430293083191,-1.6724003216950223e-05,0.0,0.0004105527768842,0.0,0.0,323.1647033691406,0.0,0.0,0.0,0.7708967328071594,4.0,0.0,1.0
629460,291.9434814453125,297.1499938964844,293.1499938964844,0.3585048615932464,-6422.7802734375,304.0137023925781,0.8231104016304016,0.3698300719261169,0.3328048884868622,291.9898986816406,297.1499938964844,293.1499938964844,0.2444807291030883,-5009.6875,304.0452880859375,0.7445452809333801,0.2724086940288543,0.2590711712837219,291.7976989746094,297.1499938964844,293.1499938964844,0.3994448781013489,-5442.4755859375,303.9852600097656,0.8459691405296326,0.40484619140625,0.2825126051902771,291.7161865234375,297.1499938964844,293.1499938964844,0.5887512564659119,-9997.0595703125,303.8982238769531,0.9436359405517578,0.5537943840026855,0.5217788219451904,292.14794921875,297.1499938964844,293.1499938964844,0.0509902350604534,-7245.8828125,304.11065673828125,0.484698086977005,0.0801126807928085,0.3731941282749176,288.0503234863281,291.1499938964844,251.4499969482422,250.9277191162109,279.1200561523437,292.1444091796875,288.0399169921875,1.0,0.4098632037639618,0.4589629769325256,0.4589629769325256,0.9992738962173462,1.0,-2.1238067150115967,0.6802109479904175,1.4435956478118896,0.201757863163948,0.0,0.0,1.0,135.33338928222656,172.0,-383.2600402832031,-18599.796875,843.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8805236816406,301.84918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,19967.818359375,20160.0,0.0,0.0,0.4367051720619201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.465992450714111,1.4660100936889648,-1.7566308088134974e-05,0.0,0.0004432002315297,0.0,0.0,347.8840026855469,0.0,0.0,0.0,0.7748896479606628,4.0,0.0,1.0
629520,291.9434814453125,297.1499938964844,293.1499938964844,0.3585048615932464,-6422.7802734375,304.0137023925781,0.8231104016304016,0.3698300719261169,0.3328048884868622,291.9898986816406,297.1499938964844,293.1499938964844,0.2444807291030883,-5009.6875,304.0452880859375,0.7445452809333801,0.2724086940288543,0.2590711712837219,291.7976989746094,297.1499938964844,293.1499938964844,0.3994448781013489,-5442.4755859375,303.9852600097656,0.8459691405296326,0.40484619140625,0.2825126051902771,291.7161865234375,297.1499938964844,293.1499938964844,0.5887512564659119,-9997.0595703125,303.8982238769531,0.9436359405517578,0.5537943840026855,0.5217788219451904,292.14794921875,297.1499938964844,293.1499938964844,0.0509902350604534,-7245.8828125,304.11065673828125,0.484698086977005,0.0801126807928085,0.3731941282749176,288.0503234863281,291.1499938964844,251.4499969482422,250.9277191162109,279.1200561523437,292.1444091796875,288.0399169921875,1.0,0.4098632037639618,0.4589629769325256,0.4589629769325256,0.9992738962173462,1.0,-2.1238067150115967,0.6802109479904175,1.4435956478118896,0.201757863163948,0.0,0.0,1.0,135.33338928222656,172.0,-383.2600402832031,-18599.796875,843.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8805236816406,301.84918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,19967.818359375,20160.0,0.0,0.0,0.4367051720619201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.465992450714111,1.4660100936889648,-1.7566308088134974e-05,0.0,0.0004432002315297,0.0,0.0,347.8840026855469,0.0,0.0,0.0,0.7748896479606628,4.0,0.0,1.0
629580,292.0369873046875,297.1499938964844,293.1499938964844,0.3781244158744812,-6688.93115234375,304.0265197753906,0.8248423933982849,0.3814252316951751,0.3435611426830292,292.0831604003906,297.1499938964844,293.1499938964844,0.2597801983356476,-5251.576171875,304.0547180175781,0.7477449178695679,0.2828758358955383,0.2692634463310241,291.8915100097656,297.1499938964844,293.1499938964844,0.4246930181980133,-5702.296875,303.9981689453125,0.8494356274604797,0.4200750291347503,0.2934013307094574,291.8088684082031,297.1499938964844,293.1499938964844,0.6230177879333496,-10420.03125,303.925048828125,0.9460033774375916,0.5713171362876892,0.5385889410972595,292.2454833984375,297.1499938964844,293.1499938964844,0.0577489621937274,-7821.57763671875,304.1125793457031,0.4923200905323028,0.0857052281498909,0.3996042609214782,287.9195556640625,291.1499938964844,251.4499969482422,250.92605590820312,279.1273498535156,292.24249267578125,287.91534423828125,1.0,0.4234817326068878,0.4570919275283813,0.4570919275283813,0.9997579455375672,1.0,-2.2139599323272705,0.7122899293899536,1.501670002937317,0.2140411585569381,0.0,0.0,1.0,143.29991149902344,160.0,-218.63658142089844,-19342.130859375,941.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2496032714844,302.10858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,20108.443359375,20160.0,0.0,0.0,0.4654198288917541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4711456298828125,1.4711633920669556,-1.7690021195448935e-05,0.0,0.0004723419551737,0.0,0.0,351.5655212402344,0.0,0.0,0.0,0.7773858308792114,4.0,0.0,1.0
629640,292.0369873046875,297.1499938964844,293.1499938964844,0.3781244158744812,-6688.93115234375,304.0265197753906,0.8248423933982849,0.3814252316951751,0.3435611426830292,292.0831604003906,297.1499938964844,293.1499938964844,0.2597801983356476,-5251.576171875,304.0547180175781,0.7477449178695679,0.2828758358955383,0.2692634463310241,291.8915100097656,297.1499938964844,293.1499938964844,0.4246930181980133,-5702.296875,303.9981689453125,0.8494356274604797,0.4200750291347503,0.2934013307094574,291.8088684082031,297.1499938964844,293.1499938964844,0.6230177879333496,-10420.03125,303.925048828125,0.9460033774375916,0.5713171362876892,0.5385889410972595,292.2454833984375,297.1499938964844,293.1499938964844,0.0577489621937274,-7821.57763671875,304.1125793457031,0.4923200905323028,0.0857052281498909,0.3996042609214782,287.9195556640625,291.1499938964844,251.4499969482422,250.92605590820312,279.1273498535156,292.24249267578125,287.91534423828125,1.0,0.4234817326068878,0.4570919275283813,0.4570919275283813,0.9997579455375672,1.0,-2.2139599323272705,0.7122899293899536,1.501670002937317,0.2140411585569381,0.0,0.0,1.0,143.29991149902344,160.0,-218.63658142089844,-19342.130859375,941.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2496032714844,302.10858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,20108.443359375,20160.0,0.0,0.0,0.4654198288917541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4711456298828125,1.4711633920669556,-1.7690021195448935e-05,0.0,0.0004723419551737,0.0,0.0,351.5655212402344,0.0,0.0,0.0,0.7773858308792114,4.0,0.0,1.0
629700,292.0807189941406,297.1499938964844,293.1499938964844,0.3865827918052673,-6801.41748046875,304.0335693359375,0.8287240862846375,0.3869373500347137,0.3485569655895233,292.1260070800781,297.1499938964844,293.1499938964844,0.2665771842002868,-5357.12841796875,304.0596923828125,0.7521811127662659,0.2879733741283417,0.274097740650177,291.9353332519531,297.1499938964844,293.1499938964844,0.43589648604393,-5815.3388671875,304.0054016113281,0.8544114232063293,0.4274057745933532,0.2985439598560333,291.8522644042969,297.1499938964844,293.1499938964844,0.6381494998931885,-10603.0068359375,303.9384460449219,0.9514315128326416,0.5797788500785828,0.5465981960296631,292.2897644042969,297.1499938964844,293.1499938964844,0.0607222616672515,-8079.26025390625,304.1139831542969,0.4978086948394775,0.0884648039937019,0.4119939506053924,287.8895874023437,291.1499938964844,251.4499969482422,250.9253387451172,279.1297607421875,292.2870178222656,287.8876647949219,1.0,0.4278575778007507,0.4562646746635437,0.4562646746635437,1.0,1.0,-2.2564473152160645,0.7274848222732544,1.52896249294281,0.2198507189750671,0.0,0.0,1.0,144.3834991455078,160.0,-149.48851013183594,-19741.583984375,979.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4962463378906,302.2923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,20133.388671875,21240.0,0.0,0.0,0.4785109460353851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4720579385757446,1.472075581550598,-1.7711967302602716e-05,0.0,0.0004856277664657,0.0,0.0,352.2199401855469,0.0,0.0,0.0,0.7928277850151062,4.0,0.0,1.0
629760,292.1225280761719,297.1499938964844,293.1499938964844,0.3936923444271087,-6893.9765625,304.0418395996094,0.834105372428894,0.392270416021347,0.3533380627632141,292.16650390625,297.1499938964844,293.1499938964844,0.2724994719028473,-5447.51708984375,304.0653381347656,0.7581124901771545,0.2929879128932953,0.2787970304489136,291.97723388671875,297.1499938964844,293.1499938964844,0.4456427097320556,-5911.8349609375,304.0140075683594,0.8610826134681702,0.4345664381980896,0.3035239577293396,291.8939208984375,297.1499938964844,293.1499938964844,0.6511744856834412,-10756.859375,303.9532470703125,0.9587334394454956,0.5880374908447266,0.5543631315231323,292.3312683105469,297.1499938964844,293.1499938964844,0.0633891522884368,-8311.2890625,304.1156616210937,0.5043140053749084,0.0912081599235534,0.4240421056747436,287.89801025390625,291.1499938964844,251.4499969482422,250.9247131347656,279.131591796875,292.3287353515625,287.89971923828125,1.0,0.4310412108898163,0.4554826915264129,0.4554826915264129,1.0,1.0,-2.297617197036743,0.7422363758087158,1.5553808212280271,0.2254844456911087,0.0,0.0,1.0,144.02035522460938,148.0,-61.624488830566406,-20250.26953125,1011.4999389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7554016113281,302.52947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20899.78515625,21240.0,0.0,0.0,0.4909689724445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4998137950897217,1.4998321533203125,-1.838618845795281e-05,0.0,0.0004982710815966,0.0,0.0,372.5216064453125,0.0,0.0,0.0,0.7929885983467102,4.0,0.0,1.0
629820,292.2008056640625,297.1499938964844,293.1499938964844,0.4066123366355896,-7060.9873046875,304.0563049316406,0.848789393901825,0.4024197161197662,0.3623052537441253,292.2411804199219,297.1499938964844,293.1499938964844,0.2836124002933502,-5615.8408203125,304.0749816894531,0.7739364504814148,0.3027509450912475,0.2878204882144928,292.0554504394531,297.1499938964844,293.1499938964844,0.4638278782367706,-6090.53466796875,304.0289611816406,0.8788884878158569,0.448402464389801,0.3130415976047516,291.9722595214844,297.1499938964844,293.1499938964844,0.6752364635467529,-11039.6669921875,303.97857666015625,0.9767887592315674,0.6039667725563049,0.5691959857940674,292.4068603515625,297.1499938964844,293.1499938964844,0.0683487430214881,-8749.5390625,304.11883544921875,0.5205075740814209,0.0966096743941307,0.4472128748893738,287.93048095703125,291.1499938964844,251.4499969482422,250.9237365722656,279.1341857910156,292.4046936035156,287.9329528808594,1.0,0.4347812831401825,0.4540420472621918,0.4540420472621918,1.0,1.0,-2.3763155937194824,0.7704742550849915,1.6058412790298462,0.2362405955791473,0.0,0.0,1.0,140.0157470703125,136.0,18.377065658569336,-21108.033203125,1062.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3097839355469,302.9673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,21150.609375,21240.0,0.0,0.0,0.5139061212539673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5087867975234983,1.5088053941726685,-1.860684642451816e-05,0.0,0.0005215493729338,0.0,0.0,379.2478332519531,0.0,0.0,0.0,0.7973312735557556,4.0,0.0,1.0
629880,292.2008056640625,297.1499938964844,293.1499938964844,0.4066123366355896,-7060.9873046875,304.0563049316406,0.848789393901825,0.4024197161197662,0.3623052537441253,292.2411804199219,297.1499938964844,293.1499938964844,0.2836124002933502,-5615.8408203125,304.0749816894531,0.7739364504814148,0.3027509450912475,0.2878204882144928,292.0554504394531,297.1499938964844,293.1499938964844,0.4638278782367706,-6090.53466796875,304.0289611816406,0.8788884878158569,0.448402464389801,0.3130415976047516,291.9722595214844,297.1499938964844,293.1499938964844,0.6752364635467529,-11039.6669921875,303.97857666015625,0.9767887592315674,0.6039667725563049,0.5691959857940674,292.4068603515625,297.1499938964844,293.1499938964844,0.0683487430214881,-8749.5390625,304.11883544921875,0.5205075740814209,0.0966096743941307,0.4472128748893738,287.93048095703125,291.1499938964844,251.4499969482422,250.9237365722656,279.1341857910156,292.4046936035156,287.9329528808594,1.0,0.4347812831401825,0.4540420472621918,0.4540420472621918,1.0,1.0,-2.3763155937194824,0.7704742550849915,1.6058412790298462,0.2362405955791473,0.0,0.0,1.0,140.0157470703125,136.0,18.377065658569336,-21108.033203125,1062.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3097839355469,302.9673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,21150.609375,21240.0,0.0,0.0,0.5139061212539673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5087867975234983,1.5088053941726685,-1.860684642451816e-05,0.0,0.0005215493729338,0.0,0.0,379.2478332519531,0.0,0.0,0.0,0.7973312735557556,4.0,0.0,1.0
629940,292.2725830078125,297.1499938964844,293.1499938964844,0.4177751541137695,-7203.66357421875,304.0688781738281,0.8685666918754578,0.4119030833244324,0.3705625236034393,292.3084716796875,297.1499938964844,293.1499938964844,0.2936682403087616,-5766.43310546875,304.08319091796875,0.7945349216461182,0.3121206164360046,0.2963669300079345,292.1270446777344,297.1499938964844,293.1499938964844,0.4802129566669464,-6249.791015625,304.0419311523437,0.9020546078681946,0.4616119265556335,0.32203409075737,292.04443359375,297.1499938964844,293.1499938964844,0.6965708136558533,-11288.6396484375,304.0000915527344,0.9963790774345398,0.6191620826721191,0.5832104086875916,292.47393798828125,297.1499938964844,293.1499938964844,0.0728082507848739,-9149.1064453125,304.1217956542969,0.5410140156745911,0.1018265932798385,0.4690954089164734,287.983642578125,291.1499938964844,251.4499969482422,250.9231414794922,279.1361083984375,292.4720458984375,287.98687744140625,1.0,0.4361567497253418,0.4527495205402374,0.4527495205402374,1.0,1.0,-2.4503793716430664,0.7970777750015259,1.65330171585083,0.2463491261005401,0.0,0.0,1.0,132.9894256591797,124.0,61.07802200317383,-21942.73046875,1098.5596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.88702392578125,303.4178771972656,278.1499938964844,0.0,18000.0,313.1499938964844,21216.751953125,22320.0,0.0,0.0,0.5343402624130249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5111441612243652,1.5111628770828247,-1.866503407654818e-05,0.0,0.000542287423741,0.0,0.0,381.02825927734375,0.0,0.0,0.0,0.8134719133377075,4.0,0.0,1.0
630000,292.2725830078125,297.1499938964844,293.1499938964844,0.4177751541137695,-7203.66357421875,304.0688781738281,0.8685666918754578,0.4119030833244324,0.3705625236034393,292.3084716796875,297.1499938964844,293.1499938964844,0.2936682403087616,-5766.43310546875,304.08319091796875,0.7945349216461182,0.3121206164360046,0.2963669300079345,292.1270446777344,297.1499938964844,293.1499938964844,0.4802129566669464,-6249.791015625,304.0419311523437,0.9020546078681946,0.4616119265556335,0.32203409075737,292.04443359375,297.1499938964844,293.1499938964844,0.6965708136558533,-11288.6396484375,304.0000915527344,0.9963790774345398,0.6191620826721191,0.5832104086875916,292.47393798828125,297.1499938964844,293.1499938964844,0.0728082507848739,-9149.1064453125,304.1217956542969,0.5410140156745911,0.1018265932798385,0.4690954089164734,287.983642578125,291.1499938964844,251.4499969482422,250.9231414794922,279.1361083984375,292.4720458984375,287.98687744140625,1.0,0.4361567497253418,0.4527495205402374,0.4527495205402374,1.0,1.0,-2.4503793716430664,0.7970777750015259,1.65330171585083,0.2463491261005401,0.0,0.0,1.0,132.9894256591797,124.0,61.07802200317383,-21942.73046875,1098.5596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.88702392578125,303.4178771972656,278.1499938964844,0.0,18000.0,313.1499938964844,21216.751953125,22320.0,0.0,0.0,0.5343402624130249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5111441612243652,1.5111628770828247,-1.866503407654818e-05,0.0,0.000542287423741,0.0,0.0,381.02825927734375,0.0,0.0,0.0,0.8134719133377075,4.0,0.0,1.0
630060,292.3384094238281,297.1499938964844,293.1499938964844,0.4258926212787628,-7303.8427734375,304.0823669433594,0.8870996236801147,0.4207841455936432,0.3783460557460785,292.3690795898437,297.1499938964844,293.1499938964844,0.3017675578594208,-5884.77490234375,304.0919494628906,0.8132867813110352,0.3211487531661987,0.3046549260616302,292.1923828125,297.1499938964844,293.1499938964844,0.4932543933391571,-6373.36376953125,304.05621337890625,0.925223469734192,0.4742693603038788,0.3306882381439209,292.09197998046875,297.1499938964844,293.1499938964844,0.6763839721679688,-10969.4677734375,304.0854797363281,0.9990000128746032,0.6374200582504272,0.5680795907974243,292.53302001953125,297.1499938964844,293.1499938964844,0.0767181366682052,-9498.8876953125,304.1246643066406,0.5608107447624207,0.1069635525345802,0.4907537698745727,288.1073303222656,291.1499938964844,251.45005798339844,250.9228515625,279.1439819335937,292.5314025878906,288.1141662597656,1.0,0.4348444640636444,0.4525150954723358,0.4525150954723358,1.0,1.0,-2.488006830215454,0.8111273646354675,1.6768794059753418,0.2524796724319458,0.0,0.0,1.0,126.76819610595705,112.0,147.2310333251953,-22711.251953125,1106.154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.442138671875,303.9273986816406,278.1499938964844,0.0,18000.0,313.1499938964844,22151.701171875,22320.0,0.0,0.0,0.5527368187904358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5440807342529297,1.5441001653671265,-1.9487539248075336e-05,0.0,0.0005609576473943,0.0,0.0,406.4898376464844,0.0,0.0,0.0,0.816100001335144,4.0,0.0,1.0
630120,292.3384094238281,297.1499938964844,293.1499938964844,0.4258926212787628,-7303.8427734375,304.0823669433594,0.8870996236801147,0.4207841455936432,0.3783460557460785,292.3690795898437,297.1499938964844,293.1499938964844,0.3017675578594208,-5884.77490234375,304.0919494628906,0.8132867813110352,0.3211487531661987,0.3046549260616302,292.1923828125,297.1499938964844,293.1499938964844,0.4932543933391571,-6373.36376953125,304.05621337890625,0.925223469734192,0.4742693603038788,0.3306882381439209,292.09197998046875,297.1499938964844,293.1499938964844,0.6763839721679688,-10969.4677734375,304.0854797363281,0.9990000128746032,0.6374200582504272,0.5680795907974243,292.53302001953125,297.1499938964844,293.1499938964844,0.0767181366682052,-9498.8876953125,304.1246643066406,0.5608107447624207,0.1069635525345802,0.4907537698745727,288.1073303222656,291.1499938964844,251.45005798339844,250.9228515625,279.1439819335937,292.5314025878906,288.1141662597656,1.0,0.4348444640636444,0.4525150954723358,0.4525150954723358,1.0,1.0,-2.488006830215454,0.8111273646354675,1.6768794059753418,0.2524796724319458,0.0,0.0,1.0,126.76819610595705,112.0,147.2310333251953,-22711.251953125,1106.154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.442138671875,303.9273986816406,278.1499938964844,0.0,18000.0,313.1499938964844,22151.701171875,22320.0,0.0,0.0,0.5527368187904358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5440807342529297,1.5441001653671265,-1.9487539248075336e-05,0.0,0.0005609576473943,0.0,0.0,406.4898376464844,0.0,0.0,0.0,0.816100001335144,4.0,0.0,1.0
630180,292.3995666503906,297.1499938964844,293.1499938964844,0.4321500957012176,-7379.4658203125,304.0944519042969,0.9081992506980896,0.4289364516735077,0.3854747414588928,292.42462158203125,297.1499938964844,293.1499938964844,0.3086490929126739,-5983.96240234375,304.0998229980469,0.8325185775756836,0.3296605944633484,0.312473863363266,292.2528686523437,297.1499938964844,293.1499938964844,0.5043182373046875,-6477.01708984375,304.0690002441406,0.9516392946243286,0.4862654209136963,0.3388791382312774,292.0953369140625,297.1499938964844,293.1499938964844,0.6364071369171143,-10404.7919921875,304.1732482910156,0.9990000128746032,0.6634758710861206,0.5407828092575073,292.5845031738281,297.1499938964844,293.1499938964844,0.0803900435566902,-9828.7998046875,304.1269836425781,0.5822266340255737,0.1121430024504661,0.5123688578605652,288.2521057128906,291.1499938964844,251.4503173828125,250.9228057861328,279.14923095703125,292.5831298828125,288.2596435546875,1.0,0.4311909973621368,0.4527239203453064,0.4527239203453064,1.0,1.0,-2.508985042572021,0.8198825716972351,1.6891024112701416,0.2566317915916443,0.0,0.0,1.0,119.3685531616211,130.0,188.5706481933593,-23306.181640625,1093.5977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0252990722656,304.4288024902344,278.1499938964844,0.0,18000.0,313.1499938964844,22277.01953125,22320.0,0.0,0.0,0.568577229976654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5484421253204346,1.5484617948532104,-1.9597784557845443e-05,0.0,0.0005770336138084,0.0,0.0,409.9441528320313,0.0,0.0,0.0,0.8182075619697571,4.0,0.0,1.0
630240,292.3995666503906,297.1499938964844,293.1499938964844,0.4321500957012176,-7379.4658203125,304.0944519042969,0.9081992506980896,0.4289364516735077,0.3854747414588928,292.42462158203125,297.1499938964844,293.1499938964844,0.3086490929126739,-5983.96240234375,304.0998229980469,0.8325185775756836,0.3296605944633484,0.312473863363266,292.2528686523437,297.1499938964844,293.1499938964844,0.5043182373046875,-6477.01708984375,304.0690002441406,0.9516392946243286,0.4862654209136963,0.3388791382312774,292.0953369140625,297.1499938964844,293.1499938964844,0.6364071369171143,-10404.7919921875,304.1732482910156,0.9990000128746032,0.6634758710861206,0.5407828092575073,292.5845031738281,297.1499938964844,293.1499938964844,0.0803900435566902,-9828.7998046875,304.1269836425781,0.5822266340255737,0.1121430024504661,0.5123688578605652,288.2521057128906,291.1499938964844,251.4503173828125,250.9228057861328,279.14923095703125,292.5831298828125,288.2596435546875,1.0,0.4311909973621368,0.4527239203453064,0.4527239203453064,1.0,1.0,-2.508985042572021,0.8198825716972351,1.6891024112701416,0.2566317915916443,0.0,0.0,1.0,119.3685531616211,130.0,188.5706481933593,-23306.181640625,1093.5977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0252990722656,304.4288024902344,278.1499938964844,0.0,18000.0,313.1499938964844,22277.01953125,22320.0,0.0,0.0,0.568577229976654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5484421253204346,1.5484617948532104,-1.9597784557845443e-05,0.0,0.0005770336138084,0.0,0.0,409.9441528320313,0.0,0.0,0.0,0.8182075619697571,4.0,0.0,1.0
630300,292.42877197265625,297.1499938964844,293.1499938964844,0.4349544644355774,-7413.44189453125,304.09942626953125,0.9147683382034302,0.4327066838741302,0.3888794183731079,292.4510192871094,297.1499938964844,293.1499938964844,0.3118904232978821,-6030.6396484375,304.10302734375,0.8384241461753845,0.3336663544178009,0.3162715435028076,292.2816162109375,297.1499938964844,293.1499938964844,0.5095153450965881,-6525.82763671875,304.0742492675781,0.9592522978782654,0.4919815063476562,0.34286630153656,292.0902404785156,297.1499938964844,293.1499938964844,0.6255574226379395,-10258.73046875,304.1883239746094,0.9990000128746032,0.6778387427330017,0.5351164937019348,292.60791015625,297.1499938964844,293.1499938964844,0.082292839884758,-10001.154296875,304.127685546875,0.5896482467651367,0.1147068589925766,0.523685097694397,288.3240051269531,291.1499938964844,251.45057678222656,250.9229278564453,279.1480407714844,292.6065979003906,288.330322265625,1.0,0.4331086575984955,0.4525418281555176,0.4525418281555176,1.0,1.0,-2.5291991233825684,0.8275442719459534,1.701655030250549,0.259420096874237,0.0,0.0,1.0,118.39153289794922,130.0,189.4948883056641,-23652.07421875,1107.7457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.31658935546875,304.668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,22298.201171875,23400.0,0.0,0.0,0.5756201148033142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.549178123474121,1.549197793006897,-1.9616418285295367e-05,0.0,0.0005841812235303,0.0,0.0,410.5289916992188,0.0,0.0,0.0,0.8335632085800171,4.0,0.0,1.0
630360,292.4571228027344,297.1499938964844,293.1499938964844,0.4372045397758484,-7439.91064453125,304.1045227050781,0.917599320411682,0.4362745583057403,0.3921517431735992,292.4765625,297.1499938964844,293.1499938964844,0.314735859632492,-6071.041015625,304.1063842773437,0.8414158821105957,0.3375042974948883,0.319962203502655,292.3094787597656,297.1499938964844,293.1499938964844,0.5141003727912903,-6568.35107421875,304.0796813964844,0.9629186987876892,0.4975099861621856,0.3467616438865661,292.09039306640625,297.1499938964844,293.1499938964844,0.6215735673904419,-10209.27734375,304.1884460449219,0.9990000128746032,0.6912412047386169,0.5352733731269836,292.6302490234375,297.1499938964844,293.1499938964844,0.0841154232621193,-10165.7890625,304.1284484863281,0.5944377183914185,0.1171885132789611,0.5350187420845032,288.4047546386719,291.1499938964844,251.450912475586,250.92315673828125,279.1459350585937,292.6289978027344,288.41143798828125,1.0,0.4367261230945587,0.4521845877170563,0.4521845877170563,1.0,1.0,-2.556044578552246,0.8373947143554688,1.7186497449874878,0.2631433010101318,0.0,0.0,1.0,119.32611083984376,148.0,204.00132751464844,-24127.193359375,1136.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.57476806640625,304.9165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,23076.203125,23400.0,0.0,0.0,0.5824408531188965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5759724378585815,1.5759927034378052,-2.030085124715697e-05,0.0,0.0005911034531891,0.0,0.0,432.2009887695313,0.0,0.0,0.0,0.8331878185272217,4.0,0.0,1.0
630420,292.5111999511719,297.1499938964844,293.1499938964844,0.4431754052639007,-7515.14599609375,304.1095886230469,0.9149275422096252,0.4428606033325195,0.3983189463615417,292.52508544921875,297.1499938964844,293.1499938964844,0.3215186595916748,-6170.234375,304.1095275878906,0.841054379940033,0.344722032546997,0.3270374834537506,292.3625183105469,297.1499938964844,293.1499938964844,0.5250706076622009,-6673.59326171875,304.0846862792969,0.9623302221298218,0.5080432891845703,0.354280561208725,292.111572265625,297.1499938964844,293.1499938964844,0.6322158575057983,-10367.404296875,304.1570129394531,0.9990000128746032,0.7138506770133972,0.5478548407554626,292.6728515625,297.1499938964844,293.1499938964844,0.0879305228590965,-10516.7744140625,304.1292419433594,0.5981485247612,0.1217147186398506,0.5567114353179932,288.4984130859375,291.1499938964844,251.45196533203125,250.92401123046875,279.1415405273437,292.67169189453125,288.5014038085937,1.0,0.4480486810207367,0.4511140584945678,0.4511140584945678,1.0,1.0,-2.6221632957458496,0.8611730337142944,1.7609902620315552,0.2719385921955108,0.0,0.0,1.0,125.20540618896484,166.0,139.72857666015625,-24882.15234375,1225.4114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.01373291015625,305.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,23317.783203125,23400.0,0.0,0.0,0.5954408645629883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5842002630233765,1.5842207670211792,-2.0513376512099057e-05,0.0,0.0006042968016117,0.0,0.0,439.0057067871094,0.0,0.0,0.0,0.8371593356132507,4.0,0.0,1.0
630480,292.5111999511719,297.1499938964844,293.1499938964844,0.4431754052639007,-7515.14599609375,304.1095886230469,0.9149275422096252,0.4428606033325195,0.3983189463615417,292.52508544921875,297.1499938964844,293.1499938964844,0.3215186595916748,-6170.234375,304.1095275878906,0.841054379940033,0.344722032546997,0.3270374834537506,292.3625183105469,297.1499938964844,293.1499938964844,0.5250706076622009,-6673.59326171875,304.0846862792969,0.9623302221298218,0.5080432891845703,0.354280561208725,292.111572265625,297.1499938964844,293.1499938964844,0.6322158575057983,-10367.404296875,304.1570129394531,0.9990000128746032,0.7138506770133972,0.5478548407554626,292.6728515625,297.1499938964844,293.1499938964844,0.0879305228590965,-10516.7744140625,304.1292419433594,0.5981485247612,0.1217147186398506,0.5567114353179932,288.4984130859375,291.1499938964844,251.45196533203125,250.92401123046875,279.1415405273437,292.67169189453125,288.5014038085937,1.0,0.4480486810207367,0.4511140584945678,0.4511140584945678,1.0,1.0,-2.6221632957458496,0.8611730337142944,1.7609902620315552,0.2719385921955108,0.0,0.0,1.0,125.20540618896484,166.0,139.72857666015625,-24882.15234375,1225.4114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.01373291015625,305.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,23317.783203125,23400.0,0.0,0.0,0.5954408645629883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5842002630233765,1.5842207670211792,-2.0513376512099057e-05,0.0,0.0006042968016117,0.0,0.0,439.0057067871094,0.0,0.0,0.0,0.8371593356132507,4.0,0.0,1.0
630540,292.56207275390625,297.1499938964844,293.1499938964844,0.4502687454223633,-7606.9384765625,304.1111755371094,0.9047808647155762,0.4487244188785553,0.4039837121963501,292.5705261230469,297.1499938964844,293.1499938964844,0.3291358947753906,-6283.005859375,304.1102905273437,0.8346717953681946,0.3513357937335968,0.3336926996707916,292.41241455078125,297.1499938964844,293.1499938964844,0.5374966263771057,-6794.39697265625,304.0856628417969,0.9540621638298036,0.51787269115448,0.3614239394664764,292.1601867675781,297.1499938964844,293.1499938964844,0.661919891834259,-10779.671875,304.1048889160156,0.9990000128746032,0.7303537726402283,0.5727396011352539,292.7140197753906,297.1499938964844,293.1499938964844,0.0915731713175773,-10855.94921875,304.1300964355469,0.5957570672035217,0.1254570186138153,0.5758287906646729,288.5321960449219,291.1499938964844,251.4535980224609,250.9254608154297,279.13848876953125,292.7129211425781,288.5328063964844,1.0,0.4631669223308563,0.4497959017753601,0.4497959017753601,1.0,1.0,-2.6984212398529053,0.8882517218589783,1.810169577598572,0.2818329036235809,0.0,0.0,1.0,135.31494140625,184.0,66.10769653320312,-25589.439453125,1348.0838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.36181640625,305.5072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,23379.271484375,24480.0,0.0,0.0,0.6077792644500732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5862876176834106,1.586308240890503,-2.0567469618981704e-05,0.0,0.0006168187246657,0.0,0.0,440.7433471679688,0.0,0.0,0.0,0.8531667590141296,4.0,0.0,1.0
630600,292.56207275390625,297.1499938964844,293.1499938964844,0.4502687454223633,-7606.9384765625,304.1111755371094,0.9047808647155762,0.4487244188785553,0.4039837121963501,292.5705261230469,297.1499938964844,293.1499938964844,0.3291358947753906,-6283.005859375,304.1102905273437,0.8346717953681946,0.3513357937335968,0.3336926996707916,292.41241455078125,297.1499938964844,293.1499938964844,0.5374966263771057,-6794.39697265625,304.0856628417969,0.9540621638298036,0.51787269115448,0.3614239394664764,292.1601867675781,297.1499938964844,293.1499938964844,0.661919891834259,-10779.671875,304.1048889160156,0.9990000128746032,0.7303537726402283,0.5727396011352539,292.7140197753906,297.1499938964844,293.1499938964844,0.0915731713175773,-10855.94921875,304.1300964355469,0.5957570672035217,0.1254570186138153,0.5758287906646729,288.5321960449219,291.1499938964844,251.4535980224609,250.9254608154297,279.13848876953125,292.7129211425781,288.5328063964844,1.0,0.4631669223308563,0.4497959017753601,0.4497959017753601,1.0,1.0,-2.6984212398529053,0.8882517218589783,1.810169577598572,0.2818329036235809,0.0,0.0,1.0,135.31494140625,184.0,66.10769653320312,-25589.439453125,1348.0838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.36181640625,305.5072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,23379.271484375,24480.0,0.0,0.0,0.6077792644500732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5862876176834106,1.586308240890503,-2.0567469618981704e-05,0.0,0.0006168187246657,0.0,0.0,440.7433471679688,0.0,0.0,0.0,0.8531667590141296,4.0,0.0,1.0
630660,292.6102905273437,297.1499938964844,293.1499938964844,0.4569325745105743,-7692.7490234375,304.1128845214844,0.8913301825523376,0.4538416266441345,0.4090957939624786,292.61334228515625,297.1499938964844,293.1499938964844,0.3364464938640594,-6390.62451171875,304.1112365722656,0.8249428272247314,0.357333779335022,0.3398856520652771,292.45977783203125,297.1499938964844,293.1499938964844,0.549574077129364,-6911.037109375,304.0868530273437,0.9407747387886048,0.5269583463668823,0.3681415617465973,292.2312927246094,297.1499938964844,293.1499938964844,0.7038755416870117,-11344.6123046875,304.04986572265625,0.9990000128746032,0.7410576939582825,0.6057827472686768,292.7542419433594,297.1499938964844,293.1499938964844,0.0946287661790847,-11139.9365234375,304.1316223144531,0.5892085433006287,0.1283473521471023,0.5916995406150818,288.5558166503906,291.1499938964844,251.4559326171875,250.9276428222656,279.13720703125,292.7532043457031,288.55535888671875,1.0,0.4805405735969543,0.4484388530254364,0.4484388530254364,1.0,1.0,-2.7788589000701904,0.9166744947433472,1.862184405326844,0.2921881973743438,0.0,0.0,1.0,148.6117706298828,202.0,30.99960327148437,-26365.83203125,1496.5916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5915832519531,305.6975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,24321.861328125,24480.0,0.0,0.0,0.6201440095901489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.61794912815094,1.6179704666137695,-2.139669595635496e-05,0.0,0.0006293673650361,0.0,0.0,467.664794921875,0.0,0.0,0.0,0.8551056385040283,4.0,0.0,1.0
630720,292.6102905273437,297.1499938964844,293.1499938964844,0.4569325745105743,-7692.7490234375,304.1128845214844,0.8913301825523376,0.4538416266441345,0.4090957939624786,292.61334228515625,297.1499938964844,293.1499938964844,0.3364464938640594,-6390.62451171875,304.1112365722656,0.8249428272247314,0.357333779335022,0.3398856520652771,292.45977783203125,297.1499938964844,293.1499938964844,0.549574077129364,-6911.037109375,304.0868530273437,0.9407747387886048,0.5269583463668823,0.3681415617465973,292.2312927246094,297.1499938964844,293.1499938964844,0.7038755416870117,-11344.6123046875,304.04986572265625,0.9990000128746032,0.7410576939582825,0.6057827472686768,292.7542419433594,297.1499938964844,293.1499938964844,0.0946287661790847,-11139.9365234375,304.1316223144531,0.5892085433006287,0.1283473521471023,0.5916995406150818,288.5558166503906,291.1499938964844,251.4559326171875,250.9276428222656,279.13720703125,292.7532043457031,288.55535888671875,1.0,0.4805405735969543,0.4484388530254364,0.4484388530254364,1.0,1.0,-2.7788589000701904,0.9166744947433472,1.862184405326844,0.2921881973743438,0.0,0.0,1.0,148.6117706298828,202.0,30.99960327148437,-26365.83203125,1496.5916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5915832519531,305.6975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,24321.861328125,24480.0,0.0,0.0,0.6201440095901489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.61794912815094,1.6179704666137695,-2.139669595635496e-05,0.0,0.0006293673650361,0.0,0.0,467.664794921875,0.0,0.0,0.0,0.8551056385040283,4.0,0.0,1.0
630780,292.6558837890625,297.1499938964844,293.1499938964844,0.4647703766822815,-7795.05322265625,304.1121826171875,0.8763923048973083,0.4582671523094177,0.4136571288108825,292.6537170410156,297.1499938964844,293.1499938964844,0.3446300327777862,-6511.88916015625,304.1105041503906,0.8136118650436401,0.3627413511276245,0.3456009328365326,292.5046081542969,297.1499938964844,293.1499938964844,0.5632242560386658,-7043.58349609375,304.0851135253906,0.924994170665741,0.535350501537323,0.374429315328598,292.318359375,297.1499938964844,293.1499938964844,0.756681501865387,-12037.3876953125,303.9953918457031,0.9990000128746032,0.7467144727706909,0.6436305046081543,292.7933349609375,297.1499938964844,293.1499938964844,0.0974341928958892,-11403.5712890625,304.1330871582031,0.5801448225975037,0.1304467320442199,0.6043351292610168,288.52301025390625,291.1499938964844,251.45909118652344,250.9306640625,279.1373596191406,292.7923583984375,288.5211486816406,1.0,0.4990399777889251,0.4471709132194519,0.4471709132194519,1.0,1.0,-2.8594393730163574,0.9451227188110352,1.9143165349960327,0.30257248878479,0.0,0.0,1.0,164.23287963867188,205.0,-27.78129768371582,-26953.873046875,1664.2552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.761962890625,305.7908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,24441.146484375,24480.0,0.0,0.0,0.6323199272155762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6219117641448977,1.6219333410263062,-2.150163345504552e-05,0.0,0.0006417243275791,0.0,0.0,471.1094970703125,0.0,0.0,0.0,0.857015073299408,4.0,0.0,1.0
630840,292.6558837890625,297.1499938964844,293.1499938964844,0.4647703766822815,-7795.05322265625,304.1121826171875,0.8763923048973083,0.4582671523094177,0.4136571288108825,292.6537170410156,297.1499938964844,293.1499938964844,0.3446300327777862,-6511.88916015625,304.1105041503906,0.8136118650436401,0.3627413511276245,0.3456009328365326,292.5046081542969,297.1499938964844,293.1499938964844,0.5632242560386658,-7043.58349609375,304.0851135253906,0.924994170665741,0.535350501537323,0.374429315328598,292.318359375,297.1499938964844,293.1499938964844,0.756681501865387,-12037.3876953125,303.9953918457031,0.9990000128746032,0.7467144727706909,0.6436305046081543,292.7933349609375,297.1499938964844,293.1499938964844,0.0974341928958892,-11403.5712890625,304.1330871582031,0.5801448225975037,0.1304467320442199,0.6043351292610168,288.52301025390625,291.1499938964844,251.45909118652344,250.9306640625,279.1373596191406,292.7923583984375,288.5211486816406,1.0,0.4990399777889251,0.4471709132194519,0.4471709132194519,1.0,1.0,-2.8594393730163574,0.9451227188110352,1.9143165349960327,0.30257248878479,0.0,0.0,1.0,164.23287963867188,205.0,-27.78129768371582,-26953.873046875,1664.2552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.761962890625,305.7908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,24441.146484375,24480.0,0.0,0.0,0.6323199272155762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6219117641448977,1.6219333410263062,-2.150163345504552e-05,0.0,0.0006417243275791,0.0,0.0,471.1094970703125,0.0,0.0,0.0,0.857015073299408,4.0,0.0,1.0
630900,292.67755126953125,297.1499938964844,293.1499938964844,0.4685961902141571,-7844.6904296875,304.11212158203125,0.8709099292755127,0.4602696001529693,0.4156925678253174,292.6728515625,297.1499938964844,293.1499938964844,0.3486350178718567,-6570.9150390625,304.11041259765625,0.8094038367271423,0.3652698397636413,0.3482325971126556,292.52593994140625,297.1499938964844,293.1499938964844,0.5700258612632751,-7109.15234375,304.0845642089844,0.9193956851959229,0.5393362045288086,0.3773823976516723,292.3641662597656,297.1499938964844,293.1499938964844,0.7799162268638611,-12330.73828125,303.9814453125,0.9990000128746032,0.7482513785362244,0.6589342355728149,292.8121032714844,297.1499938964844,293.1499938964844,0.0986198708415031,-11514.9990234375,304.1340026855469,0.5766108632087708,0.1312781423330307,0.6093250513076782,288.50048828125,291.1499938964844,251.4610290527344,250.9325256347656,279.1387939453125,292.8111877441406,288.4989624023437,1.0,0.5063507556915283,0.4467178285121918,0.4467178285121918,1.0,1.0,-2.893001079559326,0.9570311903953552,1.9359698295593264,0.3071691691875458,0.0,0.0,1.0,170.83892822265625,205.0,-42.290470123291016,-27195.3359375,1737.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8373107910156,305.83203125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.677734375,25560.0,0.0,0.0,0.6382672190666199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6225597858428955,1.6225812435150146,-2.151881562895141e-05,0.0,0.0006477600545622,0.0,0.0,471.67431640625,0.0,0.0,0.0,0.8723273873329163,4.0,0.0,1.0
630960,292.6985778808594,297.1499938964844,293.1499938964844,0.4712827503681183,-7878.228515625,304.1141357421875,0.8666353225708008,0.462126225233078,0.4175828099250793,292.6913452148437,297.1499938964844,293.1499938964844,0.3517770171165466,-6616.12744140625,304.1119079589844,0.8061389327049255,0.3676831126213074,0.3507354259490967,292.546630859375,297.1499938964844,293.1499938964844,0.5755113363265991,-7160.67919921875,304.08648681640625,0.9152689576148988,0.5431764721870422,0.3802226483821869,292.4075927734375,297.1499938964844,293.1499938964844,0.7988512516021729,-12562.1220703125,303.9777526855469,0.9990000128746032,0.7496770024299622,0.6717243194580078,292.8301696777344,297.1499938964844,293.1499938964844,0.0994789376854896,-11593.5791015625,304.1353454589844,0.5738027095794678,0.1320089697837829,0.6136758923530579,288.5062255859375,291.1499938964844,251.4632110595703,250.9346466064453,279.14044189453125,292.8293151855469,288.5060729980469,1.0,0.5127758383750916,0.4463631808757782,0.4463631808757782,1.0,1.0,-2.922302484512329,0.967509925365448,1.9547926187515257,0.3111630082130432,0.0,0.0,1.0,176.5111083984375,208.0,-14.958279609680176,-27532.298828125,1801.3587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8958740234375,305.9045104980469,278.1499938964844,0.0,18000.0,313.1499938964844,25249.802734375,25560.0,0.0,0.0,0.6442461013793945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6485246419906616,1.648546814918518,-2.221303293481469e-05,0.0,0.0006538278539665,0.0,0.0,494.6825866699219,0.0,0.0,0.0,0.8714879751205444,4.0,0.0,1.0
