time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631020,292.7387084960937,297.1499938964844,293.1499938964844,0.476989209651947,-7950.4677734375,304.1165771484375,0.8602613806724548,0.4654235541820526,0.4209178388118744,292.7265319824219,297.1499938964844,293.1499938964844,0.3583128452301025,-6710.76611328125,304.1137084960937,0.8014276027679443,0.3721674680709839,0.355349987745285,292.58612060546875,297.1499938964844,293.1499938964844,0.587034285068512,-7269.5537109375,304.0884704589844,0.909700572490692,0.5504539608955383,0.3855624794960022,292.4855651855469,297.1499938964844,293.1499938964844,0.8325136303901672,-12962.15234375,303.9794006347656,0.9990000128746032,0.7526518702507019,0.6923249959945679,292.86395263671875,297.1499938964844,293.1499938964844,0.1011156812310218,-11745.0888671875,304.13751220703125,0.5695347785949707,0.13326096534729,0.6209807991981506,288.4906921386719,291.1499938964844,251.4684295654297,250.939697265625,279.1435546875,292.8631591796875,288.4901733398437,1.0,0.5234386920928955,0.445877730846405,0.445877730846405,1.0,1.0,-2.9718263149261475,0.985421657562256,1.986404538154602,0.3180997669696808,0.0,0.0,1.0,185.9457397460937,211.0,-20.35838508605957,-27934.99609375,1911.8350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0187072753906,305.9877624511719,278.1499938964844,0.0,18000.0,313.1499938964844,25484.4609375,25560.0,0.0,0.0,0.6557962894439697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6561671495437622,1.6561895608901978,-2.241947004222311e-05,0.0,0.0006655498873442,0.0,0.0,501.5946044921875,0.0,0.0,0.0,0.8751679062843323,4.0,0.0,1.0
631080,292.7387084960937,297.1499938964844,293.1499938964844,0.476989209651947,-7950.4677734375,304.1165771484375,0.8602613806724548,0.4654235541820526,0.4209178388118744,292.7265319824219,297.1499938964844,293.1499938964844,0.3583128452301025,-6710.76611328125,304.1137084960937,0.8014276027679443,0.3721674680709839,0.355349987745285,292.58612060546875,297.1499938964844,293.1499938964844,0.587034285068512,-7269.5537109375,304.0884704589844,0.909700572490692,0.5504539608955383,0.3855624794960022,292.4855651855469,297.1499938964844,293.1499938964844,0.8325136303901672,-12962.15234375,303.9794006347656,0.9990000128746032,0.7526518702507019,0.6923249959945679,292.86395263671875,297.1499938964844,293.1499938964844,0.1011156812310218,-11745.0888671875,304.13751220703125,0.5695347785949707,0.13326096534729,0.6209807991981506,288.4906921386719,291.1499938964844,251.4684295654297,250.939697265625,279.1435546875,292.8631591796875,288.4901733398437,1.0,0.5234386920928955,0.445877730846405,0.445877730846405,1.0,1.0,-2.9718263149261475,0.985421657562256,1.986404538154602,0.3180997669696808,0.0,0.0,1.0,185.9457397460937,211.0,-20.35838508605957,-27934.99609375,1911.8350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0187072753906,305.9877624511719,278.1499938964844,0.0,18000.0,313.1499938964844,25484.4609375,25560.0,0.0,0.0,0.6557962894439697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6561671495437622,1.6561895608901978,-2.241947004222311e-05,0.0,0.0006655498873442,0.0,0.0,501.5946044921875,0.0,0.0,0.0,0.8751679062843323,4.0,0.0,1.0
631140,292.7763061523437,297.1499938964844,293.1499938964844,0.4818306267261505,-8010.96826171875,304.1196594238281,0.855815589427948,0.4682190120220184,0.4237372279167175,292.7593688964844,297.1499938964844,293.1499938964844,0.3641763031482696,-6794.90771484375,304.1160583496094,0.7984471321105957,0.3762304484844208,0.3594973087310791,292.6229858398437,297.1499938964844,293.1499938964844,0.5977236032485962,-7369.54150390625,304.0911865234375,0.9064964652061462,0.5572619438171387,0.390520691871643,292.5520324707031,297.1499938964844,293.1499938964844,0.8599985837936401,-13275.83203125,303.9906311035156,0.9990000128746032,0.7559894323348999,0.7080577611923218,292.8943786621094,297.1499938964844,293.1499938964844,0.1024705097079277,-11869.8330078125,304.139404296875,0.5665758848190308,0.1343315988779068,0.6270579099655151,288.4795837402344,291.1499938964844,251.474838256836,250.94595336914065,279.1459655761719,292.8936767578125,288.4794616699219,1.0,0.5319406390190125,0.4456022381782532,0.4456022381782532,1.0,1.0,-3.012382984161377,1.0003212690353394,2.012061834335327,0.3239938020706177,0.0,0.0,1.0,193.4336395263672,214.0,-15.22689151763916,-28289.109375,2003.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1715393066406,306.0941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.708984375,26640.0,0.0,0.0,0.6664959788322449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6580263376235962,1.6580487489700315,-2.2469832401839085e-05,0.0,0.0006764087011106,0.0,0.0,503.2857360839844,0.0,0.0,0.0,0.8910631537437439,4.0,0.0,1.0
631200,292.7763061523437,297.1499938964844,293.1499938964844,0.4818306267261505,-8010.96826171875,304.1196594238281,0.855815589427948,0.4682190120220184,0.4237372279167175,292.7593688964844,297.1499938964844,293.1499938964844,0.3641763031482696,-6794.90771484375,304.1160583496094,0.7984471321105957,0.3762304484844208,0.3594973087310791,292.6229858398437,297.1499938964844,293.1499938964844,0.5977236032485962,-7369.54150390625,304.0911865234375,0.9064964652061462,0.5572619438171387,0.390520691871643,292.5520324707031,297.1499938964844,293.1499938964844,0.8599985837936401,-13275.83203125,303.9906311035156,0.9990000128746032,0.7559894323348999,0.7080577611923218,292.8943786621094,297.1499938964844,293.1499938964844,0.1024705097079277,-11869.8330078125,304.139404296875,0.5665758848190308,0.1343315988779068,0.6270579099655151,288.4795837402344,291.1499938964844,251.474838256836,250.94595336914065,279.1459655761719,292.8936767578125,288.4794616699219,1.0,0.5319406390190125,0.4456022381782532,0.4456022381782532,1.0,1.0,-3.012382984161377,1.0003212690353394,2.012061834335327,0.3239938020706177,0.0,0.0,1.0,193.4336395263672,214.0,-15.22689151763916,-28289.109375,2003.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1715393066406,306.0941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.708984375,26640.0,0.0,0.0,0.6664959788322449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6580263376235962,1.6580487489700315,-2.2469832401839085e-05,0.0,0.0006764087011106,0.0,0.0,503.2857360839844,0.0,0.0,0.0,0.8910631537437439,4.0,0.0,1.0
631260,292.8117980957031,297.1499938964844,293.1499938964844,0.4843997657299042,-8040.529296875,304.1253967285156,0.8521482944488525,0.4704878032207489,0.4260666370391845,292.7901916503906,297.1499938964844,293.1499938964844,0.3683135211467743,-6852.365234375,304.1203918457031,0.7961536645889282,0.3798770606517792,0.3632225394248962,292.6575012207031,297.1499938964844,293.1499938964844,0.6058571934700012,-7443.3203125,304.0971374511719,0.9042679071426392,0.5636106729507446,0.3951368033885956,292.6082458496094,297.1499938964844,293.1499938964844,0.8778291344642639,-13462.03515625,304.0142822265625,0.9990087151527404,0.7597198486328125,0.7184562087059021,292.9216613769531,297.1499938964844,293.1499938964844,0.1033357977867126,-11945.904296875,304.1414489746094,0.5641900300979614,0.1352737694978714,0.6323614120483398,288.5130310058594,291.1499938964844,251.4825897216797,250.9534912109375,279.1480712890625,292.9210205078125,288.513916015625,1.0,0.5388438105583191,0.445510983467102,0.445510983467102,1.0,1.0,-3.0440917015075684,1.012216567993164,2.0318753719329834,0.3289179503917694,0.0,0.0,1.0,199.8074493408203,217.0,24.256153106689453,-28741.138671875,2079.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3106689453125,306.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,26490.830078125,26640.0,0.0,0.0,0.6767423152923584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6885511875152588,1.6885744333267212,-2.330480310774874e-05,0.0,0.0006868073833175,0.0,0.0,531.5978393554688,0.0,0.0,0.0,0.8923866748809814,4.0,0.0,1.0
631320,292.8117980957031,297.1499938964844,293.1499938964844,0.4843997657299042,-8040.529296875,304.1253967285156,0.8521482944488525,0.4704878032207489,0.4260666370391845,292.7901916503906,297.1499938964844,293.1499938964844,0.3683135211467743,-6852.365234375,304.1203918457031,0.7961536645889282,0.3798770606517792,0.3632225394248962,292.6575012207031,297.1499938964844,293.1499938964844,0.6058571934700012,-7443.3203125,304.0971374511719,0.9042679071426392,0.5636106729507446,0.3951368033885956,292.6082458496094,297.1499938964844,293.1499938964844,0.8778291344642639,-13462.03515625,304.0142822265625,0.9990087151527404,0.7597198486328125,0.7184562087059021,292.9216613769531,297.1499938964844,293.1499938964844,0.1033357977867126,-11945.904296875,304.1414489746094,0.5641900300979614,0.1352737694978714,0.6323614120483398,288.5130310058594,291.1499938964844,251.4825897216797,250.9534912109375,279.1480712890625,292.9210205078125,288.513916015625,1.0,0.5388438105583191,0.445510983467102,0.445510983467102,1.0,1.0,-3.0440917015075684,1.012216567993164,2.0318753719329834,0.3289179503917694,0.0,0.0,1.0,199.8074493408203,217.0,24.256153106689453,-28741.138671875,2079.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3106689453125,306.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,26490.830078125,26640.0,0.0,0.0,0.6767423152923584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6885511875152588,1.6885744333267212,-2.330480310774874e-05,0.0,0.0006868073833175,0.0,0.0,531.5978393554688,0.0,0.0,0.0,0.8923866748809814,4.0,0.0,1.0
631380,292.8452453613281,297.1499938964844,293.1499938964844,0.4866243302822113,-8066.384765625,304.1298828125,0.8487868905067444,0.472269594669342,0.4279372096061706,292.8191223144531,297.1499938964844,293.1499938964844,0.3722048997879028,-6906.66796875,304.123779296875,0.7941058874130249,0.3831250667572021,0.3665558099746704,292.6897277832031,297.1499938964844,293.1499938964844,0.6137929558753967,-7515.740234375,304.1015319824219,0.9024604558944702,0.5695491433143616,0.3994516432285309,292.65167236328125,297.1499938964844,293.1499938964844,0.8883071541786194,-13556.8916015625,304.0418701171875,0.9966575503349304,0.764617919921875,0.7232940196990967,292.9460144042969,297.1499938964844,293.1499938964844,0.1041633486747741,-12019.517578125,304.1429138183594,0.5620704889297485,0.1361138224601745,0.6371264457702637,288.5357360839844,291.1499938964844,251.4917907714844,250.96246337890625,279.1497497558594,292.9454650878906,288.5367736816406,1.0,0.5444345474243164,0.4455809891223907,0.4455809891223907,1.0,1.0,-3.067085027694702,1.0211598873138428,2.04592514038086,0.3327400684356689,0.0,0.0,1.0,205.4403076171875,220.0,30.19756507873535,-29032.005859375,2140.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4777526855469,306.3775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,26604.4609375,26640.0,0.0,0.0,0.6861039996147156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6921687126159668,1.6921921968460083,-2.340476748941001e-05,0.0,0.0006963083287701,0.0,0.0,535.0219116210938,0.0,0.0,0.0,0.8941268920898438,4.0,0.0,1.0
631440,292.8452453613281,297.1499938964844,293.1499938964844,0.4866243302822113,-8066.384765625,304.1298828125,0.8487868905067444,0.472269594669342,0.4279372096061706,292.8191223144531,297.1499938964844,293.1499938964844,0.3722048997879028,-6906.66796875,304.123779296875,0.7941058874130249,0.3831250667572021,0.3665558099746704,292.6897277832031,297.1499938964844,293.1499938964844,0.6137929558753967,-7515.740234375,304.1015319824219,0.9024604558944702,0.5695491433143616,0.3994516432285309,292.65167236328125,297.1499938964844,293.1499938964844,0.8883071541786194,-13556.8916015625,304.0418701171875,0.9966575503349304,0.764617919921875,0.7232940196990967,292.9460144042969,297.1499938964844,293.1499938964844,0.1041633486747741,-12019.517578125,304.1429138183594,0.5620704889297485,0.1361138224601745,0.6371264457702637,288.5357360839844,291.1499938964844,251.4917907714844,250.96246337890625,279.1497497558594,292.9454650878906,288.5367736816406,1.0,0.5444345474243164,0.4455809891223907,0.4455809891223907,1.0,1.0,-3.067085027694702,1.0211598873138428,2.04592514038086,0.3327400684356689,0.0,0.0,1.0,205.4403076171875,220.0,30.19756507873535,-29032.005859375,2140.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4777526855469,306.3775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,26604.4609375,26640.0,0.0,0.0,0.6861039996147156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6921687126159668,1.6921921968460083,-2.340476748941001e-05,0.0,0.0006963083287701,0.0,0.0,535.0219116210938,0.0,0.0,0.0,0.8941268920898438,4.0,0.0,1.0
631500,292.8612670898437,297.1499938964844,293.1499938964844,0.4874096810817718,-8075.1220703125,304.1321105957031,0.8474120497703552,0.4729832708835602,0.4286979734897613,292.8329467773437,297.1499938964844,293.1499938964844,0.3738939762115478,-6930.04931640625,304.12548828125,0.7933637499809265,0.3845985531806946,0.3680645227432251,292.705078125,297.1499938964844,293.1499938964844,0.6174381375312805,-7548.8310546875,304.10369873046875,0.9019209742546082,0.572364330291748,0.4014902710914612,292.6701354980469,297.1499938964844,293.1499938964844,0.8931528329849243,-13602.5283203125,304.0526733398437,0.9958436489105223,0.7673057317733765,0.7258346676826477,292.9572448730469,297.1499938964844,293.1499938964844,0.1045099943876266,-12050.03515625,304.1435852050781,0.5612583160400391,0.1364916265010833,0.6392513513565063,288.5487365722656,291.1499938964844,251.4969787597656,250.967514038086,279.1502380371094,292.95672607421875,288.54986572265625,1.0,0.5469141602516174,0.4456310272216797,0.4456310272216797,1.0,1.0,-3.077873706817627,1.0253962278366089,2.0524773597717285,0.3345602452754974,0.0,0.0,1.0,207.8548126220703,220.0,33.18851089477539,-29177.375,2168.222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5716552734375,306.4523620605469,278.1499938964844,0.0,18000.0,313.1499938964844,26622.62109375,27720.0,0.0,0.0,0.6904146075248718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6927461624145508,1.6927696466445925,-2.342074367334135e-05,0.0,0.000700683100149,0.0,0.0,535.56982421875,0.0,0.0,0.0,0.9094045758247375,4.0,0.0,1.0
631560,292.8769226074219,297.1499938964844,293.1499938964844,0.4871334731578827,-8069.31591796875,304.1358642578125,0.8461427092552185,0.4735680520534515,0.4293473660945892,292.84637451171875,297.1499938964844,293.1499938964844,0.3747592270374298,-6940.732421875,304.1283569335937,0.7927179336547852,0.3859764039516449,0.3694770038127899,292.7199401855469,297.1499938964844,293.1499938964844,0.6198164224624634,-7569.02734375,304.1077880859375,0.9015133380889891,0.5750843286514282,0.4034571647644043,292.6874694824219,297.1499938964844,293.1499938964844,0.8962711095809937,-13627.4267578125,304.0646667480469,0.9951860308647156,0.7699776291847229,0.7284097075462341,292.9678955078125,297.1499938964844,293.1499938964844,0.1046336218714714,-12058.0693359375,304.14453125,0.5605341792106628,0.1368407309055328,0.6412227153778076,288.5867614746094,291.1499938964844,251.5025787353516,250.9729766845703,279.1506042480469,292.9674072265625,288.58892822265625,1.0,0.5492374897003174,0.4456896781921386,0.4456896781921386,1.0,1.0,-3.088183641433716,1.0294681787490845,2.058715343475342,0.3363266885280609,0.0,0.0,1.0,210.0931091308593,223.0,65.96685791015625,-29440.728515625,2194.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.651123046875,306.5553894042969,278.1499938964844,0.0,18000.0,313.1499938964844,27421.81640625,27720.0,0.0,0.0,0.6946952939033508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7179659605026243,1.7179900407791138,-2.4123821276589297e-05,0.0,0.0007050273707136,0.0,0.0,559.8663330078125,0.0,0.0,0.0,0.9081486463546752,4.0,0.0,1.0
631620,292.90692138671875,297.1499938964844,293.1499938964844,0.487278014421463,-8068.53466796875,304.1402893066406,0.8437183499336243,0.4744012951850891,0.4303071200847626,292.8719787597656,297.1499938964844,293.1499938964844,0.3770751953125,-6972.03125,304.1316833496094,0.7915368676185608,0.3884755969047546,0.3720357418060303,292.7479858398437,297.1499938964844,293.1499938964844,0.6256505846977234,-7621.4560546875,304.1120910644531,0.9008939862251282,0.5802881121635437,0.4072046279907226,292.7197570800781,297.1499938964844,293.1499938964844,0.9037630558013916,-13698.9794921875,304.0804748535156,0.99408620595932,0.7751432657241821,0.7334122061729431,292.9876708984375,297.1499938964844,293.1499938964844,0.1050488874316215,-12092.62890625,304.1456298828125,0.5591807961463928,0.1374436169862747,0.6446965932846069,288.627685546875,291.1499938964844,251.5150756835937,250.9851226806641,279.1511535644531,292.9872131347656,288.6291198730469,1.0,0.553503155708313,0.4458346664905548,0.4458346664905548,1.0,1.0,-3.107110977172852,1.037028670310974,2.070082187652588,0.3396544158458709,0.0,0.0,1.0,214.22262573242188,226.0,57.55839157104492,-29726.912109375,2243.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8107604980469,306.6925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,27650.380859375,27720.0,0.0,0.0,0.7027780413627625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7251107692718506,1.725135087966919,-2.4324896003236063e-05,0.0,0.0007132304017432,0.0,0.0,566.8807983398438,0.0,0.0,0.0,0.9115810394287108,4.0,0.0,1.0
631680,292.90692138671875,297.1499938964844,293.1499938964844,0.487278014421463,-8068.53466796875,304.1402893066406,0.8437183499336243,0.4744012951850891,0.4303071200847626,292.8719787597656,297.1499938964844,293.1499938964844,0.3770751953125,-6972.03125,304.1316833496094,0.7915368676185608,0.3884755969047546,0.3720357418060303,292.7479858398437,297.1499938964844,293.1499938964844,0.6256505846977234,-7621.4560546875,304.1120910644531,0.9008939862251282,0.5802881121635437,0.4072046279907226,292.7197570800781,297.1499938964844,293.1499938964844,0.9037630558013916,-13698.9794921875,304.0804748535156,0.99408620595932,0.7751432657241821,0.7334122061729431,292.9876708984375,297.1499938964844,293.1499938964844,0.1050488874316215,-12092.62890625,304.1456298828125,0.5591807961463928,0.1374436169862747,0.6446965932846069,288.627685546875,291.1499938964844,251.5150756835937,250.9851226806641,279.1511535644531,292.9872131347656,288.6291198730469,1.0,0.553503155708313,0.4458346664905548,0.4458346664905548,1.0,1.0,-3.107110977172852,1.037028670310974,2.070082187652588,0.3396544158458709,0.0,0.0,1.0,214.22262573242188,226.0,57.55839157104492,-29726.912109375,2243.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8107604980469,306.6925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,27650.380859375,27720.0,0.0,0.0,0.7027780413627625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7251107692718506,1.725135087966919,-2.4324896003236063e-05,0.0,0.0007132304017432,0.0,0.0,566.8807983398438,0.0,0.0,0.0,0.9115810394287108,4.0,0.0,1.0
631740,292.934814453125,297.1499938964844,293.1499938964844,0.4871140718460083,-8064.35693359375,304.143798828125,0.8413674235343933,0.4748958051204681,0.430936336517334,292.8958740234375,297.1499938964844,293.1499938964844,0.3791410326957702,-7000.0625,304.13433837890625,0.7903900146484375,0.390670895576477,0.3742921352386474,292.773681640625,297.1499938964844,293.1499938964844,0.631321370601654,-7672.80517578125,304.1152648925781,0.9004132151603699,0.5852598547935486,0.4107703864574432,292.7497863769531,297.1499938964844,293.1499938964844,0.9105997681617736,-13766.6494140625,304.0921630859375,0.9931020140647888,0.779949426651001,0.7381088733673096,293.005615234375,297.1499938964844,293.1499938964844,0.105380579829216,-12120.076171875,304.14654541015625,0.5578252077102661,0.137916162610054,0.6475479602813721,288.661865234375,291.1499938964844,251.5294189453125,250.99905395507807,279.1515808105469,293.0052185058594,288.6632385253906,1.0,0.5573732852935791,0.4460135996341705,0.4460135996341705,1.0,1.0,-3.123943328857422,1.0438681840896606,2.080075263977051,0.3427284955978393,0.0,0.0,1.0,218.0468139648437,229.0,50.49616622924805,-29985.662109375,2288.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9832763671875,306.8332214355469,278.1499938964844,0.0,18000.0,313.1499938964844,27703.853515625,28800.0,0.0,0.0,0.7100663781166077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7267781496047974,1.7268024682998655,-2.437193870719057e-05,0.0,0.0007206270820461,0.0,0.0,568.5260620117188,0.0,0.0,0.0,0.9273821711540222,4.0,0.0,1.0
631800,292.934814453125,297.1499938964844,293.1499938964844,0.4871140718460083,-8064.35693359375,304.143798828125,0.8413674235343933,0.4748958051204681,0.430936336517334,292.8958740234375,297.1499938964844,293.1499938964844,0.3791410326957702,-7000.0625,304.13433837890625,0.7903900146484375,0.390670895576477,0.3742921352386474,292.773681640625,297.1499938964844,293.1499938964844,0.631321370601654,-7672.80517578125,304.1152648925781,0.9004132151603699,0.5852598547935486,0.4107703864574432,292.7497863769531,297.1499938964844,293.1499938964844,0.9105997681617736,-13766.6494140625,304.0921630859375,0.9931020140647888,0.779949426651001,0.7381088733673096,293.005615234375,297.1499938964844,293.1499938964844,0.105380579829216,-12120.076171875,304.14654541015625,0.5578252077102661,0.137916162610054,0.6475479602813721,288.661865234375,291.1499938964844,251.5294189453125,250.99905395507807,279.1515808105469,293.0052185058594,288.6632385253906,1.0,0.5573732852935791,0.4460135996341705,0.4460135996341705,1.0,1.0,-3.123943328857422,1.0438681840896606,2.080075263977051,0.3427284955978393,0.0,0.0,1.0,218.0468139648437,229.0,50.49616622924805,-29985.662109375,2288.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9832763671875,306.8332214355469,278.1499938964844,0.0,18000.0,313.1499938964844,27703.853515625,28800.0,0.0,0.0,0.7100663781166077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7267781496047974,1.7268024682998655,-2.437193870719057e-05,0.0,0.0007206270820461,0.0,0.0,568.5260620117188,0.0,0.0,0.0,0.9273821711540222,4.0,0.0,1.0
631860,292.9610900878906,297.1499938964844,293.1499938964844,0.4853758513927459,-8039.17041015625,304.14862060546875,0.8389621376991272,0.4750232398509979,0.431253433227539,292.9183654785156,297.1499938964844,293.1499938964844,0.3799453675746918,-7009.14599609375,304.1381225585937,0.7891467809677124,0.3925465643405914,0.3762553930282593,292.7977905273437,297.1499938964844,293.1499938964844,0.6351382732391357,-7705.8330078125,304.1203308105469,0.8998969793319702,0.5899045467376709,0.4141324460506439,292.7782287597656,297.1499938964844,293.1499938964844,0.9144859313964844,-13800.1435546875,304.1047058105469,0.9920738339424132,0.7843242883682251,0.7424073219299316,293.0219421386719,297.1499938964844,293.1499938964844,0.1053542420268058,-12112.373046875,304.147705078125,0.5563570261001587,0.1382563263177871,0.6497958302497864,288.7262268066406,291.1499938964844,251.5457000732422,251.01486206054688,279.1519775390625,293.0216064453125,288.7279052734375,1.0,0.5609261393547058,0.4462294280529022,0.4462294280529022,1.0,1.0,-3.138599395751953,1.0499643087387085,2.088634967803955,0.3455493152141571,0.0,0.0,1.0,221.7081451416016,232.0,71.41639709472656,-30353.91796875,2329.065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1221923828125,306.9916076660156,278.1499938964844,0.0,18000.0,313.1499938964844,28658.703125,28800.0,0.0,0.0,0.7170613408088684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7562838792800903,1.7563090324401855,-2.521194801374804e-05,0.0,0.0007277260883711,0.0,0.0,598.1705932617188,0.0,0.0,0.0,0.9281553030014038,4.0,0.0,1.0
631920,292.9610900878906,297.1499938964844,293.1499938964844,0.4853758513927459,-8039.17041015625,304.14862060546875,0.8389621376991272,0.4750232398509979,0.431253433227539,292.9183654785156,297.1499938964844,293.1499938964844,0.3799453675746918,-7009.14599609375,304.1381225585937,0.7891467809677124,0.3925465643405914,0.3762553930282593,292.7977905273437,297.1499938964844,293.1499938964844,0.6351382732391357,-7705.8330078125,304.1203308105469,0.8998969793319702,0.5899045467376709,0.4141324460506439,292.7782287597656,297.1499938964844,293.1499938964844,0.9144859313964844,-13800.1435546875,304.1047058105469,0.9920738339424132,0.7843242883682251,0.7424073219299316,293.0219421386719,297.1499938964844,293.1499938964844,0.1053542420268058,-12112.373046875,304.147705078125,0.5563570261001587,0.1382563263177871,0.6497958302497864,288.7262268066406,291.1499938964844,251.5457000732422,251.01486206054688,279.1519775390625,293.0216064453125,288.7279052734375,1.0,0.5609261393547058,0.4462294280529022,0.4462294280529022,1.0,1.0,-3.138599395751953,1.0499643087387085,2.088634967803955,0.3455493152141571,0.0,0.0,1.0,221.7081451416016,232.0,71.41639709472656,-30353.91796875,2329.065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1221923828125,306.9916076660156,278.1499938964844,0.0,18000.0,313.1499938964844,28658.703125,28800.0,0.0,0.0,0.7170613408088684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7562838792800903,1.7563090324401855,-2.521194801374804e-05,0.0,0.0007277260883711,0.0,0.0,598.1705932617188,0.0,0.0,0.0,0.9281553030014038,4.0,0.0,1.0
631980,292.98590087890625,297.1499938964844,293.1499938964844,0.4840255975723266,-8020.259765625,304.1513061523437,0.8364160060882568,0.4747723340988159,0.4312229454517364,292.9397277832031,297.1499938964844,293.1499938964844,0.3810381293296814,-7023.4091796875,304.1402587890625,0.7877236008644104,0.3940837681293487,0.3778975903987884,292.8205261230469,297.1499938964844,293.1499938964844,0.6395954489707947,-7746.11083984375,304.1227722167969,0.8992471098899841,0.5942144989967346,0.4172573983669281,292.8047790527344,297.1499938964844,293.1499938964844,0.9190645813941956,-13846.09765625,304.11212158203125,0.990955650806427,0.7883553504943848,0.7463594675064087,293.0368957519531,297.1499938964844,293.1499938964844,0.1054049804806709,-12113.9404296875,304.1483764648437,0.5547254085540771,0.1384660750627517,0.6514513492584229,288.7641906738281,291.1499938964844,251.5640869140625,251.0326538085937,279.15234375,293.0365905761719,288.7655944824219,1.0,0.5642018914222717,0.4464848935604095,0.4464848935604095,1.0,1.0,-3.1510379314422607,1.0553109645843506,2.095726728439331,0.3481138348579407,0.0,0.0,1.0,225.2767028808593,235.0,57.60897064208984,-30574.302734375,2366.6064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.26611328125,307.1134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,28767.697265625,28800.0,0.0,0.0,0.7234474420547485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7596204280853271,1.759645700454712,-2.530783422116656e-05,0.0,0.0007342071621678,0.0,0.0,601.5863037109375,0.0,0.0,0.0,0.9297569394111632,4.0,0.0,1.0
632040,292.98590087890625,297.1499938964844,293.1499938964844,0.4840255975723266,-8020.259765625,304.1513061523437,0.8364160060882568,0.4747723340988159,0.4312229454517364,292.9397277832031,297.1499938964844,293.1499938964844,0.3810381293296814,-7023.4091796875,304.1402587890625,0.7877236008644104,0.3940837681293487,0.3778975903987884,292.8205261230469,297.1499938964844,293.1499938964844,0.6395954489707947,-7746.11083984375,304.1227722167969,0.8992471098899841,0.5942144989967346,0.4172573983669281,292.8047790527344,297.1499938964844,293.1499938964844,0.9190645813941956,-13846.09765625,304.11212158203125,0.990955650806427,0.7883553504943848,0.7463594675064087,293.0368957519531,297.1499938964844,293.1499938964844,0.1054049804806709,-12113.9404296875,304.1483764648437,0.5547254085540771,0.1384660750627517,0.6514513492584229,288.7641906738281,291.1499938964844,251.5640869140625,251.0326538085937,279.15234375,293.0365905761719,288.7655944824219,1.0,0.5642018914222717,0.4464848935604095,0.4464848935604095,1.0,1.0,-3.1510379314422607,1.0553109645843506,2.095726728439331,0.3481138348579407,0.0,0.0,1.0,225.2767028808593,235.0,57.60897064208984,-30574.302734375,2366.6064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.26611328125,307.1134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,28767.697265625,28800.0,0.0,0.0,0.7234474420547485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7596204280853271,1.759645700454712,-2.530783422116656e-05,0.0,0.0007342071621678,0.0,0.0,601.5863037109375,0.0,0.0,0.0,0.9297569394111632,4.0,0.0,1.0
632100,292.9977722167969,297.1499938964844,293.1499938964844,0.4832291603088379,-8009.33056640625,304.15252685546875,0.8350958228111267,0.4745205640792846,0.4310929179191589,292.9499816894531,297.1499938964844,293.1499938964844,0.3814724087715149,-7028.98486328125,304.1412353515625,0.7869465351104736,0.3947333097457886,0.3786052763462066,292.8314208984375,297.1499938964844,293.1499938964844,0.6417076587677002,-7765.1982421875,304.1238708496094,0.8988704085350037,0.5962435603141785,0.418733537197113,292.8173828125,297.1499938964844,293.1499938964844,0.9211692214012146,-13867.5537109375,304.1151733398437,0.9903641939163208,0.7902492880821228,0.7482226490974426,293.0438842773437,297.1499938964844,293.1499938964844,0.1053976863622665,-12111.84765625,304.148681640625,0.5538498163223267,0.1385250091552734,0.6520691514015198,288.7817077636719,291.1499938964844,251.5740966796875,251.04234313964844,279.1525573730469,293.0435791015625,288.7830810546875,1.0,0.5657466650009155,0.446627140045166,0.446627140045166,1.0,1.0,-3.1564908027648926,1.057727575302124,2.098763227462769,0.3493101894855499,0.0,0.0,1.0,227.03302001953125,235.0,53.669532775878906,-30677.99609375,2384.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3419189453125,307.1764221191406,278.1499938964844,0.0,18000.0,313.1499938964844,28784.400390625,29880.0,0.0,0.0,0.7263791561126709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7601312398910522,1.760156512260437,-2.53225280175684e-05,0.0,0.0007371825049631,0.0,0.0,602.1103515625,0.0,0.0,0.0,0.9450021386146544,4.0,0.0,1.0
632160,293.00933837890625,297.1499938964844,293.1499938964844,0.481504738330841,-7985.5771484375,304.1551818847656,0.833739697933197,0.4741771817207336,0.4308876991271972,292.9599609375,297.1499938964844,293.1499938964844,0.3811559677124023,-7023.0087890625,304.1434020996094,0.7861236929893494,0.3953071534633636,0.3792412281036377,292.8421630859375,297.1499938964844,293.1499938964844,0.6426286101341248,-7772.2001953125,304.126953125,0.8984509110450745,0.5981695055961609,0.4201485812664032,292.8297119140625,297.1499938964844,293.1499938964844,0.9216427206993104,-13868.4267578125,304.1206359863281,0.989743947982788,0.7920438647270203,0.7500059604644775,293.05059814453125,297.1499938964844,293.1499938964844,0.1051856130361557,-12089.1142578125,304.1493225097656,0.5529342293739319,0.1385548561811447,0.652558445930481,288.822265625,291.1499938964844,251.58468627929688,251.0525817871093,279.1527404785156,293.05029296875,288.8244934082031,1.0,0.5672343969345093,0.4467794001102447,0.4467794001102447,1.0,1.0,-3.1614432334899902,1.059977650642395,2.1014654636383057,0.3504532873630523,0.0,0.0,1.0,228.7775115966797,238.0,79.8355941772461,-30893.67578125,2400.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.401123046875,307.2637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,29592.646484375,29880.0,0.0,0.0,0.7293418645858765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7846717834472656,1.7846977710723877,-2.603356733743567e-05,0.0,0.0007401892798952,0.0,0.0,627.6480102539062,0.0,0.0,0.0,0.9433673024177552,4.0,0.0,1.0
632220,293.0315246582031,297.1499938964844,293.1499938964844,0.4790133237838745,-7952.15283203125,304.1575927734375,0.830901563167572,0.4732372760772705,0.4302398264408111,292.9790344238281,297.1499938964844,293.1499938964844,0.3813022971153259,-7023.7666015625,304.14532470703125,0.7843443751335144,0.3962486386299133,0.3803157210350036,292.8630676269531,297.1499938964844,293.1499938964844,0.6457065343856812,-7799.56396484375,304.12945556640625,0.8974484801292419,0.6017295718193054,0.422761857509613,292.853271484375,297.1499938964844,293.1499938964844,0.9243032932281494,-13894.66796875,304.1259155273437,0.9883968234062196,0.7953805327415466,0.7533109784126282,293.0631408691406,297.1499938964844,293.1499938964844,0.1049729362130165,-12066.2080078125,304.14990234375,0.5509756803512573,0.138529434800148,0.6531539559364319,288.8661193847656,291.1499938964844,251.6076202392578,251.07472229003903,279.15313720703125,293.062744140625,288.8675842285156,1.0,0.5700412392616272,0.4471128284931183,0.4471128284931183,1.0,1.0,-3.1697893142700195,1.0639568567276,2.10583233833313,0.35256427526474,0.0,0.0,1.0,232.2414093017578,241.0,64.40495300292969,-31085.8515625,2432.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5174560546875,307.3701171875,278.1499938964844,0.0,18000.0,313.1499938964844,29815.076171875,29880.0,0.0,0.0,0.7349435687065125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7913663387298584,1.7913925647735596,-2.622924512252212e-05,0.0,0.0007458743057213,0.0,0.0,634.73779296875,0.0,0.0,0.0,0.9465762376785278,4.0,0.0,1.0
632280,293.0315246582031,297.1499938964844,293.1499938964844,0.4790133237838745,-7952.15283203125,304.1575927734375,0.830901563167572,0.4732372760772705,0.4302398264408111,292.9790344238281,297.1499938964844,293.1499938964844,0.3813022971153259,-7023.7666015625,304.14532470703125,0.7843443751335144,0.3962486386299133,0.3803157210350036,292.8630676269531,297.1499938964844,293.1499938964844,0.6457065343856812,-7799.56396484375,304.12945556640625,0.8974484801292419,0.6017295718193054,0.422761857509613,292.853271484375,297.1499938964844,293.1499938964844,0.9243032932281494,-13894.66796875,304.1259155273437,0.9883968234062196,0.7953805327415466,0.7533109784126282,293.0631408691406,297.1499938964844,293.1499938964844,0.1049729362130165,-12066.2080078125,304.14990234375,0.5509756803512573,0.138529434800148,0.6531539559364319,288.8661193847656,291.1499938964844,251.6076202392578,251.07472229003903,279.15313720703125,293.062744140625,288.8675842285156,1.0,0.5700412392616272,0.4471128284931183,0.4471128284931183,1.0,1.0,-3.1697893142700195,1.0639568567276,2.10583233833313,0.35256427526474,0.0,0.0,1.0,232.2414093017578,241.0,64.40495300292969,-31085.8515625,2432.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5174560546875,307.3701171875,278.1499938964844,0.0,18000.0,313.1499938964844,29815.076171875,29880.0,0.0,0.0,0.7349435687065125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7913663387298584,1.7913925647735596,-2.622924512252212e-05,0.0,0.0007458743057213,0.0,0.0,634.73779296875,0.0,0.0,0.0,0.9465762376785278,4.0,0.0,1.0
632340,293.05255126953125,297.1499938964844,293.1499938964844,0.4763824045658111,-7917.2216796875,304.159423828125,0.8279272317886353,0.4719774723052978,0.4293084144592285,292.9974670410156,297.1499938964844,293.1499938964844,0.3812695443630218,-7022.18408203125,304.1469421386719,0.7823764681816101,0.3968451619148254,0.381087452173233,292.8827819824219,297.1499938964844,293.1499938964844,0.6486858129501343,-7826.30419921875,304.13134765625,0.8963035941123962,0.604998767375946,0.4251616597175598,292.8752746582031,297.1499938964844,293.1499938964844,0.9268668293952942,-13921.16015625,304.129638671875,0.9869474768638612,0.7984317541122437,0.7563464641571045,293.0745849609375,297.1499938964844,293.1499938964844,0.1047238409519195,-12040.5673828125,304.1503295898437,0.5488783717155457,0.1384024322032928,0.6532852053642273,288.90203857421875,291.1499938964844,251.6330108642578,251.0992126464844,279.1534729003906,293.073486328125,288.9034423828125,1.0,0.5726422667503357,0.4474759995937347,0.4474759995937347,1.0,1.0,-3.1762914657592773,1.067304015159607,2.10898756980896,0.3544546365737915,0.0,0.0,1.0,235.66375732421875,244.0,54.20015335083008,-31251.791015625,2460.629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6455078125,307.47955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,29865.404296875,30960.0,0.0,0.0,0.7399383783340454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7928775548934937,1.7929039001464844,-2.6273519324604425e-05,0.0,0.0007509433780796,0.0,0.0,636.3456420898438,0.0,0.0,0.0,0.9623009562492372,4.0,0.0,1.0
632400,293.05255126953125,297.1499938964844,293.1499938964844,0.4763824045658111,-7917.2216796875,304.159423828125,0.8279272317886353,0.4719774723052978,0.4293084144592285,292.9974670410156,297.1499938964844,293.1499938964844,0.3812695443630218,-7022.18408203125,304.1469421386719,0.7823764681816101,0.3968451619148254,0.381087452173233,292.8827819824219,297.1499938964844,293.1499938964844,0.6486858129501343,-7826.30419921875,304.13134765625,0.8963035941123962,0.604998767375946,0.4251616597175598,292.8752746582031,297.1499938964844,293.1499938964844,0.9268668293952942,-13921.16015625,304.129638671875,0.9869474768638612,0.7984317541122437,0.7563464641571045,293.0745849609375,297.1499938964844,293.1499938964844,0.1047238409519195,-12040.5673828125,304.1503295898437,0.5488783717155457,0.1384024322032928,0.6532852053642273,288.90203857421875,291.1499938964844,251.6330108642578,251.0992126464844,279.1534729003906,293.073486328125,288.9034423828125,1.0,0.5726422667503357,0.4474759995937347,0.4474759995937347,1.0,1.0,-3.1762914657592773,1.067304015159607,2.10898756980896,0.3544546365737915,0.0,0.0,1.0,235.66375732421875,244.0,54.20015335083008,-31251.791015625,2460.629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6455078125,307.47955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,29865.404296875,30960.0,0.0,0.0,0.7399383783340454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7928775548934937,1.7929039001464844,-2.6273519324604425e-05,0.0,0.0007509433780796,0.0,0.0,636.3456420898438,0.0,0.0,0.0,0.9623009562492372,4.0,0.0,1.0
632460,293.0726623535156,297.1499938964844,293.1499938964844,0.4723285734653473,-7862.88525390625,304.1629333496094,0.82478266954422,0.4703641533851623,0.428072452545166,293.01531982421875,297.1499938964844,293.1499938964844,0.3799995183944702,-7001.9208984375,304.1499938964844,0.7801854014396667,0.3970871865749359,0.3815247118473053,292.9015197753906,297.1499938964844,293.1499938964844,0.6499017477035522,-7835.59814453125,304.1353759765625,0.8950101733207703,0.6079724431037903,0.4273619651794433,292.8962097167969,297.1499938964844,293.1499938964844,0.9270190000534058,-13918.1640625,304.1359558105469,0.9853649735450744,0.801142692565918,0.759082019329071,293.0850830078125,297.1499938964844,293.1499938964844,0.1041749343276023,-11985.171875,304.151123046875,0.5466497540473938,0.1381834000349044,0.6530069708824158,288.9662780761719,291.1499938964844,251.66099548339844,251.12615966796875,279.1539306640625,293.0839233398437,288.9679260253906,1.0,0.575049102306366,0.4478925466537475,0.4478925466537475,1.0,1.0,-3.1809325218200684,1.070071578025818,2.11086106300354,0.3561832010746002,0.0,0.0,1.0,239.0650329589844,247.0,72.49504852294922,-31523.9609375,2486.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7426452636719,307.60626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,30825.771484375,30960.0,0.0,0.0,0.7447870969772339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821475863456726,1.821503043174744,-2.711838533286937e-05,0.0,0.0007558642537333,0.0,0.0,667.2853393554688,0.0,0.0,0.0,0.9625819325447084,4.0,0.0,1.0
632520,293.0726623535156,297.1499938964844,293.1499938964844,0.4723285734653473,-7862.88525390625,304.1629333496094,0.82478266954422,0.4703641533851623,0.428072452545166,293.01531982421875,297.1499938964844,293.1499938964844,0.3799995183944702,-7001.9208984375,304.1499938964844,0.7801854014396667,0.3970871865749359,0.3815247118473053,292.9015197753906,297.1499938964844,293.1499938964844,0.6499017477035522,-7835.59814453125,304.1353759765625,0.8950101733207703,0.6079724431037903,0.4273619651794433,292.8962097167969,297.1499938964844,293.1499938964844,0.9270190000534058,-13918.1640625,304.1359558105469,0.9853649735450744,0.801142692565918,0.759082019329071,293.0850830078125,297.1499938964844,293.1499938964844,0.1041749343276023,-11985.171875,304.151123046875,0.5466497540473938,0.1381834000349044,0.6530069708824158,288.9662780761719,291.1499938964844,251.66099548339844,251.12615966796875,279.1539306640625,293.0839233398437,288.9679260253906,1.0,0.575049102306366,0.4478925466537475,0.4478925466537475,1.0,1.0,-3.1809325218200684,1.070071578025818,2.11086106300354,0.3561832010746002,0.0,0.0,1.0,239.0650329589844,247.0,72.49504852294922,-31523.9609375,2486.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7426452636719,307.60626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,30825.771484375,30960.0,0.0,0.0,0.7447870969772339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821475863456726,1.821503043174744,-2.711838533286937e-05,0.0,0.0007558642537333,0.0,0.0,667.2853393554688,0.0,0.0,0.0,0.9625819325447084,4.0,0.0,1.0
632580,293.0918884277344,297.1499938964844,293.1499938964844,0.4687404036521911,-7815.58447265625,304.1645812988281,0.8214742541313171,0.4684276878833771,0.4265402853488922,293.03253173828125,297.1499938964844,293.1499938964844,0.3790447413921356,-6987.11865234375,304.1515808105469,0.7778053283691406,0.3970082104206085,0.3816539049148559,292.9190673828125,297.1499938964844,293.1499938964844,0.6518920660018921,-7853.35595703125,304.1369323730469,0.8936007022857666,0.6107060313224792,0.4293856918811798,292.9158935546875,297.1499938964844,293.1499938964844,0.9281993508338928,-13930.013671875,304.1386413574219,0.983666181564331,0.8035807609558105,0.7615424394607544,293.0946655273437,297.1499938964844,293.1499938964844,0.1037462651729583,-11942.8798828125,304.1514587402344,0.544314980506897,0.1378827542066574,0.6523557305335999,289.0050964355469,291.1499938964844,251.69168090820312,251.1556701660156,279.1544494628906,293.0941467285156,289.0065002441406,1.0,0.5772731304168701,0.4483649134635925,0.4483649134635925,1.0,1.0,-3.183855533599853,1.0723196268081665,2.111535787582397,0.3577728867530823,0.0,0.0,1.0,242.4367218017578,250.0,58.907073974609375,-31657.7421875,2508.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8477783203125,307.700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,30930.291015625,30960.0,0.0,0.0,0.7491578459739685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82456123828888,1.824588418006897,-2.7210333428229205e-05,0.0,0.0007602999685332,0.0,0.0,670.6820678710938,0.0,0.0,0.0,0.9640617370605468,4.0,0.0,1.0
632640,293.0918884277344,297.1499938964844,293.1499938964844,0.4687404036521911,-7815.58447265625,304.1645812988281,0.8214742541313171,0.4684276878833771,0.4265402853488922,293.03253173828125,297.1499938964844,293.1499938964844,0.3790447413921356,-6987.11865234375,304.1515808105469,0.7778053283691406,0.3970082104206085,0.3816539049148559,292.9190673828125,297.1499938964844,293.1499938964844,0.6518920660018921,-7853.35595703125,304.1369323730469,0.8936007022857666,0.6107060313224792,0.4293856918811798,292.9158935546875,297.1499938964844,293.1499938964844,0.9281993508338928,-13930.013671875,304.1386413574219,0.983666181564331,0.8035807609558105,0.7615424394607544,293.0946655273437,297.1499938964844,293.1499938964844,0.1037462651729583,-11942.8798828125,304.1514587402344,0.544314980506897,0.1378827542066574,0.6523557305335999,289.0050964355469,291.1499938964844,251.69168090820312,251.1556701660156,279.1544494628906,293.0941467285156,289.0065002441406,1.0,0.5772731304168701,0.4483649134635925,0.4483649134635925,1.0,1.0,-3.183855533599853,1.0723196268081665,2.111535787582397,0.3577728867530823,0.0,0.0,1.0,242.4367218017578,250.0,58.907073974609375,-31657.7421875,2508.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8477783203125,307.700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,30930.291015625,30960.0,0.0,0.0,0.7491578459739685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82456123828888,1.824588418006897,-2.7210333428229205e-05,0.0,0.0007602999685332,0.0,0.0,670.6820678710938,0.0,0.0,0.0,0.9640617370605468,4.0,0.0,1.0
632700,293.1011657714844,297.1499938964844,293.1499938964844,0.4668444395065307,-7790.60986328125,304.1653747558594,0.8197593688964844,0.4673380255699157,0.425667405128479,293.0409240722656,297.1499938964844,293.1499938964844,0.3784608244895935,-6978.20849609375,304.15234375,0.7765515446662903,0.3968494832515716,0.3816074728965759,292.9274597167969,297.1499938964844,293.1499938964844,0.6528186798095703,-7861.634765625,304.1376037597656,0.8928608298301697,0.6119818687438965,0.4303376376628876,292.9252624511719,297.1499938964844,293.1499938964844,0.9287016987800598,-13935.1044921875,304.1398010253906,0.9827799797058104,0.804701566696167,0.7626826763153076,293.0991516113281,297.1499938964844,293.1499938964844,0.1035166978836059,-11920.4140625,304.151611328125,0.5431168675422668,0.1377056986093521,0.6519073843955994,289.0232849121094,291.1499938964844,251.7080841064453,251.1714324951172,279.1546630859375,293.09881591796875,289.0246887207031,1.0,0.5783214569091797,0.448613554239273,0.448613554239273,1.0,1.0,-3.184727191925049,1.0732537508010864,2.111473321914673,0.3585099279880523,0.0,0.0,1.0,244.1102600097656,250.0,55.2607536315918,-31720.349609375,2519.337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9051208496094,307.7511291503906,278.1499938964844,0.0,18000.0,313.1499938964844,30945.771484375,32040.0,0.0,0.0,0.7511289715766907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8250178098678589,1.8250449895858765,-2.722395220189356e-05,0.0,0.0007623003912158,0.0,0.0,671.1856079101562,0.0,0.0,0.0,0.9792804718017578,4.0,0.0,1.0
632760,293.1103210449219,297.1499938964844,293.1499938964844,0.4640877544879913,-7753.5810546875,304.1676025390625,0.8179949522018433,0.4661601185798645,0.4247220754623413,293.0492248535156,297.1499938964844,293.1499938964844,0.3771535456180572,-6958.12353515625,304.154296875,0.7752493023872375,0.3966017663478851,0.3814847469329834,292.9358825683594,297.1499938964844,293.1499938964844,0.6525896191596985,-7858.19384765625,304.1402893066406,0.8920798301696777,0.613145649433136,0.4312326610088348,292.9344787597656,297.1499938964844,293.1499938964844,0.9276772141456604,-13920.6630859375,304.1434936523437,0.9818612337112428,0.8057389259338379,0.7637580037117004,293.1033935546875,297.1499938964844,293.1499938964844,0.103103794157505,-11879.2802734375,304.1520690917969,0.5418981313705444,0.1375119984149933,0.6513882875442505,289.0635070800781,291.1499938964844,251.7252197265625,251.18788146972656,279.15478515625,293.102294921875,289.065673828125,1.0,0.5793294310569763,0.4488606452941894,0.4488606452941894,1.0,1.0,-3.1851885318756104,1.0740187168121338,2.111169815063477,0.3591722548007965,0.0,0.0,1.0,245.78201293945312,253.0,80.20233154296875,-31890.646484375,2529.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9471435546875,307.8246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,31762.453125,32040.0,0.0,0.0,0.7531545162200928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.848942756652832,1.8489707708358765,-2.794241299852729e-05,0.0,0.0007643561111763,0.0,0.0,697.9300537109375,0.0,0.0,0.0,0.9772994518280028,4.0,0.0,1.0
