time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632820,293.1280822753906,297.1499938964844,293.1499938964844,0.4594942331314087,-7692.95703125,304.1693725585937,0.8142901659011841,0.4635601043701172,0.4226028323173523,293.0655212402344,297.1499938964844,293.1499938964844,0.3752327859401703,-6929.29248046875,304.1560363769531,0.7724795341491699,0.3958453834056854,0.3809886276721954,292.95245361328125,297.1499938964844,293.1499938964844,0.6533704996109009,-7864.5791015625,304.1421813964844,0.8903592228889465,0.6152072548866272,0.4328117966651916,292.9521789550781,297.1499938964844,293.1499938964844,0.927452266216278,-13916.83203125,304.14599609375,0.9799076318740844,0.8076077699661255,0.7656918168067932,293.11138916015625,297.1499938964844,293.1499938964844,0.102511927485466,-11821.50390625,304.15234375,0.5393926501274109,0.1370752900838852,0.6501339077949524,289.1083984375,291.1499938964844,251.76171875,251.222885131836,279.1551513671875,293.1092224121094,289.10992431640625,1.0,0.5812183022499084,0.4493945837020874,0.4493945837020874,1.0,1.0,-3.184760808944702,1.0751361846923828,2.10962462425232,0.3603838384151459,0.0,0.0,1.0,249.1254425048828,256.0,65.84272766113281,-32003.796875,2546.598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03204345703125,307.9091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,31978.943359375,32040.0,0.0,0.0,0.7569507956504822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.855233192443848,1.8552613258361816,-2.813286664604675e-05,0.0,0.0007682088180445,0.0,0.0,705.0777587890625,0.0,0.0,0.0,0.9803110957145692,4.0,0.0,1.0
632880,293.1280822753906,297.1499938964844,293.1499938964844,0.4594942331314087,-7692.95703125,304.1693725585937,0.8142901659011841,0.4635601043701172,0.4226028323173523,293.0655212402344,297.1499938964844,293.1499938964844,0.3752327859401703,-6929.29248046875,304.1560363769531,0.7724795341491699,0.3958453834056854,0.3809886276721954,292.95245361328125,297.1499938964844,293.1499938964844,0.6533704996109009,-7864.5791015625,304.1421813964844,0.8903592228889465,0.6152072548866272,0.4328117966651916,292.9521789550781,297.1499938964844,293.1499938964844,0.927452266216278,-13916.83203125,304.14599609375,0.9799076318740844,0.8076077699661255,0.7656918168067932,293.11138916015625,297.1499938964844,293.1499938964844,0.102511927485466,-11821.50390625,304.15234375,0.5393926501274109,0.1370752900838852,0.6501339077949524,289.1083984375,291.1499938964844,251.76171875,251.222885131836,279.1551513671875,293.1092224121094,289.10992431640625,1.0,0.5812183022499084,0.4493945837020874,0.4493945837020874,1.0,1.0,-3.184760808944702,1.0751361846923828,2.10962462425232,0.3603838384151459,0.0,0.0,1.0,249.1254425048828,256.0,65.84272766113281,-32003.796875,2546.598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03204345703125,307.9091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,31978.943359375,32040.0,0.0,0.0,0.7569507956504822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.855233192443848,1.8552613258361816,-2.813286664604675e-05,0.0,0.0007682088180445,0.0,0.0,705.0777587890625,0.0,0.0,0.0,0.9803110957145692,4.0,0.0,1.0
632940,293.1455078125,297.1499938964844,293.1499938964844,0.4547189176082611,-7629.9775390625,304.1708679199219,0.8103402853012085,0.4605834782123565,0.4201757311820984,293.08172607421875,297.1499938964844,293.1499938964844,0.3730712831020355,-6897.09375,304.1576232910156,0.7695105075836182,0.3946995139122009,0.3801512122154236,292.9682006835937,297.1499938964844,293.1499938964844,0.6540690660476685,-7870.42822265625,304.14361572265625,0.8885219097137451,0.6170172691345215,0.4342049360275268,292.96881103515625,297.1499938964844,293.1499938964844,0.9272475242614746,-13913.888671875,304.1476745605469,0.977847456932068,0.8092471957206726,0.7674108147621155,293.11865234375,297.1499938964844,293.1499938964844,0.1019172891974449,-11763.8896484375,304.1525573730469,0.536826491355896,0.1365796327590942,0.6486176252365112,289.1468200683594,291.1499938964844,251.80130004882807,251.26080322265625,279.1557006835937,293.1161804199219,289.1482849121094,1.0,0.5829492211341858,0.4499900043010711,0.4499900043010711,1.0,1.0,-3.182755708694458,1.075792908668518,2.1069626808166504,0.3614891767501831,0.0,0.0,1.0,252.44998168945312,259.0,57.24870300292969,-32096.107421875,2561.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13134765625,307.9996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.458984375,33120.0,0.0,0.0,0.7602333426475525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.856610894203186,1.8566391468048096,-2.817466702254024e-05,0.0,0.0007715402171015,0.0,0.0,706.6497802734375,0.0,0.0,0.0,0.9959705471992492,4.0,0.0,1.0
633000,293.1455078125,297.1499938964844,293.1499938964844,0.4547189176082611,-7629.9775390625,304.1708679199219,0.8103402853012085,0.4605834782123565,0.4201757311820984,293.08172607421875,297.1499938964844,293.1499938964844,0.3730712831020355,-6897.09375,304.1576232910156,0.7695105075836182,0.3946995139122009,0.3801512122154236,292.9682006835937,297.1499938964844,293.1499938964844,0.6540690660476685,-7870.42822265625,304.14361572265625,0.8885219097137451,0.6170172691345215,0.4342049360275268,292.96881103515625,297.1499938964844,293.1499938964844,0.9272475242614746,-13913.888671875,304.1476745605469,0.977847456932068,0.8092471957206726,0.7674108147621155,293.11865234375,297.1499938964844,293.1499938964844,0.1019172891974449,-11763.8896484375,304.1525573730469,0.536826491355896,0.1365796327590942,0.6486176252365112,289.1468200683594,291.1499938964844,251.80130004882807,251.26080322265625,279.1557006835937,293.1161804199219,289.1482849121094,1.0,0.5829492211341858,0.4499900043010711,0.4499900043010711,1.0,1.0,-3.182755708694458,1.075792908668518,2.1069626808166504,0.3614891767501831,0.0,0.0,1.0,252.44998168945312,259.0,57.24870300292969,-32096.107421875,2561.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13134765625,307.9996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.458984375,33120.0,0.0,0.0,0.7602333426475525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.856610894203186,1.8566391468048096,-2.817466702254024e-05,0.0,0.0007715402171015,0.0,0.0,706.6497802734375,0.0,0.0,0.0,0.9959705471992492,4.0,0.0,1.0
633060,293.16278076171875,297.1499938964844,293.1499938964844,0.4485208392143249,-7547.1826171875,304.17413330078125,0.806027352809906,0.4571956396102905,0.4173699915409088,293.0981750488281,297.1499938964844,293.1499938964844,0.3696193695068359,-6845.2431640625,304.1607666015625,0.7662714719772339,0.3931004405021667,0.3788903355598449,292.9832763671875,297.1499938964844,293.1499938964844,0.6530748009681702,-7859.5009765625,304.1472473144531,0.8865538835525513,0.6185670495033264,0.435424268245697,292.9847717285156,297.1499938964844,293.1499938964844,0.9248161315917968,-13883.142578125,304.1523132324219,0.9756392240524292,0.8105999231338501,0.7688806056976318,293.1252746582031,297.1499938964844,293.1499938964844,0.1010670363903045,-11680.421875,304.1531066894531,0.534189760684967,0.1360254734754562,0.6468544602394104,289.2129211425781,291.1499938964844,251.8441162109375,251.3017578125,279.1563415527344,293.1233215332031,289.2146911621094,1.0,0.584520161151886,0.4506560564041137,0.4506560564041137,1.0,1.0,-3.178980827331543,1.075936198234558,2.103044509887696,0.3624794781208038,0.0,0.0,1.0,255.7796173095703,262.0,75.64981842041016,-32290.517578125,2573.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20428466796875,308.10870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,32991.87109375,33120.0,0.0,0.0,0.7634305953979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.88438618183136,1.8844152688980105,-2.9023969545960423e-05,0.0,0.0007747850031591,0.0,0.0,738.841796875,0.0,0.0,0.0,0.9958065748214722,4.0,0.0,1.0
633120,293.16278076171875,297.1499938964844,293.1499938964844,0.4485208392143249,-7547.1826171875,304.17413330078125,0.806027352809906,0.4571956396102905,0.4173699915409088,293.0981750488281,297.1499938964844,293.1499938964844,0.3696193695068359,-6845.2431640625,304.1607666015625,0.7662714719772339,0.3931004405021667,0.3788903355598449,292.9832763671875,297.1499938964844,293.1499938964844,0.6530748009681702,-7859.5009765625,304.1472473144531,0.8865538835525513,0.6185670495033264,0.435424268245697,292.9847717285156,297.1499938964844,293.1499938964844,0.9248161315917968,-13883.142578125,304.1523132324219,0.9756392240524292,0.8105999231338501,0.7688806056976318,293.1252746582031,297.1499938964844,293.1499938964844,0.1010670363903045,-11680.421875,304.1531066894531,0.534189760684967,0.1360254734754562,0.6468544602394104,289.2129211425781,291.1499938964844,251.8441162109375,251.3017578125,279.1563415527344,293.1233215332031,289.2146911621094,1.0,0.584520161151886,0.4506560564041137,0.4506560564041137,1.0,1.0,-3.178980827331543,1.075936198234558,2.103044509887696,0.3624794781208038,0.0,0.0,1.0,255.7796173095703,262.0,75.64981842041016,-32290.517578125,2573.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20428466796875,308.10870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,32991.87109375,33120.0,0.0,0.0,0.7634305953979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.88438618183136,1.8844152688980105,-2.9023969545960423e-05,0.0,0.0007747850031591,0.0,0.0,738.841796875,0.0,0.0,0.0,0.9958065748214722,4.0,0.0,1.0
633180,293.1790771484375,297.1499938964844,293.1499938964844,0.4427843689918518,-7471.22998046875,304.1756286621094,0.8014791011810303,0.4535627663135528,0.4143149256706238,293.11431884765625,297.1499938964844,293.1499938964844,0.3663811385631561,-6797.2412109375,304.1625671386719,0.7628448009490967,0.391138881444931,0.377269446849823,292.9974670410156,297.1499938964844,293.1499938964844,0.6528408527374268,-7856.8310546875,304.1485595703125,0.8845105171203613,0.6199121475219727,0.4364911317825317,292.99981689453125,297.1499938964844,293.1499938964844,0.9234444499015808,-13867.130859375,304.15380859375,0.973326563835144,0.8117335438728333,0.7701255083084106,293.13134765625,297.1499938964844,293.1499938964844,0.1003495901823043,-11611.021484375,304.1532592773437,0.5315167307853699,0.1354194432497024,0.6448538303375244,289.2557373046875,291.1499938964844,251.8902587890625,251.34585571289065,279.1570129394531,293.130615234375,289.2572937011719,1.0,0.5859423875808716,0.4513909816741943,0.4513909816741943,1.0,1.0,-3.173733711242676,1.075673222541809,2.098060369491577,0.3633881509304046,0.0,0.0,1.0,259.0802917480469,265.0,63.91798400878906,-32356.962890625,2583.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2880554199219,308.1903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,33092.53515625,33120.0,0.0,0.0,0.7662120461463928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.887258768081665,1.887287974357605,-2.9112527045072056e-05,0.0,0.0007776077836751,0.0,0.0,742.2258911132812,0.0,0.0,0.0,0.997182071208954,4.0,0.0,1.0
633240,293.1790771484375,297.1499938964844,293.1499938964844,0.4427843689918518,-7471.22998046875,304.1756286621094,0.8014791011810303,0.4535627663135528,0.4143149256706238,293.11431884765625,297.1499938964844,293.1499938964844,0.3663811385631561,-6797.2412109375,304.1625671386719,0.7628448009490967,0.391138881444931,0.377269446849823,292.9974670410156,297.1499938964844,293.1499938964844,0.6528408527374268,-7856.8310546875,304.1485595703125,0.8845105171203613,0.6199121475219727,0.4364911317825317,292.99981689453125,297.1499938964844,293.1499938964844,0.9234444499015808,-13867.130859375,304.15380859375,0.973326563835144,0.8117335438728333,0.7701255083084106,293.13134765625,297.1499938964844,293.1499938964844,0.1003495901823043,-11611.021484375,304.1532592773437,0.5315167307853699,0.1354194432497024,0.6448538303375244,289.2557373046875,291.1499938964844,251.8902587890625,251.34585571289065,279.1570129394531,293.130615234375,289.2572937011719,1.0,0.5859423875808716,0.4513909816741943,0.4513909816741943,1.0,1.0,-3.173733711242676,1.075673222541809,2.098060369491577,0.3633881509304046,0.0,0.0,1.0,259.0802917480469,265.0,63.91798400878906,-32356.962890625,2583.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2880554199219,308.1903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,33092.53515625,33120.0,0.0,0.0,0.7662120461463928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.887258768081665,1.887287974357605,-2.9112527045072056e-05,0.0,0.0007776077836751,0.0,0.0,742.2258911132812,0.0,0.0,0.0,0.997182071208954,4.0,0.0,1.0
633300,293.1868591308594,297.1499938964844,293.1499938964844,0.4398556351661682,-7432.41845703125,304.1763000488281,0.7991699576377869,0.4516662657260895,0.4127151072025299,293.1222229003906,297.1499938964844,293.1499938964844,0.3646422624588012,-6771.4912109375,304.1634216308594,0.7610778212547302,0.390032410621643,0.3763390481472015,293.0042419433594,297.1499938964844,293.1499938964844,0.6526610851287842,-7854.94091796875,304.1491394042969,0.8834714293479919,0.6205111145973206,0.4369742274284363,293.00701904296875,297.1499938964844,293.1499938964844,0.922694981098175,-13858.4521484375,304.15447998046875,0.9721410274505616,0.812221884727478,0.7706761956214905,293.1341857910156,297.1499938964844,293.1499938964844,0.0999832600355148,-11575.6396484375,304.1533203125,0.5301757454872131,0.1351002007722854,0.6437771320343018,289.2762756347656,291.1499938964844,251.9146270751953,251.3691253662109,279.1573486328125,293.1343078613281,289.2778625488281,1.0,0.5866037011146545,0.4517836272716522,0.4517836272716522,1.0,1.0,-3.170640230178833,1.0754178762435913,2.0952224731445312,0.3638238906860351,0.0,0.0,1.0,260.7161865234375,265.0,61.03350830078125,-32387.44140625,2587.337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3353881835937,308.2347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,33107.0,34200.0,0.0,0.0,0.7674128413200378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8876712322235107,1.887700319290161,-2.912525087594986e-05,0.0,0.0007788264774717,0.0,0.0,742.7125854492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.19439697265625,297.1499938964844,293.1499938964844,0.4367056787014007,-7390.4541015625,304.17724609375,0.7968387603759766,0.4497170448303222,0.4110695123672485,293.13006591796875,297.1499938964844,293.1499938964844,0.3626758754253387,-6742.24169921875,304.1645812988281,0.759278416633606,0.388846218585968,0.3753343522548675,293.0108642578125,297.1499938964844,293.1499938964844,0.6521731019020081,-7849.9619140625,304.1501770019531,0.8824198246002197,0.6210596561431885,0.4374241828918457,293.0140380859375,297.1499938964844,293.1499938964844,0.9215432405471802,-13844.6611328125,304.15576171875,0.9709339737892152,0.8126540184020996,0.7711781859397888,293.1368713378906,297.1499938964844,293.1499938964844,0.0995717421174049,-11535.638671875,304.1534729003906,0.5288344025611877,0.134771853685379,0.6426591873168945,289.3019104003906,291.1499938964844,251.9398651123047,251.39321899414065,279.1576843261719,293.1380310058594,289.3036193847656,1.0,0.5872353911399841,0.4521931409835815,0.4521931409835815,1.0,1.0,-3.167254686355591,1.0750871896743774,2.092167377471924,0.3642504513263702,0.0,0.0,1.0,262.3451843261719,268.0,65.28553009033203,-32438.41015625,2590.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3813171386719,308.2850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,33282.27734375,34200.0,0.0,0.0,0.7685367465019226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.892661571502685,1.8926907777786253,-2.9279448426677845e-05,0.0,0.0007799671147949,0.0,0.0,748.61865234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2088317871094,297.1499938964844,293.1499938964844,0.4305322170257568,-7308.37744140625,304.1784362792969,0.792107343673706,0.445665568113327,0.4076379239559173,293.1454467773437,297.1499938964844,293.1499938964844,0.3587190806865692,-6683.62255859375,304.1662902832031,0.7555782794952393,0.3862327039241791,0.3730961978435516,293.0235290527344,297.1499938964844,293.1499938964844,0.6514028906822205,-7842.3544921875,304.1513977050781,0.8802732825279236,0.6220119595527649,0.4382205903530121,293.02752685546875,297.1499938964844,293.1499938964844,0.9195436835289,-13821.490234375,304.1571655273437,0.9684470891952516,0.813357949256897,0.772026538848877,293.1418762207031,297.1499938964844,293.1499938964844,0.0987954661250114,-11460.6171875,304.15362548828125,0.5261525511741638,0.1340903639793396,0.6403093338012695,289.3443603515625,291.1499938964844,251.9930725097656,251.4439392089844,279.1583557128906,293.1456298828125,289.34600830078125,1.0,0.5884115695953369,0.4530641138553619,0.4530641138553619,1.0,1.0,-3.15959095954895,1.0741957426071167,2.085395097732544,0.3650734424591064,0.0,0.0,1.0,265.5859375,271.0,61.15699005126953,-32489.515625,2596.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4792785644531,308.3765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,33282.46484375,34200.0,0.0,0.0,0.7704370021820068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0007818955928087,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2088317871094,297.1499938964844,293.1499938964844,0.4305322170257568,-7308.37744140625,304.1784362792969,0.792107343673706,0.445665568113327,0.4076379239559173,293.1454467773437,297.1499938964844,293.1499938964844,0.3587190806865692,-6683.62255859375,304.1662902832031,0.7555782794952393,0.3862327039241791,0.3730961978435516,293.0235290527344,297.1499938964844,293.1499938964844,0.6514028906822205,-7842.3544921875,304.1513977050781,0.8802732825279236,0.6220119595527649,0.4382205903530121,293.02752685546875,297.1499938964844,293.1499938964844,0.9195436835289,-13821.490234375,304.1571655273437,0.9684470891952516,0.813357949256897,0.772026538848877,293.1418762207031,297.1499938964844,293.1499938964844,0.0987954661250114,-11460.6171875,304.15362548828125,0.5261525511741638,0.1340903639793396,0.6403093338012695,289.3443603515625,291.1499938964844,251.9930725097656,251.4439392089844,279.1583557128906,293.1456298828125,289.34600830078125,1.0,0.5884115695953369,0.4530641138553619,0.4530641138553619,1.0,1.0,-3.15959095954895,1.0741957426071167,2.085395097732544,0.3650734424591064,0.0,0.0,1.0,265.5859375,271.0,61.15699005126953,-32489.515625,2596.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4792785644531,308.3765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,33282.46484375,34200.0,0.0,0.0,0.7704370021820068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0007818955928087,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.22235107421875,297.1499938964844,293.1499938964844,0.4241232573986053,-7222.880859375,304.1796264648437,0.7873040437698364,0.4414301216602325,0.4040373861789703,293.1603698730469,297.1499938964844,293.1499938964844,0.3543876409530639,-6619.36083984375,304.1680908203125,0.7517589330673218,0.3833159506320953,0.3705666065216064,293.0355224609375,297.1499938964844,293.1499938964844,0.650305449962616,-7831.6396484375,304.1527709960937,0.8780802488327026,0.6227777004241943,0.4388881921768188,293.0403747558594,297.1499938964844,293.1499938964844,0.91714608669281,-13793.572265625,304.1587829589844,0.9658721089363098,0.8138551115989685,0.7726828455924988,293.1463928222656,297.1499938964844,293.1499938964844,0.097986564040184,-11382.35546875,304.1537475585937,0.523483157157898,0.1333798170089721,0.637829065322876,289.38824462890625,291.1499938964844,252.0500030517578,251.4981384277344,279.1590576171875,293.1533203125,289.3899841308594,1.0,0.5894808769226074,0.4540046155452728,0.4540046155452728,1.0,1.0,-3.1508309841156006,1.0730299949645996,2.077800989151001,0.3658685684204101,0.0,0.0,1.0,268.8028564453125,274.0,61.39778518676758,-32537.99609375,2599.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5814514160156,308.4726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,33282.46484375,35280.0,0.0,0.0,0.771887481212616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0007833676645532,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.22235107421875,297.1499938964844,293.1499938964844,0.4241232573986053,-7222.880859375,304.1796264648437,0.7873040437698364,0.4414301216602325,0.4040373861789703,293.1603698730469,297.1499938964844,293.1499938964844,0.3543876409530639,-6619.36083984375,304.1680908203125,0.7517589330673218,0.3833159506320953,0.3705666065216064,293.0355224609375,297.1499938964844,293.1499938964844,0.650305449962616,-7831.6396484375,304.1527709960937,0.8780802488327026,0.6227777004241943,0.4388881921768188,293.0403747558594,297.1499938964844,293.1499938964844,0.91714608669281,-13793.572265625,304.1587829589844,0.9658721089363098,0.8138551115989685,0.7726828455924988,293.1463928222656,297.1499938964844,293.1499938964844,0.097986564040184,-11382.35546875,304.1537475585937,0.523483157157898,0.1333798170089721,0.637829065322876,289.38824462890625,291.1499938964844,252.0500030517578,251.4981384277344,279.1590576171875,293.1533203125,289.3899841308594,1.0,0.5894808769226074,0.4540046155452728,0.4540046155452728,1.0,1.0,-3.1508309841156006,1.0730299949645996,2.077800989151001,0.3658685684204101,0.0,0.0,1.0,268.8028564453125,274.0,61.39778518676758,-32537.99609375,2599.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5814514160156,308.4726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,33282.46484375,35280.0,0.0,0.0,0.771887481212616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0007833676645532,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2356872558594,297.1499938964844,293.1499938964844,0.4174100458621979,-7132.9326171875,304.18096923828125,0.7823254466056824,0.4368912577629089,0.4002169668674469,293.17547607421875,297.1499938964844,293.1499938964844,0.3496347367763519,-6548.669921875,304.16998291015625,0.7477322220802307,0.3799947798252105,0.3677082359790802,293.04766845703125,297.1499938964844,293.1499938964844,0.6487709879875183,-7816.69921875,304.1544189453125,0.8757216334342957,0.6232165694236755,0.4393730163574219,293.0533447265625,297.1499938964844,293.1499938964844,0.9142274260520936,-13759.3095703125,304.1607360839844,0.9630831480026244,0.8140034079551697,0.7730728387832642,293.1513061523437,297.1499938964844,293.1499938964844,0.0970636829733848,-11293.1376953125,304.154052734375,0.5206341743469238,0.1324748247861862,0.6347973942756653,289.43414306640625,291.1499938964844,252.1143493652344,251.55943298339844,279.16021728515625,293.1618957519531,289.4359741210937,1.0,0.5904227495193481,0.4550781846046448,0.4550781846046448,1.0,1.0,-3.140209913253784,1.0714257955551147,2.068784236907959,0.3666720986366272,0.0,0.0,1.0,272.0832824707031,277.0,63.72067260742188,-32574.748046875,2600.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6836242675781,308.5700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,33282.46484375,35280.0,0.0,0.0,0.7729349732398987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0007844307692721,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2356872558594,297.1499938964844,293.1499938964844,0.4174100458621979,-7132.9326171875,304.18096923828125,0.7823254466056824,0.4368912577629089,0.4002169668674469,293.17547607421875,297.1499938964844,293.1499938964844,0.3496347367763519,-6548.669921875,304.16998291015625,0.7477322220802307,0.3799947798252105,0.3677082359790802,293.04766845703125,297.1499938964844,293.1499938964844,0.6487709879875183,-7816.69921875,304.1544189453125,0.8757216334342957,0.6232165694236755,0.4393730163574219,293.0533447265625,297.1499938964844,293.1499938964844,0.9142274260520936,-13759.3095703125,304.1607360839844,0.9630831480026244,0.8140034079551697,0.7730728387832642,293.1513061523437,297.1499938964844,293.1499938964844,0.0970636829733848,-11293.1376953125,304.154052734375,0.5206341743469238,0.1324748247861862,0.6347973942756653,289.43414306640625,291.1499938964844,252.1143493652344,251.55943298339844,279.16021728515625,293.1618957519531,289.4359741210937,1.0,0.5904227495193481,0.4550781846046448,0.4550781846046448,1.0,1.0,-3.140209913253784,1.0714257955551147,2.068784236907959,0.3666720986366272,0.0,0.0,1.0,272.0832824707031,277.0,63.72067260742188,-32574.748046875,2600.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6836242675781,308.5700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,33282.46484375,35280.0,0.0,0.0,0.7729349732398987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0007844307692721,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2489013671875,297.1499938964844,293.1499938964844,0.4102435708045959,-7036.396484375,304.1825866699219,0.7770803570747375,0.4320409297943115,0.3961028456687927,293.19073486328125,297.1499938964844,293.1499938964844,0.3443160951137543,-6469.28125,304.17218017578125,0.7434029579162598,0.3762485384941101,0.3644354045391083,293.0599975585937,297.1499938964844,293.1499938964844,0.6465832591056824,-7795.4052734375,304.1565856933594,0.8730979561805725,0.6233085989952087,0.4396075308322906,293.0665283203125,297.1499938964844,293.1499938964844,0.910524606704712,-13715.4326171875,304.163330078125,0.959966778755188,0.8137785196304321,0.7731016874313354,293.1568298339844,297.1499938964844,293.1499938964844,0.0958984345197677,-11180.7666015625,304.1546325683594,0.51738041639328,0.1313206553459167,0.6306017637252808,289.4840087890625,291.1499938964844,252.18934631347656,251.63088989257807,279.1618347167969,293.1714172363281,289.4859924316406,1.0,0.5911687612533569,0.4563416838645935,0.4563416838645935,1.0,1.0,-3.1266028881073,1.0690819025039673,2.057521104812622,0.3674012124538421,0.0,0.0,1.0,275.468505859375,280.0,68.34669494628906,-32593.318359375,2597.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78594970703125,308.6700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,33282.46484375,35280.0,0.0,0.0,0.7735690474510193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0007850742549635,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2489013671875,297.1499938964844,293.1499938964844,0.4102435708045959,-7036.396484375,304.1825866699219,0.7770803570747375,0.4320409297943115,0.3961028456687927,293.19073486328125,297.1499938964844,293.1499938964844,0.3443160951137543,-6469.28125,304.17218017578125,0.7434029579162598,0.3762485384941101,0.3644354045391083,293.0599975585937,297.1499938964844,293.1499938964844,0.6465832591056824,-7795.4052734375,304.1565856933594,0.8730979561805725,0.6233085989952087,0.4396075308322906,293.0665283203125,297.1499938964844,293.1499938964844,0.910524606704712,-13715.4326171875,304.163330078125,0.959966778755188,0.8137785196304321,0.7731016874313354,293.1568298339844,297.1499938964844,293.1499938964844,0.0958984345197677,-11180.7666015625,304.1546325683594,0.51738041639328,0.1313206553459167,0.6306017637252808,289.4840087890625,291.1499938964844,252.18934631347656,251.63088989257807,279.1618347167969,293.1714172363281,289.4859924316406,1.0,0.5911687612533569,0.4563416838645935,0.4563416838645935,1.0,1.0,-3.1266028881073,1.0690819025039673,2.057521104812622,0.3674012124538421,0.0,0.0,1.0,275.468505859375,280.0,68.34669494628906,-32593.318359375,2597.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78594970703125,308.6700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,33282.46484375,35280.0,0.0,0.0,0.7735690474510193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0007850742549635,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2553100585937,297.1499938964844,293.1499938964844,0.4065312445163727,-6986.22900390625,304.18341064453125,0.7744184732437134,0.4295300841331482,0.3939646184444427,293.1982727050781,297.1499938964844,293.1499938964844,0.3414857387542724,-6426.94775390625,304.1732788085937,0.7411798238754272,0.3742509186267853,0.3626753985881805,293.0660705566406,297.1499938964844,293.1499938964844,0.645283043384552,-7782.7978515625,304.1577453613281,0.8717448711395264,0.6232568621635437,0.4396530985832214,293.0730285644531,297.1499938964844,293.1499938964844,0.9084170460700988,-13690.451171875,304.16473388671875,0.9583428502082824,0.8135585784912109,0.7730104327201843,293.1596374511719,297.1499938964844,293.1499938964844,0.0952524542808532,-11118.5107421875,304.15496826171875,0.5156803727149963,0.1306850016117096,0.6282073855400085,289.51031494140625,291.1499938964844,252.23062133789065,251.67022705078125,279.16265869140625,293.1763000488281,289.5123596191406,1.0,0.591472327709198,0.4570380449295044,0.4570380449295044,1.0,1.0,-3.118983268737793,1.067729353904724,2.05125379562378,0.367764949798584,0.0,0.0,1.0,277.15643310546875,280.0,70.73756408691406,-32597.564453125,2594.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.837158203125,308.72076416015625,278.1499938964844,0.0,18000.0,313.3099975585937,33282.46484375,36000.0,0.0,0.0,0.7753314971923828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0007868629181757,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.26153564453125,297.1499938964844,293.1499938964844,0.4027042686939239,-6934.3583984375,304.1842956542969,0.7717466950416565,0.4269702136516571,0.3917807936668396,293.2057189941406,297.1499938964844,293.1499938964844,0.3385224342346191,-6382.52392578125,304.1744384765625,0.7389324903488159,0.3721813857555389,0.360845148563385,293.072021484375,297.1499938964844,293.1499938964844,0.6437950730323792,-7768.36572265625,304.1590576171875,0.8703798651695251,0.6231489777565002,0.4396586716175079,293.07940673828125,297.1499938964844,293.1499938964844,0.906067192554474,-13662.5107421875,304.16632080078125,0.956690788269043,0.813275933265686,0.7728592157363892,293.1623840332031,297.1499938964844,293.1499938964844,0.094566062092781,-11052.28515625,304.1553039550781,0.5139588713645935,0.1300216913223266,0.625674843788147,289.53875732421875,291.1499938964844,252.27430725097656,251.71188354492188,279.1634826660156,293.18121337890625,289.54107666015625,1.0,0.5917353630065918,0.4577744901180267,0.4577744901180267,1.0,1.0,-3.1109378337860107,1.066292405128479,2.0446455478668213,0.3681389987468719,0.0,0.0,1.0,278.8321838378906,283.0,75.46123504638672,-32610.591796875,2591.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9000549316406,308.78204345703125,278.1499938964844,0.0,18000.0,313.3099975585937,33282.46484375,36000.0,0.0,0.0,0.7755851745605469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0007871203706599,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2735290527344,297.1499938964844,293.1499938964844,0.3947917520999908,-6826.74462890625,304.18603515625,0.7663892507553101,0.421710193157196,0.3872842490673065,293.2201843261719,297.1499938964844,293.1499938964844,0.3322753608226776,-6288.6357421875,304.1766967773437,0.7343710660934448,0.3678358197212219,0.356985330581665,293.0836181640625,297.1499938964844,293.1499938964844,0.6403654217720032,-7735.22265625,304.1617431640625,0.8676249980926514,0.6227707862854004,0.4395548701286316,293.0919189453125,297.1499938964844,293.1499938964844,0.900775909423828,-13599.6904296875,304.169677734375,0.9533129334449768,0.8125267624855042,0.7723820805549622,293.1676940917969,297.1499938964844,293.1499938964844,0.0931056886911392,-10911.298828125,304.1559753417969,0.5104853510856628,0.1286283135414123,0.6202809810638428,289.60015869140625,291.1499938964844,252.3685760498047,251.8017578125,279.1650695800781,293.19110107421875,289.60260009765625,1.0,0.5921508073806763,0.4593631327152252,0.4593631327152252,1.0,1.0,-3.0937094688415527,1.063201069831848,2.030508518218994,0.3689236044883728,0.0,0.0,1.0,282.14263916015625,286.0,82.83783721923828,-32625.443359375,2582.049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0224609375,308.90252685546875,278.1499938964844,0.0,18000.0,313.3099975585937,33282.46484375,36000.0,0.0,0.0,0.7757519483566284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0007872896385379,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2735290527344,297.1499938964844,293.1499938964844,0.3947917520999908,-6826.74462890625,304.18603515625,0.7663892507553101,0.421710193157196,0.3872842490673065,293.2201843261719,297.1499938964844,293.1499938964844,0.3322753608226776,-6288.6357421875,304.1766967773437,0.7343710660934448,0.3678358197212219,0.356985330581665,293.0836181640625,297.1499938964844,293.1499938964844,0.6403654217720032,-7735.22265625,304.1617431640625,0.8676249980926514,0.6227707862854004,0.4395548701286316,293.0919189453125,297.1499938964844,293.1499938964844,0.900775909423828,-13599.6904296875,304.169677734375,0.9533129334449768,0.8125267624855042,0.7723820805549622,293.1676940917969,297.1499938964844,293.1499938964844,0.0931056886911392,-10911.298828125,304.1559753417969,0.5104853510856628,0.1286283135414123,0.6202809810638428,289.60015869140625,291.1499938964844,252.3685760498047,251.8017578125,279.1650695800781,293.19110107421875,289.60260009765625,1.0,0.5921508073806763,0.4593631327152252,0.4593631327152252,1.0,1.0,-3.0937094688415527,1.063201069831848,2.030508518218994,0.3689236044883728,0.0,0.0,1.0,282.14263916015625,286.0,82.83783721923828,-32625.443359375,2582.049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0224609375,308.90252685546875,278.1499938964844,0.0,18000.0,313.3099975585937,33282.46484375,36000.0,0.0,0.0,0.7757519483566284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0007872896385379,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2826538085937,297.1499938964844,293.1499938964844,0.3883242309093475,-6738.48681640625,304.1872253417969,0.762103796005249,0.4173800349235534,0.3835742771625519,293.2313537597656,297.1499938964844,293.1499938964844,0.3270684778690338,-6210.18701171875,304.1783142089844,0.7306561470031738,0.3641737997531891,0.3537190556526184,293.0925598144531,297.1499938964844,293.1499938964844,0.637344241142273,-7706.1943359375,304.1636962890625,0.8654062151908875,0.6223255395889282,0.4393704831600189,293.1015930175781,297.1499938964844,293.1499938964844,0.896182656288147,-13545.4375,304.17218017578125,0.950549840927124,0.8117665648460388,0.7718460559844971,293.1717224121094,297.1499938964844,293.1499938964844,0.0918877571821212,-10793.78515625,304.15643310546875,0.5077012777328491,0.1274624913930893,0.6157186031341553,289.6505126953125,291.1499938964844,252.4502868652344,251.8796539306641,279.1662902832031,293.1990051269531,289.65301513671875,1.0,0.5923910140991211,0.4607399702072143,0.4607399702072143,1.0,1.0,-3.078972101211548,1.060552000999451,2.018419981002808,0.3695889115333557,0.0,0.0,1.0,284.7533264160156,286.0,85.99443817138672,-32626.5625,2573.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158752441406,308.99578857421875,278.1499938964844,0.0,18000.0,313.3099975585937,33282.46484375,36000.0,0.0,0.0,0.7755836844444275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0007871187990531,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.28485107421875,297.1499938964844,293.1499938964844,0.3866936564445495,-6716.19140625,304.1875,0.7610340714454651,0.4162825644016266,0.3826328814029693,293.23406982421875,297.1499938964844,293.1499938964844,0.3257428705692291,-6190.18310546875,304.1786804199219,0.729717493057251,0.3632345199584961,0.3528796434402466,293.0947570800781,297.1499938964844,293.1499938964844,0.6365572810173035,-7698.65185546875,304.1641540527344,0.8648502826690674,0.6221960186958313,0.4393115937709808,293.1039733886719,297.1499938964844,293.1499938964844,0.8949934244155884,-13531.42578125,304.1727600097656,0.9498516321182252,0.8115561008453369,0.7716926336288452,293.1726989746094,297.1499938964844,293.1499938964844,0.0915782302618026,-10763.931640625,304.1565246582031,0.5070064663887024,0.1271651834249496,0.6145504117012024,289.6632080078125,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.2009582519531,289.6656799316406,1.0,0.5924401879310608,0.4610982239246368,0.4610982239246368,1.0,1.0,-3.075171709060669,1.0598691701889038,2.0153026580810547,0.3697606921195984,0.0,0.0,1.0,285.4014892578125,289.0,86.55667877197266,-32625.421875,2570.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1386108398437,309.0186767578125,278.1499938964844,0.0,18000.0,313.7900085449219,33282.46484375,36000.0,0.0,0.0,0.7803028225898743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.000791908125393,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2955322265625,297.1499938964844,293.1499938964844,0.3780876696109772,-6597.82958984375,304.1893615722656,0.7556950449943542,0.410701036453247,0.3778418898582458,293.2474670410156,297.1499938964844,293.1499938964844,0.3186585903167724,-6082.71435546875,304.1809387207031,0.7249455451965332,0.3583932518959045,0.348545491695404,293.1054077148437,297.1499938964844,293.1499938964844,0.6318266987800598,-7653.00927734375,304.1673583984375,0.8620596528053284,0.6214314103126526,0.4389381408691406,293.1155700683594,297.1499938964844,293.1499938964844,0.8879866003990173,-13448.0693359375,304.1768798828125,0.9463126063346864,0.8103691339492798,0.7708044648170471,293.1773681640625,297.1499938964844,293.1499938964844,0.0899143517017364,-10602.8388671875,304.1571350097656,0.5035407543182373,0.1256462484598159,0.608556866645813,289.7396240234375,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.21075439453125,289.7428283691406,1.0,0.5926247239112854,0.4629728198051452,0.4629728198051452,1.0,1.0,-3.0554802417755127,1.056326150894165,1.9991542100906368,0.3706459701061249,0.0,0.0,1.0,288.619140625,292.0,102.86808013916016,-32678.208984375,2557.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179016113281,309.1913452148437,278.1499938964844,0.0,18000.0,313.7900085449219,33282.46484375,36000.0,0.0,0.0,0.7807537317276001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0007923658122308,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2955322265625,297.1499938964844,293.1499938964844,0.3780876696109772,-6597.82958984375,304.1893615722656,0.7556950449943542,0.410701036453247,0.3778418898582458,293.2474670410156,297.1499938964844,293.1499938964844,0.3186585903167724,-6082.71435546875,304.1809387207031,0.7249455451965332,0.3583932518959045,0.348545491695404,293.1054077148437,297.1499938964844,293.1499938964844,0.6318266987800598,-7653.00927734375,304.1673583984375,0.8620596528053284,0.6214314103126526,0.4389381408691406,293.1155700683594,297.1499938964844,293.1499938964844,0.8879866003990173,-13448.0693359375,304.1768798828125,0.9463126063346864,0.8103691339492798,0.7708044648170471,293.1773681640625,297.1499938964844,293.1499938964844,0.0899143517017364,-10602.8388671875,304.1571350097656,0.5035407543182373,0.1256462484598159,0.608556866645813,289.7396240234375,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.21075439453125,289.7428283691406,1.0,0.5926247239112854,0.4629728198051452,0.4629728198051452,1.0,1.0,-3.0554802417755127,1.056326150894165,1.9991542100906368,0.3706459701061249,0.0,0.0,1.0,288.619140625,292.0,102.86808013916016,-32678.208984375,2557.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179016113281,309.1913452148437,278.1499938964844,0.0,18000.0,313.7900085449219,33282.46484375,36000.0,0.0,0.0,0.7807537317276001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0007923658122308,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3055725097656,297.1499938964844,293.1499938964844,0.3692707419395447,-6476.00048828125,304.19091796875,0.7503765821456909,0.4049785137176513,0.3729199171066284,293.2602844238281,297.1499938964844,293.1499938964844,0.3112774789333343,-5970.28076171875,304.1828918457031,0.7199999094009399,0.3533202111721039,0.3439895808696747,293.1156616210937,297.1499938964844,293.1499938964844,0.6265925765037537,-7602.72509765625,304.1702575683594,0.859246551990509,0.6204792261123657,0.4384322762489319,293.12677001953125,297.1499938964844,293.1499938964844,0.8802979588508606,-13357.0205078125,304.1806945800781,0.9426892399787904,0.8089657425880432,0.7697098255157471,293.1816711425781,297.1499938964844,293.1499938964844,0.0881878212094307,-10435.767578125,304.1576232910156,0.5000891089439392,0.124078631401062,0.6023382544517517,289.82061767578125,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.220458984375,289.8238220214844,1.0,0.5927168726921082,0.4649824500083923,0.4649824500083923,1.0,1.0,-3.0346872806549072,1.0525670051574707,1.9821202754974363,0.3715619146823883,0.0,0.0,1.0,291.8066711425781,295.0,109.83683013916016,-32706.416015625,2541.930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808959960937,309.3507385253906,278.1499938964844,0.0,18000.0,313.7900085449219,33282.46484375,36000.0,0.0,0.0,0.7806740403175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0007922849035821,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3055725097656,297.1499938964844,293.1499938964844,0.3692707419395447,-6476.00048828125,304.19091796875,0.7503765821456909,0.4049785137176513,0.3729199171066284,293.2602844238281,297.1499938964844,293.1499938964844,0.3112774789333343,-5970.28076171875,304.1828918457031,0.7199999094009399,0.3533202111721039,0.3439895808696747,293.1156616210937,297.1499938964844,293.1499938964844,0.6265925765037537,-7602.72509765625,304.1702575683594,0.859246551990509,0.6204792261123657,0.4384322762489319,293.12677001953125,297.1499938964844,293.1499938964844,0.8802979588508606,-13357.0205078125,304.1806945800781,0.9426892399787904,0.8089657425880432,0.7697098255157471,293.1816711425781,297.1499938964844,293.1499938964844,0.0881878212094307,-10435.767578125,304.1576232910156,0.5000891089439392,0.124078631401062,0.6023382544517517,289.82061767578125,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.220458984375,289.8238220214844,1.0,0.5927168726921082,0.4649824500083923,0.4649824500083923,1.0,1.0,-3.0346872806549072,1.0525670051574707,1.9821202754974363,0.3715619146823883,0.0,0.0,1.0,291.8066711425781,295.0,109.83683013916016,-32706.416015625,2541.930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808959960937,309.3507385253906,278.1499938964844,0.0,18000.0,313.7900085449219,33282.46484375,36000.0,0.0,0.0,0.7806740403175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0007922849035821,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.310302734375,297.1499938964844,293.1499938964844,0.3648500442504883,-6414.7275390625,304.1914978027344,0.7477303147315979,0.4020719826221466,0.3704167008399963,293.2664794921875,297.1499938964844,293.1499938964844,0.3075321316719055,-5913.0673828125,304.1837158203125,0.7174414396286011,0.350702553987503,0.3416337370872497,293.12060546875,297.1499938964844,293.1499938964844,0.6238882541656494,-7576.84423828125,304.1714782714844,0.8578358292579651,0.6199406385421753,0.4381348788738251,293.1322021484375,297.1499938964844,293.1499938964844,0.8763355612754822,-13310.322265625,304.18231201171875,0.9408527612686156,0.8081934452056885,0.7690944075584412,293.1836853027344,297.1499938964844,293.1499938964844,0.0873157605528831,-10351.525390625,304.1578063964844,0.4983683228492737,0.123278833925724,0.599154531955719,289.86090087890625,291.1499938964844,252.7625427246093,252.1771697998047,279.1700439453125,293.2252502441406,289.8641052246094,1.0,0.5927329063415527,0.4660357236862182,0.4660357236862182,1.0,1.0,-3.023921728134156,1.0506142377853394,1.9733073711395264,0.372029036283493,0.0,0.0,1.0,293.3896484375,295.0,110.90029907226562,-32712.0,2533.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5565185546875,309.4256591796875,278.1499938964844,0.0,18000.0,314.2699890136719,33282.46484375,36000.0,0.0,0.0,0.7852550148963928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.000796934007667,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3149108886719,297.1499938964844,293.1499938964844,0.3603060245513916,-6351.45849609375,304.1922302246094,0.7450941801071167,0.3991386294364929,0.3678887486457824,293.2725524902344,297.1499938964844,293.1499938964844,0.3036542534828186,-5853.57666015625,304.1846618652344,0.7148113250732422,0.3480350077152252,0.3392301797866821,293.1254577636719,297.1499938964844,293.1499938964844,0.6209335327148438,-7548.44091796875,304.1729736328125,0.8564243316650391,0.6193624138832092,0.4378105401992798,293.13751220703125,297.1499938964844,293.1499938964844,0.872038722038269,-13259.3974609375,304.18426513671875,0.9390032291412354,0.8073764443397522,0.7684381008148193,293.1856384277344,297.1499938964844,293.1499938964844,0.0864095389842987,-10263.84765625,304.1580505371094,0.4966501593589782,0.1224696934223175,0.5959277749061584,289.90509033203125,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.2300109863281,289.9089660644531,1.0,0.5927317142486572,0.4671200215816498,0.4671200215816498,1.0,1.0,-3.012935876846313,1.048617601394653,1.96431827545166,0.3725016117095947,0.0,0.0,1.0,294.9661865234375,298.0,118.59740447998048,-32746.79296875,2525.189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6641845703125,309.52899169921875,278.1499938964844,0.0,18000.0,314.2699890136719,33282.46484375,36000.0,0.0,0.0,0.785497784614563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0007971804006956,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
