time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634620,293.3236389160156,297.1499938964844,293.1499938964844,0.3510203063488006,-6221.5419921875,304.193603515625,0.7398449182510376,0.393192321062088,0.3627595901489258,293.2843017578125,297.1499938964844,293.1499938964844,0.2956478893756866,-5730.1826171875,304.1864318847656,0.7092635631561279,0.3425489068031311,0.3342788517475128,293.1348571777344,297.1499938964844,293.1499938964844,0.6145181655883789,-7486.75244140625,304.17596435546875,0.8535903692245483,0.6180768609046936,0.4370731711387634,293.1478576660156,297.1499938964844,293.1499938964844,0.862757682800293,-13149.353515625,304.1882629394531,0.935256838798523,0.80559241771698,0.7669875025749207,293.1893005371094,297.1499938964844,293.1499938964844,0.084536425769329,-10082.6943359375,304.1584777832031,0.4932091236114502,0.1208244264125824,0.5893505811691284,290.0006408691406,291.1499938964844,252.95692443847656,252.3622283935547,279.1719665527344,293.23944091796875,290.0044860839844,1.0,0.5926793217658997,0.4693811535835266,0.4693811535835266,1.0,1.0,-2.9902820587158203,1.044475793838501,1.9458063840866089,0.3734506964683532,0.0,0.0,1.0,298.10516357421875,301.0,128.60781860351562,-32794.1328125,2507.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8636779785156,309.72247314453125,278.1499938964844,0.0,18000.0,314.2699890136719,33282.46484375,36000.0,0.0,0.0,0.785515308380127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0007971981540322,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3236389160156,297.1499938964844,293.1499938964844,0.3510203063488006,-6221.5419921875,304.193603515625,0.7398449182510376,0.393192321062088,0.3627595901489258,293.2843017578125,297.1499938964844,293.1499938964844,0.2956478893756866,-5730.1826171875,304.1864318847656,0.7092635631561279,0.3425489068031311,0.3342788517475128,293.1348571777344,297.1499938964844,293.1499938964844,0.6145181655883789,-7486.75244140625,304.17596435546875,0.8535903692245483,0.6180768609046936,0.4370731711387634,293.1478576660156,297.1499938964844,293.1499938964844,0.862757682800293,-13149.353515625,304.1882629394531,0.935256838798523,0.80559241771698,0.7669875025749207,293.1893005371094,297.1499938964844,293.1499938964844,0.084536425769329,-10082.6943359375,304.1584777832031,0.4932091236114502,0.1208244264125824,0.5893505811691284,290.0006408691406,291.1499938964844,252.95692443847656,252.3622283935547,279.1719665527344,293.23944091796875,290.0044860839844,1.0,0.5926793217658997,0.4693811535835266,0.4693811535835266,1.0,1.0,-2.9902820587158203,1.044475793838501,1.9458063840866089,0.3734506964683532,0.0,0.0,1.0,298.10516357421875,301.0,128.60781860351562,-32794.1328125,2507.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8636779785156,309.72247314453125,278.1499938964844,0.0,18000.0,314.2699890136719,33282.46484375,36000.0,0.0,0.0,0.785515308380127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0007971981540322,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3316650390625,297.1499938964844,293.1499938964844,0.3418015241622925,-6091.947265625,304.1944274902344,0.7346240878105164,0.3871620893478393,0.3575494289398193,293.29547119140625,297.1499938964844,293.1499938964844,0.2875891625881195,-5605.39599609375,304.1877136230469,0.7033531069755554,0.3368787467479706,0.3291493654251098,293.1438293457031,297.1499938964844,293.1499938964844,0.6079617142677307,-7423.94091796875,304.17822265625,0.8507511019706726,0.6166410446166992,0.4362280070781708,293.1577453613281,297.1499938964844,293.1499938964844,0.8532778024673462,-13037.5380859375,304.1912841796875,0.9314666986465454,0.8036381602287292,0.765370786190033,293.1926574707031,297.1499938964844,293.1499938964844,0.0826581269502639,-9901.7314453125,304.1587829589844,0.4897427856922149,0.1191474497318267,0.582626461982727,290.0944519042969,291.1499938964844,253.09341430664065,252.49205017089844,279.1731872558594,293.2486572265625,290.0982360839844,1.0,0.5925686359405518,0.4717598855495453,0.4717598855495453,1.0,1.0,-2.966811418533325,1.040148377418518,1.9266630411148071,0.3743951618671417,0.0,0.0,1.0,301.224365234375,304.0,129.7810516357422,-32813.5859375,2487.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0414428710937,309.89776611328125,278.1499938964844,0.0,18000.0,314.75,33282.46484375,36000.0,0.0,0.0,0.7897959351539612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008015424828045,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3316650390625,297.1499938964844,293.1499938964844,0.3418015241622925,-6091.947265625,304.1944274902344,0.7346240878105164,0.3871620893478393,0.3575494289398193,293.29547119140625,297.1499938964844,293.1499938964844,0.2875891625881195,-5605.39599609375,304.1877136230469,0.7033531069755554,0.3368787467479706,0.3291493654251098,293.1438293457031,297.1499938964844,293.1499938964844,0.6079617142677307,-7423.94091796875,304.17822265625,0.8507511019706726,0.6166410446166992,0.4362280070781708,293.1577453613281,297.1499938964844,293.1499938964844,0.8532778024673462,-13037.5380859375,304.1912841796875,0.9314666986465454,0.8036381602287292,0.765370786190033,293.1926574707031,297.1499938964844,293.1499938964844,0.0826581269502639,-9901.7314453125,304.1587829589844,0.4897427856922149,0.1191474497318267,0.582626461982727,290.0944519042969,291.1499938964844,253.09341430664065,252.49205017089844,279.1731872558594,293.2486572265625,290.0982360839844,1.0,0.5925686359405518,0.4717598855495453,0.4717598855495453,1.0,1.0,-2.966811418533325,1.040148377418518,1.9266630411148071,0.3743951618671417,0.0,0.0,1.0,301.224365234375,304.0,129.7810516357422,-32813.5859375,2487.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0414428710937,309.89776611328125,278.1499938964844,0.0,18000.0,314.75,33282.46484375,36000.0,0.0,0.0,0.7897959351539612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008015424828045,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.33905029296875,297.1499938964844,293.1499938964844,0.3323655128479004,-5958.23828125,304.1953430175781,0.7294140458106995,0.381064236164093,0.3522756695747375,293.3060913085937,297.1499938964844,293.1499938964844,0.2792426645755768,-5475.1455078125,304.1890563964844,0.6972935199737549,0.3310413062572479,0.3238587081432342,293.1523742675781,297.1499938964844,293.1499938964844,0.6007574796676636,-7354.58837890625,304.18084716796875,0.847913384437561,0.6150615215301514,0.4352845549583435,293.167236328125,297.1499938964844,293.1499938964844,0.842928409576416,-12914.7822265625,304.1947937011719,0.9276531338691713,0.8015211224555969,0.7636047005653381,293.1957397460937,297.1499938964844,293.1499938964844,0.080699510872364,-9713.2314453125,304.1591186523437,0.4862163662910461,0.1174434050917625,0.5757764577865601,290.1979675292969,291.1499938964844,253.2346343994141,252.6262969970703,279.17431640625,293.2576599121094,290.2023620605469,1.0,0.5924094915390015,0.4742501676082611,0.4742501676082611,1.0,1.0,-2.942622184753418,1.035647988319397,1.906974196434021,0.3753259778022766,0.0,0.0,1.0,304.3252258300781,292.0,141.87242126464844,-32874.33203125,2467.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27008056640625,310.1187744140625,278.1499938964844,0.0,18000.0,314.75,33282.46484375,36000.0,0.0,0.0,0.7898799777030945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008016277570277,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.33905029296875,297.1499938964844,293.1499938964844,0.3323655128479004,-5958.23828125,304.1953430175781,0.7294140458106995,0.381064236164093,0.3522756695747375,293.3060913085937,297.1499938964844,293.1499938964844,0.2792426645755768,-5475.1455078125,304.1890563964844,0.6972935199737549,0.3310413062572479,0.3238587081432342,293.1523742675781,297.1499938964844,293.1499938964844,0.6007574796676636,-7354.58837890625,304.18084716796875,0.847913384437561,0.6150615215301514,0.4352845549583435,293.167236328125,297.1499938964844,293.1499938964844,0.842928409576416,-12914.7822265625,304.1947937011719,0.9276531338691713,0.8015211224555969,0.7636047005653381,293.1957397460937,297.1499938964844,293.1499938964844,0.080699510872364,-9713.2314453125,304.1591186523437,0.4862163662910461,0.1174434050917625,0.5757764577865601,290.1979675292969,291.1499938964844,253.2346343994141,252.6262969970703,279.17431640625,293.2576599121094,290.2023620605469,1.0,0.5924094915390015,0.4742501676082611,0.4742501676082611,1.0,1.0,-2.942622184753418,1.035647988319397,1.906974196434021,0.3753259778022766,0.0,0.0,1.0,304.3252258300781,292.0,141.87242126464844,-32874.33203125,2467.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27008056640625,310.1187744140625,278.1499938964844,0.0,18000.0,314.75,33282.46484375,36000.0,0.0,0.0,0.7898799777030945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008016277570277,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3454284667969,297.1499938964844,293.1499938964844,0.3226800560951233,-5819.96240234375,304.1963806152344,0.7269548773765564,0.3749755024909973,0.346741110086441,293.3158874511719,297.1499938964844,293.1499938964844,0.2705521881580353,-5338.5244140625,304.1905212402344,0.6941351294517517,0.3250991404056549,0.3181918859481811,293.16033935546875,297.1499938964844,293.1499938964844,0.5929407477378845,-7279.0986328125,304.18359375,0.8484838604927063,0.6133875846862793,0.4340726733207702,293.1761169433594,297.1499938964844,293.1499938964844,0.8318219780921936,-12782.6142578125,304.1983642578125,0.9283984303474426,0.7992808222770691,0.7614510655403137,293.1982727050781,297.1499938964844,293.1499938964844,0.0785153657197952,-9504.36328125,304.15972900390625,0.4845843613147735,0.1157674416899681,0.5677469372749329,290.3053894042969,291.1499938964844,253.3799591064453,252.76431274414065,279.1756896972656,293.2662353515625,290.3098449707031,1.0,0.5878415703773499,0.4768905937671661,0.4768905937671661,1.0,1.0,-2.91546368598938,1.0301260948181152,1.8853375911712649,0.3759331107139587,0.0,0.0,1.0,300.87408447265625,280.0,147.6306915283203,-32890.5703125,2410.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4754943847656,310.32208251953125,278.1499938964844,0.0,18000.0,314.75,33282.46484375,36000.0,0.0,0.0,0.7893282175064087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008010677993297,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3454284667969,297.1499938964844,293.1499938964844,0.3226800560951233,-5819.96240234375,304.1963806152344,0.7269548773765564,0.3749755024909973,0.346741110086441,293.3158874511719,297.1499938964844,293.1499938964844,0.2705521881580353,-5338.5244140625,304.1905212402344,0.6941351294517517,0.3250991404056549,0.3181918859481811,293.16033935546875,297.1499938964844,293.1499938964844,0.5929407477378845,-7279.0986328125,304.18359375,0.8484838604927063,0.6133875846862793,0.4340726733207702,293.1761169433594,297.1499938964844,293.1499938964844,0.8318219780921936,-12782.6142578125,304.1983642578125,0.9283984303474426,0.7992808222770691,0.7614510655403137,293.1982727050781,297.1499938964844,293.1499938964844,0.0785153657197952,-9504.36328125,304.15972900390625,0.4845843613147735,0.1157674416899681,0.5677469372749329,290.3053894042969,291.1499938964844,253.3799591064453,252.76431274414065,279.1756896972656,293.2662353515625,290.3098449707031,1.0,0.5878415703773499,0.4768905937671661,0.4768905937671661,1.0,1.0,-2.91546368598938,1.0301260948181152,1.8853375911712649,0.3759331107139587,0.0,0.0,1.0,300.87408447265625,280.0,147.6306915283203,-32890.5703125,2410.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4754943847656,310.32208251953125,278.1499938964844,0.0,18000.0,314.75,33282.46484375,36000.0,0.0,0.0,0.7893282175064087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008010677993297,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34820556640625,297.1499938964844,293.1499938964844,0.3178499937057495,-5750.68359375,304.1967163085937,0.7264164686203003,0.3719585239887237,0.3439364731311798,293.3204040527344,297.1499938964844,293.1499938964844,0.2661719024181366,-5269.3291015625,304.19110107421875,0.6932742595672607,0.3221094906330108,0.3152751624584198,293.1640319824219,297.1499938964844,293.1499938964844,0.5889328718185425,-7240.3955078125,304.18475341796875,0.849626898765564,0.612533450126648,0.4334072768688202,293.1802673339844,297.1499938964844,293.1499938964844,0.8261382579803467,-12715.0107421875,304.19989013671875,0.9299142360687256,0.7981320023536682,0.7602828145027161,293.19927978515625,297.1499938964844,293.1499938964844,0.0773945376276969,-9397.732421875,304.1600036621094,0.4842810034751892,0.1149581000208854,0.5635537505149841,290.35906982421875,291.1499938964844,253.4539489746093,252.8345489501953,279.17633056640625,293.270263671875,290.363525390625,1.0,0.5846801996231079,0.4782541394233703,0.4782541394233703,1.0,1.0,-2.901342868804932,1.027182936668396,1.874159932136536,0.3761584758758545,0.0,0.0,1.0,297.5437316894531,280.0,148.52877807617188,-32887.49609375,2373.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5711364746094,310.4180908203125,278.1499938964844,0.0,18000.0,315.2300109863281,33282.46484375,36000.0,0.0,0.0,0.7936221361160278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008054255740717,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3506774902344,297.1499938964844,293.1499938964844,0.3129468262195587,-5680.01123046875,304.1971435546875,0.7261775135993958,0.3689579665660858,0.3411222696304321,293.3246765136719,297.1499938964844,293.1499938964844,0.261705607175827,-5198.4306640625,304.1917724609375,0.692716658115387,0.3191090524196625,0.3123219311237335,293.16754150390625,297.1499938964844,293.1499938964844,0.5847014784812927,-7199.36474609375,304.1861267089844,0.8511491417884827,0.6116657257080078,0.4327145516872406,293.1842956542969,297.1499938964844,293.1499938964844,0.8201537728309631,-12643.474609375,304.20172119140625,0.9319271445274352,0.7969627976417542,0.7590712308883667,293.2001342773437,297.1499938964844,293.1499938964844,0.0762428417801857,-9288.3173828125,304.1602783203125,0.4842113554477691,0.1141665205359458,0.5593209266662598,290.4164123535156,291.1499938964844,253.5287170410156,252.90548706054688,279.1769104003906,293.2741394042969,290.42156982421875,1.0,0.5811175107955933,0.4796431064605713,0.4796431064605713,1.0,1.0,-2.8870344161987305,1.0241765975952148,1.862857818603516,0.3763603866100311,0.0,0.0,1.0,293.556640625,268.0,155.8711395263672,-32911.80078125,2332.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6979064941406,310.5418701171875,278.1499938964844,0.0,18000.0,315.2300109863281,33282.46484375,36000.0,0.0,0.0,0.7935455441474915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008053478086367,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35498046875,297.1499938964844,293.1499938964844,0.3030886054039001,-5537.07666015625,304.1978454589844,0.7263661026954651,0.3630014061927795,0.3354844152927398,293.3326110839844,297.1499938964844,293.1499938964844,0.2526677250862121,-5054.0810546875,304.19287109375,0.6922574639320374,0.3130756616592407,0.3063311874866485,293.1741638183594,297.1499938964844,293.1499938964844,0.5758200883865356,-7113.06396484375,304.1888732910156,0.8550586104393005,0.609874427318573,0.4312541484832763,293.1919250488281,297.1499938964844,293.1499938964844,0.8076046705245972,-12493.134765625,304.2053527832031,0.9370465278625488,0.7945457100868225,0.7565255165100098,293.2014465332031,297.1499938964844,293.1499938964844,0.0738991200923919,-9066.556640625,304.1607360839844,0.48460653424263,0.1126298010349273,0.5508262515068054,290.5379638671875,291.1499938964844,253.6802520751953,253.0491638183593,279.1779479980469,293.281494140625,290.5430603027344,1.0,0.5731362104415894,0.4824921488761902,0.4824921488761902,1.0,1.0,-2.8580329418182373,1.0180299282073977,1.84000301361084,0.3767118155956268,0.0,0.0,1.0,284.2394104003906,256.0,165.05052185058594,-32937.078125,2246.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.933349609375,310.7740478515625,278.1499938964844,0.0,18000.0,315.2300109863281,33282.46484375,36000.0,0.0,0.0,0.7928355932235718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008046273142099,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35498046875,297.1499938964844,293.1499938964844,0.3030886054039001,-5537.07666015625,304.1978454589844,0.7263661026954651,0.3630014061927795,0.3354844152927398,293.3326110839844,297.1499938964844,293.1499938964844,0.2526677250862121,-5054.0810546875,304.19287109375,0.6922574639320374,0.3130756616592407,0.3063311874866485,293.1741638183594,297.1499938964844,293.1499938964844,0.5758200883865356,-7113.06396484375,304.1888732910156,0.8550586104393005,0.609874427318573,0.4312541484832763,293.1919250488281,297.1499938964844,293.1499938964844,0.8076046705245972,-12493.134765625,304.2053527832031,0.9370465278625488,0.7945457100868225,0.7565255165100098,293.2014465332031,297.1499938964844,293.1499938964844,0.0738991200923919,-9066.556640625,304.1607360839844,0.48460653424263,0.1126298010349273,0.5508262515068054,290.5379638671875,291.1499938964844,253.6802520751953,253.0491638183593,279.1779479980469,293.281494140625,290.5430603027344,1.0,0.5731362104415894,0.4824921488761902,0.4824921488761902,1.0,1.0,-2.8580329418182373,1.0180299282073977,1.84000301361084,0.3767118155956268,0.0,0.0,1.0,284.2394104003906,256.0,165.05052185058594,-32937.078125,2246.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.933349609375,310.7740478515625,278.1499938964844,0.0,18000.0,315.2300109863281,33282.46484375,36000.0,0.0,0.0,0.7928355932235718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008046273142099,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3584289550781,297.1499938964844,293.1499938964844,0.2934871613979339,-5396.984375,304.1978759765625,0.7271952629089355,0.357110857963562,0.3298619985580444,293.3397216796875,297.1499938964844,293.1499938964844,0.2437737435102462,-4911.048828125,304.1933898925781,0.6924004554748535,0.3070067465305328,0.3002609312534332,293.1802978515625,297.1499938964844,293.1499938964844,0.566953718662262,-7026.9736328125,304.190673828125,0.8598396182060242,0.6080172657966614,0.4297147989273071,293.1990051269531,297.1499938964844,293.1499938964844,0.7950534224510193,-12343.068359375,304.2077941894531,0.943175971508026,0.7920425534248352,0.7538514137268066,293.2023620605469,297.1499938964844,293.1499938964844,0.0715877562761306,-8849.6455078125,304.1610107421875,0.4855195581912994,0.1111419722437858,0.5423635840415955,290.65655517578125,291.1499938964844,253.8339233398437,253.1947021484375,279.1788635253906,293.288330078125,290.6615295410156,1.0,0.5644052028656006,0.48542520403862,0.48542520403862,1.0,1.0,-2.828744411468506,1.0117669105529783,1.816977500915528,0.3770057260990143,0.0,0.0,1.0,273.8331298828125,244.0,164.70794677734375,-32933.28125,2155.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1432800292969,310.98443603515625,278.1499938964844,0.0,18000.0,315.7099914550781,33282.46484375,36000.0,0.0,0.0,0.7962914705276489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008081346168182,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3584289550781,297.1499938964844,293.1499938964844,0.2934871613979339,-5396.984375,304.1978759765625,0.7271952629089355,0.357110857963562,0.3298619985580444,293.3397216796875,297.1499938964844,293.1499938964844,0.2437737435102462,-4911.048828125,304.1933898925781,0.6924004554748535,0.3070067465305328,0.3002609312534332,293.1802978515625,297.1499938964844,293.1499938964844,0.566953718662262,-7026.9736328125,304.190673828125,0.8598396182060242,0.6080172657966614,0.4297147989273071,293.1990051269531,297.1499938964844,293.1499938964844,0.7950534224510193,-12343.068359375,304.2077941894531,0.943175971508026,0.7920425534248352,0.7538514137268066,293.2023620605469,297.1499938964844,293.1499938964844,0.0715877562761306,-8849.6455078125,304.1610107421875,0.4855195581912994,0.1111419722437858,0.5423635840415955,290.65655517578125,291.1499938964844,253.8339233398437,253.1947021484375,279.1788635253906,293.288330078125,290.6615295410156,1.0,0.5644052028656006,0.48542520403862,0.48542520403862,1.0,1.0,-2.828744411468506,1.0117669105529783,1.816977500915528,0.3770057260990143,0.0,0.0,1.0,273.8331298828125,244.0,164.70794677734375,-32933.28125,2155.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1432800292969,310.98443603515625,278.1499938964844,0.0,18000.0,315.7099914550781,33282.46484375,36000.0,0.0,0.0,0.7962914705276489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008081346168182,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.361083984375,297.1499938964844,293.1499938964844,0.2839071452617645,-5255.9482421875,304.1978759765625,0.7284983396530151,0.3512886166572571,0.3242780268192291,293.3460693359375,297.1499938964844,293.1499938964844,0.2348382622003555,-4766.00390625,304.1938171386719,0.6929620504379272,0.3009096086025238,0.2941386997699737,293.18603515625,297.1499938964844,293.1499938964844,0.5576549768447876,-6936.18798828125,304.192626953125,0.8653070330619812,0.6060896515846252,0.4281117916107178,293.2056579589844,297.1499938964844,293.1499938964844,0.7819094061851501,-12184.9814453125,304.21044921875,0.9499678611755372,0.7894521355628967,0.7510761022567749,293.2030334472656,297.1499938964844,293.1499938964844,0.0692362189292907,-8630.333984375,304.1612548828125,0.4867958128452301,0.1096752136945724,0.5339257717132568,290.7829284667969,291.1499938964844,253.9890594482422,253.3414764404297,279.1793518066406,293.2922668457031,290.7885131835937,1.0,0.5551990866661072,0.4883855879306793,0.4883855879306793,1.0,1.0,-2.799272298812866,1.0053164958953855,1.79395592212677,0.3771512508392334,0.0,0.0,1.0,262.83966064453125,232.0,174.5377197265625,-32967.50390625,2063.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.39947509765625,311.2363586425781,278.1499938964844,0.0,18000.0,315.7099914550781,33282.46484375,36000.0,0.0,0.0,0.7954762578010559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.000807307253126,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.361083984375,297.1499938964844,293.1499938964844,0.2839071452617645,-5255.9482421875,304.1978759765625,0.7284983396530151,0.3512886166572571,0.3242780268192291,293.3460693359375,297.1499938964844,293.1499938964844,0.2348382622003555,-4766.00390625,304.1938171386719,0.6929620504379272,0.3009096086025238,0.2941386997699737,293.18603515625,297.1499938964844,293.1499938964844,0.5576549768447876,-6936.18798828125,304.192626953125,0.8653070330619812,0.6060896515846252,0.4281117916107178,293.2056579589844,297.1499938964844,293.1499938964844,0.7819094061851501,-12184.9814453125,304.21044921875,0.9499678611755372,0.7894521355628967,0.7510761022567749,293.2030334472656,297.1499938964844,293.1499938964844,0.0692362189292907,-8630.333984375,304.1612548828125,0.4867958128452301,0.1096752136945724,0.5339257717132568,290.7829284667969,291.1499938964844,253.9890594482422,253.3414764404297,279.1793518066406,293.2922668457031,290.7885131835937,1.0,0.5551990866661072,0.4883855879306793,0.4883855879306793,1.0,1.0,-2.799272298812866,1.0053164958953855,1.79395592212677,0.3771512508392334,0.0,0.0,1.0,262.83966064453125,232.0,174.5377197265625,-32967.50390625,2063.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.39947509765625,311.2363586425781,278.1499938964844,0.0,18000.0,315.7099914550781,33282.46484375,36000.0,0.0,0.0,0.7954762578010559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.000807307253126,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.36309814453125,297.1499938964844,293.1499938964844,0.2745592594146728,-5117.2958984375,304.197509765625,0.7301910519599915,0.3455329537391662,0.3187409937381744,293.3517761230469,297.1499938964844,293.1499938964844,0.2260474562644958,-4622.13623046875,304.19384765625,0.6938471794128418,0.2947857677936554,0.2879776358604431,293.19140625,297.1499938964844,293.1499938964844,0.5482975244522095,-6844.6650390625,304.1939697265625,0.8713685870170593,0.604085385799408,0.4264454841613769,293.2119445800781,297.1499938964844,293.1499938964844,0.7686686515808105,-12025.548828125,304.2123413085937,0.9571883082389832,0.7867677211761475,0.7481980323791504,293.20361328125,297.1499938964844,293.1499938964844,0.066885657608509,-8413.080078125,304.1614074707031,0.4883372187614441,0.1082130521535873,0.5254510641098022,290.909423828125,291.1499938964844,254.14503479003903,253.4888458251953,279.179931640625,293.2955322265625,290.91485595703125,1.0,0.5456592440605164,0.4914074838161468,0.4914074838161468,1.0,1.0,-2.769567012786865,0.9987135529518129,1.7708535194396973,0.3771930932998657,0.0,0.0,1.0,251.5352020263672,220.0,175.18807983398438,-32968.22265625,1971.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6259155273437,311.4626770019531,278.1499938964844,0.0,18000.0,315.7099914550781,33282.46484375,36000.0,0.0,0.0,0.7939853072166443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008057941449806,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.36309814453125,297.1499938964844,293.1499938964844,0.2745592594146728,-5117.2958984375,304.197509765625,0.7301910519599915,0.3455329537391662,0.3187409937381744,293.3517761230469,297.1499938964844,293.1499938964844,0.2260474562644958,-4622.13623046875,304.19384765625,0.6938471794128418,0.2947857677936554,0.2879776358604431,293.19140625,297.1499938964844,293.1499938964844,0.5482975244522095,-6844.6650390625,304.1939697265625,0.8713685870170593,0.604085385799408,0.4264454841613769,293.2119445800781,297.1499938964844,293.1499938964844,0.7686686515808105,-12025.548828125,304.2123413085937,0.9571883082389832,0.7867677211761475,0.7481980323791504,293.20361328125,297.1499938964844,293.1499938964844,0.066885657608509,-8413.080078125,304.1614074707031,0.4883372187614441,0.1082130521535873,0.5254510641098022,290.909423828125,291.1499938964844,254.14503479003903,253.4888458251953,279.179931640625,293.2955322265625,290.91485595703125,1.0,0.5456592440605164,0.4914074838161468,0.4914074838161468,1.0,1.0,-2.769567012786865,0.9987135529518129,1.7708535194396973,0.3771930932998657,0.0,0.0,1.0,251.5352020263672,220.0,175.18807983398438,-32968.22265625,1971.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6259155273437,311.4626770019531,278.1499938964844,0.0,18000.0,315.7099914550781,33282.46484375,36000.0,0.0,0.0,0.7939853072166443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008057941449806,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3638610839844,297.1499938964844,293.1499938964844,0.2700168490409851,-5049.56494140625,304.1971130371094,0.7311757802963257,0.3426804840564728,0.315992146730423,293.3544006347656,297.1499938964844,293.1499938964844,0.2217446416616439,-4551.30224609375,304.1936950683594,0.6944001913070679,0.2917145490646362,0.2848851382732391,293.1939697265625,297.1499938964844,293.1499938964844,0.5436913967132568,-6799.58154296875,304.1943664550781,0.8746171593666077,0.6030592322349548,0.4255928099155426,293.2149353027344,297.1499938964844,293.1499938964844,0.7621428966522217,-11946.9755859375,304.2128601074219,0.9609159231185912,0.7853975892066956,0.7467283606529236,293.203857421875,297.1499938964844,293.1499938964844,0.065724529325962,-8306.5888671875,304.1614685058594,0.489203542470932,0.1074858158826828,0.5212149620056152,290.9708251953125,291.1499938964844,254.2231292724609,253.56256103515625,279.18023681640625,293.2969970703125,290.9761657714844,1.0,0.5407915711402893,0.4929408431053161,0.4929408431053161,1.0,1.0,-2.7546651363372803,0.9953688979148864,1.7592962980270386,0.3771801888942718,0.0,0.0,1.0,245.813720703125,220.0,173.13711547851562,-32957.40234375,1925.546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7288513183594,311.56695556640625,278.1499938964844,0.0,18000.0,316.19000244140625,33282.46484375,36000.0,0.0,0.0,0.797818660736084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008096845122054,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.364501953125,297.1499938964844,293.1499938964844,0.2654702067375183,-4981.41455078125,304.1968078613281,0.7322525382041931,0.3398445546627044,0.3132567405700683,293.3568725585937,297.1499938964844,293.1499938964844,0.2174287438392639,-4479.86376953125,304.193603515625,0.6950252056121826,0.28863725066185,0.2817853093147278,293.1964416503906,297.1499938964844,293.1499938964844,0.5389608144760132,-6753.068359375,304.1949157714844,0.8780123591423035,0.6020169258117676,0.4247284233570099,293.2178039550781,297.1499938964844,293.1499938964844,0.7554506659507751,-11865.9765625,304.213623046875,0.9647029042243958,0.7840085625648499,0.7452406287193298,293.2040710449219,297.1499938964844,293.1499938964844,0.0645483881235122,-8199.0771484375,304.1614990234375,0.4901348054409027,0.1067615821957588,0.5169858932495117,291.0347595214844,291.1499938964844,254.3011779785156,253.6361846923828,279.1805114746094,293.2983703613281,291.0407409667969,1.0,0.5358675122261047,0.4944882988929748,0.4944882988929748,1.0,1.0,-2.73974347114563,0.991998255252838,1.7477452754974363,0.3771450519561767,0.0,0.0,1.0,240.0621795654297,208.0,177.56918334960938,-32972.09765625,1879.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8607788085937,311.6971130371094,278.1499938964844,0.0,18000.0,316.19000244140625,33282.46484375,36000.0,0.0,0.0,0.7972894906997681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008091474301181,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3654479980469,297.1499938964844,293.1499938964844,0.2564579248428345,-4845.41064453125,304.1962280273437,0.7346903085708618,0.3342200219631195,0.3078259229660034,293.3614807128906,297.1499938964844,293.1499938964844,0.2088391929864883,-4336.64208984375,304.1933898925781,0.6964933276176453,0.2824632227420807,0.2755642235279083,293.2012023925781,297.1499938964844,293.1499938964844,0.5292908549308777,-6657.60546875,304.1960144042969,0.8852484226226807,0.5998748540878296,0.42295902967453,293.223388671875,297.1499938964844,293.1499938964844,0.7417786717414856,-11699.783203125,304.21514892578125,0.9723985195159912,0.7811600565910339,0.7421992421150208,293.20440673828125,297.1499938964844,293.1499938964844,0.0621783621609211,-7983.81787109375,304.16162109375,0.4922003448009491,0.1053224951028823,0.5085567831993103,291.1675720214844,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.3009033203125,291.17340087890625,1.0,0.5258640050888062,0.4976235032081604,0.4976235032081604,1.0,1.0,-2.7098302841186523,0.9851693511009216,1.7246609926223757,0.3770008385181427,0.0,0.0,0.9958447217941284,228.50035095214844,196.0,182.0713348388672,-32975.5703125,1789.640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.10205078125,311.9376220703125,278.1499938964844,0.0,18000.0,316.19000244140625,33321.5234375,36000.0,0.0,0.0,0.7956956028938293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.892534852027893,1.8925641775131223,-2.9285412892932072e-05,0.0,0.000807529897429,0.0,0.0,748.6378784179688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3654479980469,297.1499938964844,293.1499938964844,0.2564579248428345,-4845.41064453125,304.1962280273437,0.7346903085708618,0.3342200219631195,0.3078259229660034,293.3614807128906,297.1499938964844,293.1499938964844,0.2088391929864883,-4336.64208984375,304.1933898925781,0.6964933276176453,0.2824632227420807,0.2755642235279083,293.2012023925781,297.1499938964844,293.1499938964844,0.5292908549308777,-6657.60546875,304.1960144042969,0.8852484226226807,0.5998748540878296,0.42295902967453,293.223388671875,297.1499938964844,293.1499938964844,0.7417786717414856,-11699.783203125,304.21514892578125,0.9723985195159912,0.7811600565910339,0.7421992421150208,293.20440673828125,297.1499938964844,293.1499938964844,0.0621783621609211,-7983.81787109375,304.16162109375,0.4922003448009491,0.1053224951028823,0.5085567831993103,291.1675720214844,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.3009033203125,291.17340087890625,1.0,0.5258640050888062,0.4976235032081604,0.4976235032081604,1.0,1.0,-2.7098302841186523,0.9851693511009216,1.7246609926223757,0.3770008385181427,0.0,0.0,0.9958447217941284,228.50035095214844,196.0,182.0713348388672,-32975.5703125,1789.640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.10205078125,311.9376220703125,278.1499938964844,0.0,18000.0,316.19000244140625,33321.5234375,36000.0,0.0,0.0,0.7956956028938293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.892534852027893,1.8925641775131223,-2.9285412892932072e-05,0.0,0.000807529897429,0.0,0.0,748.6378784179688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3659362792969,297.1499938964844,293.1499938964844,0.2478578835725784,-4714.73291015625,304.19512939453125,0.7375401854515076,0.3286642134189605,0.3024521768093109,293.3656005859375,297.1499938964844,293.1499938964844,0.2005579173564911,-4197.453125,304.1927185058594,0.6982740759849548,0.2762681543827057,0.26931893825531,293.2056579589844,297.1499938964844,293.1499938964844,0.519967257976532,-6565.4931640625,304.1961975097656,0.8931147456169128,0.5976741909980774,0.4211437404155731,293.22857666015625,297.1499938964844,293.1499938964844,0.728568971157074,-11539.2587890625,304.2154235839844,0.9801891446113586,0.7782446146011353,0.739084780216217,293.20465087890625,297.1499938964844,293.1499938964844,0.0598707385361194,-7776.625,304.1615905761719,0.494562029838562,0.1038957834243774,0.5001733303070068,291.29266357421875,291.1499938964844,254.61134338378903,253.9282073974609,279.1815795898437,293.3031005859375,291.298095703125,1.0,0.5156704187393188,0.5008057951927185,0.5008057951927185,1.0,1.0,-2.6798691749572754,0.9782278537750244,1.701641321182251,0.3767512142658233,0.0,0.0,0.9683595895767212,216.8940277099609,184.0,175.04910278320312,-32934.6484375,1700.8123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3158264160156,312.149169921875,278.1499938964844,0.0,18000.0,316.6700134277344,34313.8984375,36000.0,0.0,0.0,0.7982742190361023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8891757726669312,1.8892052173614504,-2.9432698283926584e-05,0.0,0.000810146855656,0.0,0.0,748.95947265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3659362792969,297.1499938964844,293.1499938964844,0.2478578835725784,-4714.73291015625,304.19512939453125,0.7375401854515076,0.3286642134189605,0.3024521768093109,293.3656005859375,297.1499938964844,293.1499938964844,0.2005579173564911,-4197.453125,304.1927185058594,0.6982740759849548,0.2762681543827057,0.26931893825531,293.2056579589844,297.1499938964844,293.1499938964844,0.519967257976532,-6565.4931640625,304.1961975097656,0.8931147456169128,0.5976741909980774,0.4211437404155731,293.22857666015625,297.1499938964844,293.1499938964844,0.728568971157074,-11539.2587890625,304.2154235839844,0.9801891446113586,0.7782446146011353,0.739084780216217,293.20465087890625,297.1499938964844,293.1499938964844,0.0598707385361194,-7776.625,304.1615905761719,0.494562029838562,0.1038957834243774,0.5001733303070068,291.29266357421875,291.1499938964844,254.61134338378903,253.9282073974609,279.1815795898437,293.3031005859375,291.298095703125,1.0,0.5156704187393188,0.5008057951927185,0.5008057951927185,1.0,1.0,-2.6798691749572754,0.9782278537750244,1.701641321182251,0.3767512142658233,0.0,0.0,0.9683595895767212,216.8940277099609,184.0,175.04910278320312,-32934.6484375,1700.8123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3158264160156,312.149169921875,278.1499938964844,0.0,18000.0,316.6700134277344,34313.8984375,36000.0,0.0,0.0,0.7982742190361023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8891757726669312,1.8892052173614504,-2.9432698283926584e-05,0.0,0.000810146855656,0.0,0.0,748.95947265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3659973144531,297.1499938964844,293.1499938964844,0.2394701838493347,-4586.154296875,304.1940612792969,0.7408621311187744,0.3231785893440246,0.2971396148204803,293.3692932128906,297.1499938964844,293.1499938964844,0.1924248486757278,-4059.419921875,304.1920166015625,0.700410008430481,0.2700552642345428,0.2630541324615478,293.2098083496094,297.1499938964844,293.1499938964844,0.5106237530708313,-6472.66455078125,304.1963806152344,0.901668667793274,0.5954205393791199,0.4192914366722107,293.2333679199219,297.1499938964844,293.1499938964844,0.7153540849685669,-11377.728515625,304.21563720703125,0.9880052208900452,0.7752849459648132,0.7359257936477661,293.204833984375,297.1499938964844,293.1499938964844,0.0575676187872886,-7571.7451171875,304.1615600585937,0.4972627162933349,0.1024781689047813,0.4918281733989715,291.4190673828125,291.1499938964844,254.76405334472656,254.0716247558593,279.1819763183594,293.3050231933594,291.42413330078125,1.0,0.5052962899208069,0.5040265321731567,0.5040265321731567,1.0,1.0,-2.649907350540161,0.9711756706237792,1.6787315607070925,0.3763887286186218,0.0,0.0,0.9240957498550416,205.26611328125,172.0,172.9459228515625,-32880.15234375,1613.611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5805053710937,312.38836669921875,278.1499938964844,0.0,18000.0,316.6700134277344,36257.5625,36000.0,0.0,0.0,0.7965101599693298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8742151260375977,1.8742446899414065,-2.953035800601356e-05,0.0,0.0008083565626293,0.0,0.0,740.8541259765625,0.0,0.0,0.0,0.9943987727165222,4.0,0.0,1.0
636120,293.3659973144531,297.1499938964844,293.1499938964844,0.2394701838493347,-4586.154296875,304.1940612792969,0.7408621311187744,0.3231785893440246,0.2971396148204803,293.3692932128906,297.1499938964844,293.1499938964844,0.1924248486757278,-4059.419921875,304.1920166015625,0.700410008430481,0.2700552642345428,0.2630541324615478,293.2098083496094,297.1499938964844,293.1499938964844,0.5106237530708313,-6472.66455078125,304.1963806152344,0.901668667793274,0.5954205393791199,0.4192914366722107,293.2333679199219,297.1499938964844,293.1499938964844,0.7153540849685669,-11377.728515625,304.21563720703125,0.9880052208900452,0.7752849459648132,0.7359257936477661,293.204833984375,297.1499938964844,293.1499938964844,0.0575676187872886,-7571.7451171875,304.1615600585937,0.4972627162933349,0.1024781689047813,0.4918281733989715,291.4190673828125,291.1499938964844,254.76405334472656,254.0716247558593,279.1819763183594,293.3050231933594,291.42413330078125,1.0,0.5052962899208069,0.5040265321731567,0.5040265321731567,1.0,1.0,-2.649907350540161,0.9711756706237792,1.6787315607070925,0.3763887286186218,0.0,0.0,0.9240957498550416,205.26611328125,172.0,172.9459228515625,-32880.15234375,1613.611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5805053710937,312.38836669921875,278.1499938964844,0.0,18000.0,316.6700134277344,36257.5625,36000.0,0.0,0.0,0.7965101599693298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8742151260375977,1.8742446899414065,-2.953035800601356e-05,0.0,0.0008083565626293,0.0,0.0,740.8541259765625,0.0,0.0,0.0,0.9943987727165222,4.0,0.0,1.0
636180,293.3656311035156,297.1499938964844,293.1499938964844,0.2328080683946609,-4484.84423828125,304.1904296875,0.7447459101676941,0.3177789747714996,0.2918959558010101,293.3725891113281,297.1499938964844,293.1499938964844,0.185649886727333,-3944.8916015625,304.18927001953125,0.7029656171798706,0.2638349831104278,0.2567763924598694,293.2134704589844,297.1499938964844,293.1499938964844,0.5044615268707275,-6413.76220703125,304.1910400390625,0.9113928079605104,0.59316086769104,0.4174187183380127,293.2374267578125,297.1499938964844,293.1499938964844,0.7064628005027771,-11274.3671875,304.2083740234375,0.9957807064056396,0.7723464369773865,0.7327562570571899,293.20489501953125,297.1499938964844,293.1499938964844,0.0557156316936016,-7411.7763671875,304.1607666015625,0.500370442867279,0.101071186363697,0.483521044254303,291.47491455078125,291.1499938964844,254.91433715820312,254.2124938964844,279.18231201171875,293.3065490722656,291.4759216308594,1.0,0.4947460889816284,0.5072734355926514,0.5072734355926514,1.0,1.0,-2.62002182006836,0.9640246033668518,1.6559971570968628,0.3759052157402038,0.0,0.0,0.8761433362960815,193.62600708007807,160.0,93.0771942138672,-32518.92578125,1528.161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.887939453125,312.548095703125,278.1499938964844,0.0,18000.0,316.6700134277344,36994.625,36000.0,0.0,0.0,0.7932082414627075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.79020094871521,1.7902287244796753,-2.782754927466157e-05,0.0,0.0008050054893828,0.0,0.0,659.9900512695312,0.0,0.0,0.0,0.9550691246986388,4.0,0.0,1.0
636240,293.3656311035156,297.1499938964844,293.1499938964844,0.2328080683946609,-4484.84423828125,304.1904296875,0.7447459101676941,0.3177789747714996,0.2918959558010101,293.3725891113281,297.1499938964844,293.1499938964844,0.185649886727333,-3944.8916015625,304.18927001953125,0.7029656171798706,0.2638349831104278,0.2567763924598694,293.2134704589844,297.1499938964844,293.1499938964844,0.5044615268707275,-6413.76220703125,304.1910400390625,0.9113928079605104,0.59316086769104,0.4174187183380127,293.2374267578125,297.1499938964844,293.1499938964844,0.7064628005027771,-11274.3671875,304.2083740234375,0.9957807064056396,0.7723464369773865,0.7327562570571899,293.20489501953125,297.1499938964844,293.1499938964844,0.0557156316936016,-7411.7763671875,304.1607666015625,0.500370442867279,0.101071186363697,0.483521044254303,291.47491455078125,291.1499938964844,254.91433715820312,254.2124938964844,279.18231201171875,293.3065490722656,291.4759216308594,1.0,0.4947460889816284,0.5072734355926514,0.5072734355926514,1.0,1.0,-2.62002182006836,0.9640246033668518,1.6559971570968628,0.3759052157402038,0.0,0.0,0.8761433362960815,193.62600708007807,160.0,93.0771942138672,-32518.92578125,1528.161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.887939453125,312.548095703125,278.1499938964844,0.0,18000.0,316.6700134277344,36994.625,36000.0,0.0,0.0,0.7932082414627075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.79020094871521,1.7902287244796753,-2.782754927466157e-05,0.0,0.0008050054893828,0.0,0.0,659.9900512695312,0.0,0.0,0.0,0.9550691246986388,4.0,0.0,1.0
636300,293.3652648925781,297.1499938964844,293.1499938964844,0.2299867123365402,-4442.18212890625,304.1882019042969,0.7468534111976624,0.3151194453239441,0.2893113493919372,293.3740234375,297.1499938964844,293.1499938964844,0.1826515197753906,-3894.314697265625,304.1875915527344,0.704340934753418,0.2607293725013733,0.2536420822143554,293.21502685546875,297.1499938964844,293.1499938964844,0.5023728609085083,-6394.615234375,304.1873779296875,0.9167929887771606,0.592051088809967,0.4164965152740478,293.23895263671875,297.1499938964844,293.1499938964844,0.7026797533035278,-11230.42578125,304.2047424316406,0.9990000128746032,0.7709382176399231,0.7304602265357971,293.20489501953125,297.1499938964844,293.1499938964844,0.0549235828220844,-7344.861328125,304.1602478027344,0.5020483136177063,0.1003768369555473,0.4794106781482696,291.4814758300781,291.1499938964844,254.98834228515625,254.28176879882807,279.1826477050781,293.30712890625,291.48162841796875,1.0,0.4893829524517059,0.5089285969734192,0.5089285969734192,1.0,1.0,-2.6043448448181152,0.96010422706604,1.6442406177520752,0.3755679726600647,0.0,0.0,0.8533344864845276,187.88623046875,160.0,57.08683395385742,-32294.375,1485.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0765991210937,312.6351318359375,278.1499938964844,0.0,18000.0,316.19000244140625,37151.98828125,36000.0,0.0,0.0,0.7858980298042297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7370684146881104,1.7370951175689695,-2.6725076168077067e-05,0.0,0.0007975865737535,0.0,0.0,611.2156982421875,0.0,0.0,0.0,0.930378794670105,4.0,0.0,1.0
636360,293.3646850585937,297.1499938964844,293.1499938964844,0.227376252412796,-4402.71923828125,304.1860046386719,0.7484190464019775,0.3125080466270447,0.2867951393127441,293.375244140625,297.1499938964844,293.1499938964844,0.1798166185617447,-3846.430908203125,304.1859130859375,0.7051088213920593,0.2576541304588318,0.2505601942539215,293.2163391113281,297.1499938964844,293.1499938964844,0.5006566643714905,-6379.169921875,304.1837158203125,0.9214730858802797,0.5909711718559265,0.415616899728775,293.2367858886719,297.1499938964844,293.1499938964844,0.6927186846733093,-11099.6171875,304.2130126953125,0.9990000128746032,0.770230770111084,0.7214741706848145,293.2047119140625,297.1499938964844,293.1499938964844,0.0542152300477027,-7285.57421875,304.15966796875,0.5033749938011169,0.0997196733951568,0.4755699634552002,291.4817810058594,291.1499938964844,255.0615081787109,254.35015869140625,279.1843566894531,293.3070983886719,291.4815368652344,1.0,0.4837266504764557,0.510773241519928,0.510773241519928,1.0,1.0,-2.581173181533813,0.9532604813575744,1.6279126405715942,0.374053806066513,0.0,0.0,0.8311654329299927,182.775390625,148.0,30.730188369750977,-31973.626953125,1438.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25750732421875,312.7100830078125,278.1499938964844,0.0,18000.0,316.19000244140625,37252.4140625,36000.0,0.0,0.0,0.7821386456489563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.679700493812561,1.6797261238098145,-2.555750143073965e-05,0.0,0.0007937712944112,0.0,0.0,561.291748046875,0.0,0.0,0.0,0.90387362241745,4.0,0.0,1.0
