time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636420,293.363525390625,297.1499938964844,293.1499938964844,0.2223930060863495,-4327.0087890625,304.1823425292969,0.751868486404419,0.3073046803474426,0.2818205952644348,293.3775634765625,297.1499938964844,293.1499938964844,0.1743097305297851,-3752.882080078125,304.1831359863281,0.7068484425544739,0.2514751851558685,0.2444118559360504,293.218994140625,297.1499938964844,293.1499938964844,0.4976381659507751,-6351.8349609375,304.17755126953125,0.9314265251159668,0.5887514352798462,0.4138546884059906,293.21441650390625,297.1499938964844,293.1499938964844,0.6678829789161682,-10773.38671875,304.2333068847656,0.9990000128746032,0.7725275754928589,0.6988580822944641,293.2042541503906,297.1499938964844,293.1499938964844,0.0528764352202415,-7174.2646484375,304.15869140625,0.5063501596450806,0.0984230563044548,0.4681339263916015,291.47625732421875,291.1499938964844,255.2049255371093,254.4840087890625,279.18701171875,293.3046264648437,291.4755554199219,1.0,0.4717789888381958,0.5146172642707825,0.5146172642707825,1.0,1.0,-2.529571533203125,0.9374410510063172,1.5921305418014526,0.3697667121887207,0.0,0.0,0.7879190444946289,172.4573516845703,136.0,1.451225519180298,-31276.86328125,1340.525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7147827148437,312.9112243652344,278.1499938964844,0.0,18000.0,316.19000244140625,37380.08203125,36000.0,0.0,0.0,0.7724184989929199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55525541305542,1.5552785396575928,-2.314174525963608e-05,0.0,0.0007839065510779,0.0,0.0,462.90472412109375,0.0,0.0,0.0,0.8469781279563904,4.0,0.0,1.0
636480,293.363525390625,297.1499938964844,293.1499938964844,0.2223930060863495,-4327.0087890625,304.1823425292969,0.751868486404419,0.3073046803474426,0.2818205952644348,293.3775634765625,297.1499938964844,293.1499938964844,0.1743097305297851,-3752.882080078125,304.1831359863281,0.7068484425544739,0.2514751851558685,0.2444118559360504,293.218994140625,297.1499938964844,293.1499938964844,0.4976381659507751,-6351.8349609375,304.17755126953125,0.9314265251159668,0.5887514352798462,0.4138546884059906,293.21441650390625,297.1499938964844,293.1499938964844,0.6678829789161682,-10773.38671875,304.2333068847656,0.9990000128746032,0.7725275754928589,0.6988580822944641,293.2042541503906,297.1499938964844,293.1499938964844,0.0528764352202415,-7174.2646484375,304.15869140625,0.5063501596450806,0.0984230563044548,0.4681339263916015,291.47625732421875,291.1499938964844,255.2049255371093,254.4840087890625,279.18701171875,293.3046264648437,291.4755554199219,1.0,0.4717789888381958,0.5146172642707825,0.5146172642707825,1.0,1.0,-2.529571533203125,0.9374410510063172,1.5921305418014526,0.3697667121887207,0.0,0.0,0.7879190444946289,172.4573516845703,136.0,1.451225519180298,-31276.86328125,1340.525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7147827148437,312.9112243652344,278.1499938964844,0.0,18000.0,316.19000244140625,37380.08203125,36000.0,0.0,0.0,0.7724184989929199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55525541305542,1.5552785396575928,-2.314174525963608e-05,0.0,0.0007839065510779,0.0,0.0,462.90472412109375,0.0,0.0,0.0,0.8469781279563904,4.0,0.0,1.0
636540,293.3622436523437,297.1499938964844,293.1499938964844,0.2177216112613678,-4255.71533203125,304.1793518066406,0.7561736106872559,0.302152007818222,0.2768678963184356,293.3797607421875,297.1499938964844,293.1499938964844,0.168994590640068,-3662.020263671875,304.18096923828125,0.7092452049255371,0.2452649772167205,0.2382131516933441,293.22174072265625,297.1499938964844,293.1499938964844,0.4951938092708587,-6329.7333984375,304.1724548339844,0.9425826072692872,0.5864490866661072,0.4120223224163055,293.17529296875,297.1499938964844,293.1499938964844,0.6413231492042542,-10426.423828125,304.24969482421875,0.9990000128746032,0.7787973880767822,0.6745783686637878,293.2036437988281,297.1499938964844,293.1499938964844,0.0516151785850524,-7070.57421875,304.15789794921875,0.5100390315055847,0.097170740365982,0.4607731401920318,291.4591979980469,291.1499938964844,255.34393310546875,254.61338806152344,279.189208984375,293.30352783203125,291.4579772949219,1.0,0.4591892659664154,0.518649160861969,0.518649160861969,1.0,1.0,-2.47595763206482,0.920750081539154,1.55520761013031,0.3650460541248321,0.0,0.0,0.747730016708374,161.78302001953125,124.0,-18.17465591430664,-30539.619140625,1242.486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2781982421875,313.16143798828125,278.1499938964844,0.0,18000.0,315.7099914550781,37387.92578125,36000.0,0.0,0.0,0.754782497882843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4254565238952637,1.425477385520935,-2.079411569866352e-05,0.0,0.0007660082774236,0.0,0.0,373.9023742675781,0.0,0.0,0.0,0.7887754440307617,4.0,0.0,1.0
636600,293.3622436523437,297.1499938964844,293.1499938964844,0.2177216112613678,-4255.71533203125,304.1793518066406,0.7561736106872559,0.302152007818222,0.2768678963184356,293.3797607421875,297.1499938964844,293.1499938964844,0.168994590640068,-3662.020263671875,304.18096923828125,0.7092452049255371,0.2452649772167205,0.2382131516933441,293.22174072265625,297.1499938964844,293.1499938964844,0.4951938092708587,-6329.7333984375,304.1724548339844,0.9425826072692872,0.5864490866661072,0.4120223224163055,293.17529296875,297.1499938964844,293.1499938964844,0.6413231492042542,-10426.423828125,304.24969482421875,0.9990000128746032,0.7787973880767822,0.6745783686637878,293.2036437988281,297.1499938964844,293.1499938964844,0.0516151785850524,-7070.57421875,304.15789794921875,0.5100390315055847,0.097170740365982,0.4607731401920318,291.4591979980469,291.1499938964844,255.34393310546875,254.61338806152344,279.189208984375,293.30352783203125,291.4579772949219,1.0,0.4591892659664154,0.518649160861969,0.518649160861969,1.0,1.0,-2.47595763206482,0.920750081539154,1.55520761013031,0.3650460541248321,0.0,0.0,0.747730016708374,161.78302001953125,124.0,-18.17465591430664,-30539.619140625,1242.486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2781982421875,313.16143798828125,278.1499938964844,0.0,18000.0,315.7099914550781,37387.92578125,36000.0,0.0,0.0,0.754782497882843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4254565238952637,1.425477385520935,-2.079411569866352e-05,0.0,0.0007660082774236,0.0,0.0,373.9023742675781,0.0,0.0,0.0,0.7887754440307617,4.0,0.0,1.0
636660,293.3606872558594,297.1499938964844,293.1499938964844,0.2134628891944885,-4190.6728515625,304.1766967773437,0.761464536190033,0.2970916330814361,0.2719805836677551,293.38165283203125,297.1499938964844,293.1499938964844,0.1639458984136581,-3575.3564453125,304.1790771484375,0.7123063802719116,0.2390611469745636,0.2320021390914917,293.2243957519531,297.1499938964844,293.1499938964844,0.4935061037540436,-6315.05126953125,304.1678161621094,0.9547035098075868,0.5840927958488464,0.4101410210132599,293.1254272460937,297.1499938964844,293.1499938964844,0.6134965419769287,-10063.2841796875,304.2627868652344,0.9990000128746032,0.7882459163665771,0.6487305760383606,293.20245361328125,297.1499938964844,293.1499938964844,0.050524566322565,-6982.462890625,304.1570739746094,0.5147002339363098,0.0960533395409584,0.4538689255714416,291.4259948730469,291.1499938964844,255.47789001464844,254.7377166748047,279.1916809082031,293.3083190917969,291.4241638183594,1.0,0.4460708498954773,0.5229366421699524,0.5229366421699524,1.0,1.0,-2.421015739440918,0.9035524725914,1.5174633264541626,0.3600908815860748,0.0,0.0,0.7129847407341003,150.8769989013672,142.0,-39.47721481323242,-29745.806640625,1145.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8368835449219,313.386474609375,278.1499938964844,0.0,18000.0,315.7099914550781,37244.3203125,36000.0,0.0,0.0,0.7378175854682922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3034056425094604,1.3034244775772097,-1.873913606686984e-05,0.0,0.0007487910916097,0.0,0.0,301.8382263183594,0.0,0.0,0.0,0.7353092432022095,4.0,0.0,1.0
636720,293.3606872558594,297.1499938964844,293.1499938964844,0.2134628891944885,-4190.6728515625,304.1766967773437,0.761464536190033,0.2970916330814361,0.2719805836677551,293.38165283203125,297.1499938964844,293.1499938964844,0.1639458984136581,-3575.3564453125,304.1790771484375,0.7123063802719116,0.2390611469745636,0.2320021390914917,293.2243957519531,297.1499938964844,293.1499938964844,0.4935061037540436,-6315.05126953125,304.1678161621094,0.9547035098075868,0.5840927958488464,0.4101410210132599,293.1254272460937,297.1499938964844,293.1499938964844,0.6134965419769287,-10063.2841796875,304.2627868652344,0.9990000128746032,0.7882459163665771,0.6487305760383606,293.20245361328125,297.1499938964844,293.1499938964844,0.050524566322565,-6982.462890625,304.1570739746094,0.5147002339363098,0.0960533395409584,0.4538689255714416,291.4259948730469,291.1499938964844,255.47789001464844,254.7377166748047,279.1916809082031,293.3083190917969,291.4241638183594,1.0,0.4460708498954773,0.5229366421699524,0.5229366421699524,1.0,1.0,-2.421015739440918,0.9035524725914,1.5174633264541626,0.3600908815860748,0.0,0.0,0.7129847407341003,150.8769989013672,142.0,-39.47721481323242,-29745.806640625,1145.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8368835449219,313.386474609375,278.1499938964844,0.0,18000.0,315.7099914550781,37244.3203125,36000.0,0.0,0.0,0.7378175854682922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3034056425094604,1.3034244775772097,-1.873913606686984e-05,0.0,0.0007487910916097,0.0,0.0,301.8382263183594,0.0,0.0,0.0,0.7353092432022095,4.0,0.0,1.0
636780,293.3595886230469,297.1499938964844,293.1499938964844,0.2100487649440765,-4139.19580078125,304.1734619140625,0.7585774064064026,0.2919750511646271,0.2673849463462829,293.38397216796875,297.1499938964844,293.1499938964844,0.1595307737588882,-3499.806396484375,304.1766967773437,0.7072728276252747,0.2327257990837097,0.2260237485170364,293.2275390625,297.1499938964844,293.1499938964844,0.4933641254901886,-6316.478515625,304.1620178222656,0.9551271200180054,0.581569254398346,0.4083974957466125,293.08477783203125,297.1499938964844,293.1499938964844,0.6092321872711182,-10032.123046875,304.23114013671875,0.9990000128746032,0.7971702218055725,0.6451764702796936,293.20147705078125,297.1499938964844,293.1499938964844,0.049914363771677,-6936.388671875,304.1557312011719,0.5135277509689331,0.0949259027838707,0.4487002193927765,291.3639221191406,291.1499938964844,255.6061248779297,254.8563232421875,279.1866455078125,293.3148193359375,291.3598937988281,1.0,0.4431098699569702,0.5263906121253967,0.5263906121253967,1.0,1.0,-2.39571475982666,0.8977384567260742,1.4979761838912964,0.3594463765621185,0.0,0.0,0.6879566311836243,148.8316650390625,160.0,-80.79769134521484,-29221.419921875,1114.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3795166015625,313.5853271484375,278.1499938964844,0.0,18000.0,315.7099914550781,36929.01953125,36000.0,0.0,0.0,0.7187673449516296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2045265436172483,1.2045437097549438,-1.716196129564196e-05,0.0,0.0007294574752449,0.0,0.0,250.8684844970703,0.0,0.0,0.0,0.6931458115577698,4.0,0.0,1.0
636840,293.3595886230469,297.1499938964844,293.1499938964844,0.2100487649440765,-4139.19580078125,304.1734619140625,0.7585774064064026,0.2919750511646271,0.2673849463462829,293.38397216796875,297.1499938964844,293.1499938964844,0.1595307737588882,-3499.806396484375,304.1766967773437,0.7072728276252747,0.2327257990837097,0.2260237485170364,293.2275390625,297.1499938964844,293.1499938964844,0.4933641254901886,-6316.478515625,304.1620178222656,0.9551271200180054,0.581569254398346,0.4083974957466125,293.08477783203125,297.1499938964844,293.1499938964844,0.6092321872711182,-10032.123046875,304.23114013671875,0.9990000128746032,0.7971702218055725,0.6451764702796936,293.20147705078125,297.1499938964844,293.1499938964844,0.049914363771677,-6936.388671875,304.1557312011719,0.5135277509689331,0.0949259027838707,0.4487002193927765,291.3639221191406,291.1499938964844,255.6061248779297,254.8563232421875,279.1866455078125,293.3148193359375,291.3598937988281,1.0,0.4431098699569702,0.5263906121253967,0.5263906121253967,1.0,1.0,-2.39571475982666,0.8977384567260742,1.4979761838912964,0.3594463765621185,0.0,0.0,0.6879566311836243,148.8316650390625,160.0,-80.79769134521484,-29221.419921875,1114.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3795166015625,313.5853271484375,278.1499938964844,0.0,18000.0,315.7099914550781,36929.01953125,36000.0,0.0,0.0,0.7187673449516296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2045265436172483,1.2045437097549438,-1.716196129564196e-05,0.0,0.0007294574752449,0.0,0.0,250.8684844970703,0.0,0.0,0.0,0.6931458115577698,4.0,0.0,1.0
636900,293.35919189453125,297.1499938964844,293.1499938964844,0.208532765507698,-4116.45068359375,304.17193603515625,0.7545864582061768,0.2893992662429809,0.2651512622833252,293.3852233886719,297.1499938964844,293.1499938964844,0.1574551463127136,-3464.25634765625,304.1756286621094,0.7020806670188904,0.2295158058404922,0.2230775654315948,293.22918701171875,297.1499938964844,293.1499938964844,0.4936822056770324,-6321.04736328125,304.1592712402344,0.9517240524291992,0.5802662372589111,0.4075568914413452,293.07763671875,297.1499938964844,293.1499938964844,0.6147749423980713,-10121.150390625,304.2062683105469,0.9990000128746032,0.7994087338447571,0.6502203345298767,293.20135498046875,297.1499938964844,293.1499938964844,0.0496881082653999,-6920.27734375,304.15509033203125,0.5109893083572388,0.0942992269992828,0.4463387727737427,291.32550048828125,291.1499938964844,255.6678924560547,254.91329956054688,279.1829528808594,293.3155212402344,291.321533203125,1.0,0.4441747069358825,0.5277613997459412,0.5277613997459412,1.0,1.0,-2.3916995525360107,0.8979645371437073,1.4937349557876587,0.360462337732315,0.0,0.0,0.6801080703735352,150.4483642578125,160.0,-92.5876235961914,-29077.970703125,1117.7095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5970153808594,313.66583251953125,278.1499938964844,0.0,18000.0,315.2300109863281,36716.76953125,36000.0,0.0,0.0,0.7042272090911865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171065330505371,1.1710819005966189,-1.663125840423163e-05,0.0,0.0007147010765038,0.0,0.0,234.88424682617188,0.0,0.0,0.0,0.6790061593055725,4.0,0.0,1.0
636960,293.35888671875,297.1499938964844,293.1499938964844,0.2071152925491333,-4095.25341796875,304.1705322265625,0.7494736909866333,0.2868112325668335,0.2629514634609222,293.38653564453125,297.1499938964844,293.1499938964844,0.1554449051618576,-3429.79833984375,304.17462158203125,0.6956427693367004,0.2262799739837646,0.2201532572507858,293.2308349609375,297.1499938964844,293.1499938964844,0.4942088425159454,-6327.67919921875,304.1566162109375,0.9465257525444032,0.5789359211921692,0.4067316055297851,293.0797424316406,297.1499938964844,293.1499938964844,0.6242799162864685,-10262.9140625,304.1787414550781,0.9990000128746032,0.7999193072319031,0.6585813164710999,293.2015991210937,297.1499938964844,293.1499938964844,0.0494702868163585,-6905.0673828125,304.1545715332031,0.5075199007987976,0.0935970321297645,0.4439161419868469,291.2836608886719,291.1499938964844,255.7279815673828,254.9686279296875,279.17901611328125,293.31427001953125,291.27899169921875,1.0,0.4465565979480743,0.528916597366333,0.528916597366333,1.0,1.0,-2.3916821479797363,0.8995913863182068,1.4920908212661743,0.3620094060897827,0.0,0.0,0.675337553024292,153.3695526123047,178.0,-105.76029205322266,-28963.447265625,1129.586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.72467041015625,313.6911926269531,278.1499938964844,0.0,18000.0,315.2300109863281,36516.83984375,36000.0,0.0,0.0,0.6940778493881226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1468942165374756,1.1469104290008545,-1.6245816368609667e-05,0.0,0.0007044007652439,0.0,0.0,223.6947021484375,0.0,0.0,0.0,0.6689075827598572,4.0,0.0,1.0
637020,293.3585510253906,297.1499938964844,293.1499938964844,0.2042924761772155,-4052.69189453125,304.1684265136719,0.7371025681495667,0.2815877497196197,0.2586201727390289,293.3893127441406,297.1499938964844,293.1499938964844,0.1514047235250473,-3360.03271484375,304.1731872558594,0.6801976561546326,0.2197235524654388,0.2143399119377136,293.2342834472656,297.1499938964844,293.1499938964844,0.4952840209007263,-6340.51513671875,304.1527099609375,0.9320427775382996,0.5761913061141968,0.4051074385643005,293.10968017578125,297.1499938964844,293.1499938964844,0.6523911952972412,-10663.2373046875,304.12237548828125,0.9990000128746032,0.7956980466842651,0.682924211025238,293.2034912109375,297.1499938964844,293.1499938964844,0.0488930754363536,-6862.6123046875,304.1540222167969,0.4986032843589782,0.0919089987874031,0.4384194612503052,291.2016296386719,291.1499938964844,255.84283447265625,255.073974609375,279.1716613769531,293.3079833984375,291.1978454589844,1.0,0.4543361067771911,0.5307052731513977,0.5307052731513977,1.0,1.0,-2.400179147720337,0.9057665467262268,1.494412541389465,0.366172730922699,0.0,0.0,0.6741319298744202,162.3599853515625,181.0,-108.51912689208984,-28899.08203125,1173.952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7812805175781,313.66192626953125,278.1499938964844,0.0,18000.0,315.2300109863281,36130.68359375,36000.0,0.0,0.0,0.6753304600715637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1286789178848269,1.128694772720337,-1.5906780390650965e-05,0.0,0.0006853746017441,0.0,0.0,214.9737091064453,0.0,0.0,0.0,0.6612566113471985,4.0,0.0,1.0
637080,293.3585510253906,297.1499938964844,293.1499938964844,0.2042924761772155,-4052.69189453125,304.1684265136719,0.7371025681495667,0.2815877497196197,0.2586201727390289,293.3893127441406,297.1499938964844,293.1499938964844,0.1514047235250473,-3360.03271484375,304.1731872558594,0.6801976561546326,0.2197235524654388,0.2143399119377136,293.2342834472656,297.1499938964844,293.1499938964844,0.4952840209007263,-6340.51513671875,304.1527099609375,0.9320427775382996,0.5761913061141968,0.4051074385643005,293.10968017578125,297.1499938964844,293.1499938964844,0.6523911952972412,-10663.2373046875,304.12237548828125,0.9990000128746032,0.7956980466842651,0.682924211025238,293.2034912109375,297.1499938964844,293.1499938964844,0.0488930754363536,-6862.6123046875,304.1540222167969,0.4986032843589782,0.0919089987874031,0.4384194612503052,291.2016296386719,291.1499938964844,255.84283447265625,255.073974609375,279.1716613769531,293.3079833984375,291.1978454589844,1.0,0.4543361067771911,0.5307052731513977,0.5307052731513977,1.0,1.0,-2.400179147720337,0.9057665467262268,1.494412541389465,0.366172730922699,0.0,0.0,0.6741319298744202,162.3599853515625,181.0,-108.51912689208984,-28899.08203125,1173.952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7812805175781,313.66192626953125,278.1499938964844,0.0,18000.0,315.2300109863281,36130.68359375,36000.0,0.0,0.0,0.6753304600715637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1286789178848269,1.128694772720337,-1.5906780390650965e-05,0.0,0.0006853746017441,0.0,0.0,214.9737091064453,0.0,0.0,0.0,0.6612566113471985,4.0,0.0,1.0
637140,293.3581848144531,297.1499938964844,293.1499938964844,0.2009374499320984,-4000.71826171875,304.1679077148437,0.7267107367515564,0.2763817310333252,0.2542282044887543,293.3919372558594,297.1499938964844,293.1499938964844,0.1469111293554306,-3281.022705078125,304.1729736328125,0.6666946411132812,0.2131311446428299,0.2084137052297592,293.2375793457031,297.1499938964844,293.1499938964844,0.495210736989975,-6340.3046875,304.1520080566406,0.9201108813285828,0.5733869671821594,0.4033910930156708,293.1606140136719,297.1499938964844,293.1499938964844,0.676879346370697,-10996.7021484375,304.0914611816406,0.9990000128746032,0.7864156365394592,0.7029311656951904,293.2064819335937,297.1499938964844,293.1499938964844,0.0478454418480396,-6779.55029296875,304.1544494628906,0.4906296133995056,0.0899512767791748,0.4312548041343689,291.1456604003906,291.1499938964844,255.9499969482422,255.17176818847656,279.1697082519531,293.30340576171875,291.14337158203125,1.0,0.4597002863883972,0.5325468182563782,0.5325468182563782,1.0,1.0,-2.401158332824707,0.9086768627166748,1.492481350898743,0.3690051138401031,0.0,0.0,0.6788495182991028,169.80775451660156,184.0,-81.71395111083984,-28830.94140625,1205.287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5779113769531,313.514892578125,278.1499938964844,0.0,18000.0,314.75,35901.73046875,36000.0,0.0,0.0,0.6546899676322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1367878913879397,1.1368038654327393,-1.5966557839419693e-05,0.0,0.0006644271197728,0.0,0.0,217.892807006836,0.0,0.0,0.0,0.6645106077194214,4.0,0.0,1.0
637200,293.3581848144531,297.1499938964844,293.1499938964844,0.2009374499320984,-4000.71826171875,304.1679077148437,0.7267107367515564,0.2763817310333252,0.2542282044887543,293.3919372558594,297.1499938964844,293.1499938964844,0.1469111293554306,-3281.022705078125,304.1729736328125,0.6666946411132812,0.2131311446428299,0.2084137052297592,293.2375793457031,297.1499938964844,293.1499938964844,0.495210736989975,-6340.3046875,304.1520080566406,0.9201108813285828,0.5733869671821594,0.4033910930156708,293.1606140136719,297.1499938964844,293.1499938964844,0.676879346370697,-10996.7021484375,304.0914611816406,0.9990000128746032,0.7864156365394592,0.7029311656951904,293.2064819335937,297.1499938964844,293.1499938964844,0.0478454418480396,-6779.55029296875,304.1544494628906,0.4906296133995056,0.0899512767791748,0.4312548041343689,291.1456604003906,291.1499938964844,255.9499969482422,255.17176818847656,279.1697082519531,293.30340576171875,291.14337158203125,1.0,0.4597002863883972,0.5325468182563782,0.5325468182563782,1.0,1.0,-2.401158332824707,0.9086768627166748,1.492481350898743,0.3690051138401031,0.0,0.0,0.6788495182991028,169.80775451660156,184.0,-81.71395111083984,-28830.94140625,1205.287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5779113769531,313.514892578125,278.1499938964844,0.0,18000.0,314.75,35901.73046875,36000.0,0.0,0.0,0.6546899676322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1367878913879397,1.1368038654327393,-1.5966557839419693e-05,0.0,0.0006644271197728,0.0,0.0,217.892807006836,0.0,0.0,0.0,0.6645106077194214,4.0,0.0,1.0
637260,293.3568420410156,297.1499938964844,293.1499938964844,0.1975022405385971,-3947.0888671875,304.16766357421875,0.7177558541297913,0.2713769972324371,0.2499115318059921,293.3934631347656,297.1499938964844,293.1499938964844,0.1423317641019821,-3199.76318359375,304.1729431152344,0.6550817489624023,0.2066852301359176,0.202512502670288,293.2400207519531,297.1499938964844,293.1499938964844,0.4947825074195862,-6336.205078125,304.1520690917969,0.9107857346534728,0.5706698894500732,0.4016585946083069,293.214111328125,297.1499938964844,293.1499938964844,0.6980413198471069,-11274.728515625,304.0760498046875,0.9990000128746032,0.7752988338470459,0.7189092636108398,293.20867919921875,297.1499938964844,293.1499938964844,0.0466634258627891,-6685.28369140625,304.1549377441406,0.4835250079631805,0.0880688056349754,0.4236933887004852,291.09796142578125,291.1499938964844,256.0531311035156,255.26528930664065,279.17041015625,293.30535888671875,291.09588623046875,1.0,0.4636754989624023,0.5346061587333679,0.5346061587333679,1.0,1.0,-2.3969147205352783,0.9096206426620485,1.4872939586639404,0.3708986341953277,0.0,0.0,0.6890034079551697,175.7472686767578,187.0,-69.40792083740234,-28679.310546875,1225.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1112060546875,313.20623779296875,278.1499938964844,0.0,18000.0,314.75,35714.71875,36000.0,0.0,0.0,0.640923261642456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.161359786987305,1.1613759994506836,-1.626717858016491e-05,0.0,0.0006504556513391,0.0,0.0,228.14976501464844,0.0,0.0,0.0,0.6748615503311157,4.0,0.0,1.0
637320,293.3568420410156,297.1499938964844,293.1499938964844,0.1975022405385971,-3947.0888671875,304.16766357421875,0.7177558541297913,0.2713769972324371,0.2499115318059921,293.3934631347656,297.1499938964844,293.1499938964844,0.1423317641019821,-3199.76318359375,304.1729431152344,0.6550817489624023,0.2066852301359176,0.202512502670288,293.2400207519531,297.1499938964844,293.1499938964844,0.4947825074195862,-6336.205078125,304.1520690917969,0.9107857346534728,0.5706698894500732,0.4016585946083069,293.214111328125,297.1499938964844,293.1499938964844,0.6980413198471069,-11274.728515625,304.0760498046875,0.9990000128746032,0.7752988338470459,0.7189092636108398,293.20867919921875,297.1499938964844,293.1499938964844,0.0466634258627891,-6685.28369140625,304.1549377441406,0.4835250079631805,0.0880688056349754,0.4236933887004852,291.09796142578125,291.1499938964844,256.0531311035156,255.26528930664065,279.17041015625,293.30535888671875,291.09588623046875,1.0,0.4636754989624023,0.5346061587333679,0.5346061587333679,1.0,1.0,-2.3969147205352783,0.9096206426620485,1.4872939586639404,0.3708986341953277,0.0,0.0,0.6890034079551697,175.7472686767578,187.0,-69.40792083740234,-28679.310546875,1225.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1112060546875,313.20623779296875,278.1499938964844,0.0,18000.0,314.75,35714.71875,36000.0,0.0,0.0,0.640923261642456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.161359786987305,1.1613759994506836,-1.626717858016491e-05,0.0,0.0006504556513391,0.0,0.0,228.14976501464844,0.0,0.0,0.0,0.6748615503311157,4.0,0.0,1.0
637380,293.3542785644531,297.1499938964844,293.1499938964844,0.1940273344516754,-3892.31787109375,304.1675720214844,0.7089942097663879,0.2666533291339874,0.2458376288414001,293.3935546875,297.1499938964844,293.1499938964844,0.1377575099468231,-3117.745361328125,304.17291259765625,0.6445328593254089,0.2004950940608978,0.1968356072902679,293.2414245605469,297.1499938964844,293.1499938964844,0.4938427805900574,-6326.53271484375,304.1529846191406,0.9027684926986694,0.5681025385856628,0.4000271558761596,293.2629699707031,297.1499938964844,293.1499938964844,0.710654079914093,-11427.630859375,304.0810852050781,0.9976351261138916,0.7637421488761902,0.7265467047691345,293.209228515625,297.1499938964844,293.1499938964844,0.0456027202308177,-6600.4326171875,304.155029296875,0.476775199174881,0.0864708051085472,0.4172806143760681,291.06500244140625,291.1499938964844,256.15631103515625,255.35826110839844,279.1739196777344,293.31365966796875,291.0643005371094,1.0,0.4665681719779968,0.537112295627594,0.537112295627594,1.0,1.0,-2.384705781936645,0.9076006412506104,1.4771050214767456,0.3718509078025818,0.0,0.0,0.7027567028999329,181.1764373779297,190.0,-47.02553176879883,-28497.01171875,1236.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5131530761719,312.84100341796875,278.1499938964844,0.0,18000.0,314.75,35574.94140625,36000.0,0.0,0.0,0.630631685256958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2015483379364014,1.201565146446228,-1.6812222384032793e-05,0.0,0.0006400109850801,0.0,0.0,246.1262359619141,0.0,0.0,0.0,0.6918444037437439,4.0,0.0,1.0
637440,293.3542785644531,297.1499938964844,293.1499938964844,0.1940273344516754,-3892.31787109375,304.1675720214844,0.7089942097663879,0.2666533291339874,0.2458376288414001,293.3935546875,297.1499938964844,293.1499938964844,0.1377575099468231,-3117.745361328125,304.17291259765625,0.6445328593254089,0.2004950940608978,0.1968356072902679,293.2414245605469,297.1499938964844,293.1499938964844,0.4938427805900574,-6326.53271484375,304.1529846191406,0.9027684926986694,0.5681025385856628,0.4000271558761596,293.2629699707031,297.1499938964844,293.1499938964844,0.710654079914093,-11427.630859375,304.0810852050781,0.9976351261138916,0.7637421488761902,0.7265467047691345,293.209228515625,297.1499938964844,293.1499938964844,0.0456027202308177,-6600.4326171875,304.155029296875,0.476775199174881,0.0864708051085472,0.4172806143760681,291.06500244140625,291.1499938964844,256.15631103515625,255.35826110839844,279.1739196777344,293.31365966796875,291.0643005371094,1.0,0.4665681719779968,0.537112295627594,0.537112295627594,1.0,1.0,-2.384705781936645,0.9076006412506104,1.4771050214767456,0.3718509078025818,0.0,0.0,0.7027567028999329,181.1764373779297,190.0,-47.02553176879883,-28497.01171875,1236.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5131530761719,312.84100341796875,278.1499938964844,0.0,18000.0,314.75,35574.94140625,36000.0,0.0,0.0,0.630631685256958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2015483379364014,1.201565146446228,-1.6812222384032793e-05,0.0,0.0006400109850801,0.0,0.0,246.1262359619141,0.0,0.0,0.0,0.6918444037437439,4.0,0.0,1.0
637500,293.35272216796875,297.1499938964844,293.1499938964844,0.1921115219593048,-3861.634521484375,304.1678771972656,0.7041330933570862,0.2643724083900451,0.2439112663269043,293.3931884765625,297.1499938964844,293.1499938964844,0.1353724598884582,-3074.40673828125,304.173095703125,0.6392291188240051,0.1974809914827346,0.1941104680299759,293.241943359375,297.1499938964844,293.1499938964844,0.4927273392677307,-6314.70263671875,304.1544494628906,0.89854896068573,0.5668455958366394,0.3992613852024078,293.27740478515625,297.1499938964844,293.1499938964844,0.7074060440063477,-11371.8876953125,304.09942626953125,0.9931949377059937,0.7594711184501648,0.7220319509506226,293.2090759277344,297.1499938964844,293.1499938964844,0.0450822263956069,-6557.8486328125,304.1550598144531,0.4730535447597503,0.085749939084053,0.4146163761615753,291.0655212402344,291.1499938964844,256.2078857421875,255.40451049804688,279.17657470703125,293.3172302246094,291.0655517578125,1.0,0.4674507975578308,0.5386488437652588,0.5386488437652588,1.0,1.0,-2.369592905044556,0.9030728340148926,1.4665201902389526,0.3706215023994446,0.0,0.0,0.7083820104598999,184.11688232421875,190.0,-24.021059036254883,-28333.283203125,1233.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1973876953125,312.65460205078125,278.1499938964844,0.0,18000.0,314.2699890136719,35583.73046875,36000.0,0.0,0.0,0.6217802166938782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222436547279358,1.2224535942077637,-1.712167613732163e-05,0.0,0.000631027854979,0.0,0.0,256.0825500488281,0.0,0.0,0.0,0.7006388902664185,4.0,0.0,1.0
637560,293.3511962890625,297.1499938964844,293.1499938964844,0.1903047859668731,-3832.8115234375,304.1679077148437,0.6997161507606506,0.2621045410633087,0.2419844269752502,293.392822265625,297.1499938964844,293.1499938964844,0.13306924700737,-3032.546875,304.1730651855469,0.6343854665756226,0.1944751441478729,0.1913841515779495,293.2425231933594,297.1499938964844,293.1499938964844,0.4918230473995209,-6305.328125,304.1552734375,0.894897997379303,0.5655670762062073,0.3984697461128235,293.2856750488281,297.1499938964844,293.1499938964844,0.705300509929657,-11335.0029296875,304.11236572265625,0.989415407180786,0.7562291622161865,0.7186658382415771,293.2088623046875,297.1499938964844,293.1499938964844,0.0445959866046905,-6518.548828125,304.155029296875,0.4694381654262543,0.0850413739681243,0.4119526445865631,291.0603332519531,291.1499938964844,256.2594299316406,255.4506072998047,279.17803955078125,293.3192443847656,291.0591125488281,1.0,0.468143880367279,0.5401633381843567,0.5401633381843567,1.0,1.0,-2.355807304382324,0.8990551829338074,1.456752061843872,0.3696224093437195,0.0,0.0,0.7148038744926453,186.6248321533203,193.0,-23.56363296508789,-28135.0078125,1231.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8509216308594,312.43115234375,278.1499938964844,0.0,18000.0,314.2699890136719,35594.5859375,36000.0,0.0,0.0,0.6177365779876709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2414581775665283,1.2414755821228027,-1.7408732674084604e-05,0.0,0.0006269240984693,0.0,0.0,265.41131591796875,0.0,0.0,0.0,0.7089101672172546,4.0,0.0,1.0
637620,293.3479309082031,297.1499938964844,293.1499938964844,0.1867827177047729,-3776.51953125,304.1678161621094,0.6917545795440674,0.2576663792133331,0.238168865442276,293.3918151855469,297.1499938964844,293.1499938964844,0.1285263001918792,-2949.56640625,304.1729736328125,0.6254792809486389,0.1885254383087158,0.1859434992074966,293.2434997558594,297.1499938964844,293.1499938964844,0.4900664389133453,-6287.267578125,304.1564636230469,0.888667106628418,0.5630220770835876,0.396853357553482,293.2934875488281,297.1499938964844,293.1499938964844,0.702427864074707,-11285.0458984375,304.1295166015625,0.9830648899078368,0.7511938810348511,0.713774561882019,293.2081298828125,297.1499938964844,293.1499938964844,0.0436605736613273,-6443.25390625,304.1549072265625,0.4621495306491852,0.0836997106671333,0.4067480862140655,291.0455017089844,291.1499938964844,256.3623962402344,255.54229736328125,279.1791381835937,293.320556640625,291.0449523925781,1.0,0.4691678881645202,0.543145477771759,0.543145477771759,1.0,1.0,-2.330616950988769,0.8919023275375366,1.4387145042419434,0.3679853677749634,0.0,0.0,0.7298892140388489,190.82913208007807,196.0,-18.872846603393555,-27811.65234375,1224.461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1817932128906,312.0158386230469,278.1499938964844,0.0,18000.0,314.2699890136719,35513.29296875,36000.0,0.0,0.0,0.6114596128463745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2874974012374878,1.2875155210494995,-1.809737659641541e-05,0.0,0.0006205537938512,0.0,0.0,288.7366943359375,0.0,0.0,0.0,0.7288724184036255,4.0,0.0,1.0
637680,293.3479309082031,297.1499938964844,293.1499938964844,0.1867827177047729,-3776.51953125,304.1678161621094,0.6917545795440674,0.2576663792133331,0.238168865442276,293.3918151855469,297.1499938964844,293.1499938964844,0.1285263001918792,-2949.56640625,304.1729736328125,0.6254792809486389,0.1885254383087158,0.1859434992074966,293.2434997558594,297.1499938964844,293.1499938964844,0.4900664389133453,-6287.267578125,304.1564636230469,0.888667106628418,0.5630220770835876,0.396853357553482,293.2934875488281,297.1499938964844,293.1499938964844,0.702427864074707,-11285.0458984375,304.1295166015625,0.9830648899078368,0.7511938810348511,0.713774561882019,293.2081298828125,297.1499938964844,293.1499938964844,0.0436605736613273,-6443.25390625,304.1549072265625,0.4621495306491852,0.0836997106671333,0.4067480862140655,291.0455017089844,291.1499938964844,256.3623962402344,255.54229736328125,279.1791381835937,293.320556640625,291.0449523925781,1.0,0.4691678881645202,0.543145477771759,0.543145477771759,1.0,1.0,-2.330616950988769,0.8919023275375366,1.4387145042419434,0.3679853677749634,0.0,0.0,0.7298892140388489,190.82913208007807,196.0,-18.872846603393555,-27811.65234375,1224.461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1817932128906,312.0158386230469,278.1499938964844,0.0,18000.0,314.2699890136719,35513.29296875,36000.0,0.0,0.0,0.6114596128463745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2874974012374878,1.2875155210494995,-1.809737659641541e-05,0.0,0.0006205537938512,0.0,0.0,288.7366943359375,0.0,0.0,0.0,0.7288724184036255,4.0,0.0,1.0
637740,293.3443603515625,297.1499938964844,293.1499938964844,0.183253213763237,-3719.746826171875,304.1677551269531,0.6845491528511047,0.2533760070800781,0.2344570308923721,293.39044189453125,297.1499938964844,293.1499938964844,0.1239886134862899,-2865.91650390625,304.1728820800781,0.6169469356536865,0.1826802343130111,0.1805694550275802,293.2442321777344,297.1499938964844,293.1499938964844,0.4879804253578186,-6265.810546875,304.15777587890625,0.8832842111587524,0.5605074763298035,0.3952358663082123,293.2967224121094,297.1499938964844,293.1499938964844,0.6994815468788147,-11238.7783203125,304.1411437988281,0.9774709939956664,0.7468974590301514,0.7098177671432495,293.2069702148437,297.1499938964844,293.1499938964844,0.0427506826817989,-6369.71533203125,304.15478515625,0.4553406536579132,0.0824597254395484,0.4018823802471161,291.0379638671875,291.1499938964844,256.4651794433594,255.6332550048828,279.1794128417969,293.3201904296875,291.03765869140625,1.0,0.4699206948280334,0.5461018085479736,0.5461018085479736,1.0,1.0,-2.3071606159210205,0.8853588700294495,1.4218016862869265,0.3665690422058105,0.0,0.0,0.7453892827033997,194.42190551757807,199.0,-11.921990394592283,-27524.8125,1216.953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.559814453125,311.634521484375,278.1499938964844,0.0,18000.0,313.7900085449219,35482.421875,36000.0,0.0,0.0,0.6025040149688721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3364282846450806,1.3364472389221191,-1.8870046915253624e-05,0.0,0.0006114649586379,0.0,0.0,315.3036804199219,0.0,0.0,0.0,0.7502946257591248,4.0,0.0,1.0
637800,293.3443603515625,297.1499938964844,293.1499938964844,0.183253213763237,-3719.746826171875,304.1677551269531,0.6845491528511047,0.2533760070800781,0.2344570308923721,293.39044189453125,297.1499938964844,293.1499938964844,0.1239886134862899,-2865.91650390625,304.1728820800781,0.6169469356536865,0.1826802343130111,0.1805694550275802,293.2442321777344,297.1499938964844,293.1499938964844,0.4879804253578186,-6265.810546875,304.15777587890625,0.8832842111587524,0.5605074763298035,0.3952358663082123,293.2967224121094,297.1499938964844,293.1499938964844,0.6994815468788147,-11238.7783203125,304.1411437988281,0.9774709939956664,0.7468974590301514,0.7098177671432495,293.2069702148437,297.1499938964844,293.1499938964844,0.0427506826817989,-6369.71533203125,304.15478515625,0.4553406536579132,0.0824597254395484,0.4018823802471161,291.0379638671875,291.1499938964844,256.4651794433594,255.6332550048828,279.1794128417969,293.3201904296875,291.03765869140625,1.0,0.4699206948280334,0.5461018085479736,0.5461018085479736,1.0,1.0,-2.3071606159210205,0.8853588700294495,1.4218016862869265,0.3665690422058105,0.0,0.0,0.7453892827033997,194.42190551757807,199.0,-11.921990394592283,-27524.8125,1216.953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.559814453125,311.634521484375,278.1499938964844,0.0,18000.0,313.7900085449219,35482.421875,36000.0,0.0,0.0,0.6025040149688721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3364282846450806,1.3364472389221191,-1.8870046915253624e-05,0.0,0.0006114649586379,0.0,0.0,315.3036804199219,0.0,0.0,0.0,0.7502946257591248,4.0,0.0,1.0
637860,293.34051513671875,297.1499938964844,293.1499938964844,0.1799033880233764,-3665.777099609375,304.1674194335937,0.6778461337089539,0.2492278516292572,0.2308602929115295,293.3887023925781,297.1499938964844,293.1499938964844,0.1195924282073974,-2784.340576171875,304.1725769042969,0.6080955266952515,0.1769412457942962,0.1752811521291732,293.2446594238281,297.1499938964844,293.1499938964844,0.4860396981239319,-6246.12353515625,304.1584167480469,0.8783982396125793,0.5580310225486755,0.3936324417591095,293.2982177734375,297.1499938964844,293.1499938964844,0.6966512203216553,-11197.248046875,304.1487121582031,0.972183644771576,0.7428734302520752,0.7061715722084045,293.20556640625,297.1499938964844,293.1499938964844,0.0419200807809829,-6302.9775390625,304.1545715332031,0.4492868185043335,0.0812989994883537,0.3973318636417389,291.0265808105469,291.1499938964844,256.5676574707031,255.72344970703125,279.1794738769531,293.319091796875,291.02606201171875,1.0,0.4705477654933929,0.5490537881851196,0.5490537881851196,1.0,1.0,-2.284714937210083,0.8791452050209045,1.4055697917938232,0.3652469217777252,0.0,0.0,0.7625248432159424,197.69552612304688,202.0,-14.828359603881836,-27224.990234375,1209.1239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9263916015625,311.23681640625,278.1499938964844,0.0,18000.0,313.7900085449219,35433.44921875,36000.0,0.0,0.0,0.5990467071533203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388323426246643,1.388343095779419,-1.9717630493687462e-05,0.0,0.0006079562590457,0.0,0.0,345.3453369140625,0.0,0.0,0.0,0.773306131362915,4.0,0.0,1.0
637920,293.34051513671875,297.1499938964844,293.1499938964844,0.1799033880233764,-3665.777099609375,304.1674194335937,0.6778461337089539,0.2492278516292572,0.2308602929115295,293.3887023925781,297.1499938964844,293.1499938964844,0.1195924282073974,-2784.340576171875,304.1725769042969,0.6080955266952515,0.1769412457942962,0.1752811521291732,293.2446594238281,297.1499938964844,293.1499938964844,0.4860396981239319,-6246.12353515625,304.1584167480469,0.8783982396125793,0.5580310225486755,0.3936324417591095,293.2982177734375,297.1499938964844,293.1499938964844,0.6966512203216553,-11197.248046875,304.1487121582031,0.972183644771576,0.7428734302520752,0.7061715722084045,293.20556640625,297.1499938964844,293.1499938964844,0.0419200807809829,-6302.9775390625,304.1545715332031,0.4492868185043335,0.0812989994883537,0.3973318636417389,291.0265808105469,291.1499938964844,256.5676574707031,255.72344970703125,279.1794738769531,293.319091796875,291.02606201171875,1.0,0.4705477654933929,0.5490537881851196,0.5490537881851196,1.0,1.0,-2.284714937210083,0.8791452050209045,1.4055697917938232,0.3652469217777252,0.0,0.0,0.7625248432159424,197.69552612304688,202.0,-14.828359603881836,-27224.990234375,1209.1239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9263916015625,311.23681640625,278.1499938964844,0.0,18000.0,313.7900085449219,35433.44921875,36000.0,0.0,0.0,0.5990467071533203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388323426246643,1.388343095779419,-1.9717630493687462e-05,0.0,0.0006079562590457,0.0,0.0,345.3453369140625,0.0,0.0,0.0,0.773306131362915,4.0,0.0,1.0
637980,293.3365173339844,297.1499938964844,293.1499938964844,0.1765527129173278,-3611.40576171875,304.1672058105469,0.6715233325958252,0.2452121526002884,0.2273770123720169,293.3866577148437,297.1499938964844,293.1499938964844,0.1152215972542762,-2702.44189453125,304.1723327636719,0.5989572405815125,0.1713035851716995,0.1700815111398697,293.244873046875,297.1499938964844,293.1499938964844,0.4837933182716369,-6223.166015625,304.15936279296875,0.8738388419151306,0.5555881857872009,0.3920488357543945,293.29888916015625,297.1499938964844,293.1499938964844,0.693249523639679,-11149.890625,304.15478515625,0.9670261144638062,0.7389825582504272,0.702666699886322,293.2040710449219,297.1499938964844,293.1499938964844,0.0410979688167572,-6236.455078125,304.1544189453125,0.4437858462333679,0.0801986008882522,0.3930341601371765,291.022705078125,291.1499938964844,256.6697998046875,255.8128356933593,279.1795349121094,293.3175964355469,291.0226745605469,1.0,0.4711293578147888,0.5520117282867432,0.5520117282867432,1.0,1.0,-2.263010025024414,0.8731604218482971,1.3898494243621826,0.3639762997627258,0.0,0.0,0.7798464298248291,200.79786682128903,205.0,-6.598292350769043,-26972.279296875,1201.3145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3676452636719,310.8972473144531,278.1499938964844,0.0,18000.0,313.7900085449219,35420.515625,36000.0,0.0,0.0,0.5972400307655334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4427927732467651,1.4428133964538574,-2.0651139493566006e-05,0.0,0.0006061227177269,0.0,0.0,379.1860656738281,0.0,0.0,0.0,0.7975853085517883,4.0,0.0,1.0
638040,293.3365173339844,297.1499938964844,293.1499938964844,0.1765527129173278,-3611.40576171875,304.1672058105469,0.6715233325958252,0.2452121526002884,0.2273770123720169,293.3866577148437,297.1499938964844,293.1499938964844,0.1152215972542762,-2702.44189453125,304.1723327636719,0.5989572405815125,0.1713035851716995,0.1700815111398697,293.244873046875,297.1499938964844,293.1499938964844,0.4837933182716369,-6223.166015625,304.15936279296875,0.8738388419151306,0.5555881857872009,0.3920488357543945,293.29888916015625,297.1499938964844,293.1499938964844,0.693249523639679,-11149.890625,304.15478515625,0.9670261144638062,0.7389825582504272,0.702666699886322,293.2040710449219,297.1499938964844,293.1499938964844,0.0410979688167572,-6236.455078125,304.1544189453125,0.4437858462333679,0.0801986008882522,0.3930341601371765,291.022705078125,291.1499938964844,256.6697998046875,255.8128356933593,279.1795349121094,293.3175964355469,291.0226745605469,1.0,0.4711293578147888,0.5520117282867432,0.5520117282867432,1.0,1.0,-2.263010025024414,0.8731604218482971,1.3898494243621826,0.3639762997627258,0.0,0.0,0.7798464298248291,200.79786682128903,205.0,-6.598292350769043,-26972.279296875,1201.3145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3676452636719,310.8972473144531,278.1499938964844,0.0,18000.0,313.7900085449219,35420.515625,36000.0,0.0,0.0,0.5972400307655334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4427927732467651,1.4428133964538574,-2.0651139493566006e-05,0.0,0.0006061227177269,0.0,0.0,379.1860656738281,0.0,0.0,0.0,0.7975853085517883,4.0,0.0,1.0
638100,293.33447265625,297.1499938964844,293.1499938964844,0.1748763173818588,-3584.06103515625,304.1671142578125,0.6684827208518982,0.2432510703802108,0.2256760448217392,293.3855895996094,297.1499938964844,293.1499938964844,0.1130473166704177,-2661.401611328125,304.1722106933594,0.5943219065666199,0.1685209572315216,0.16751429438591,293.24493408203125,297.1499938964844,293.1499938964844,0.4825488328933716,-6210.40966796875,304.159912109375,0.8716487884521484,0.554375410079956,0.391262024641037,293.2990417480469,297.1499938964844,293.1499938964844,0.6913279891014099,-11123.8173828125,304.1573791503906,0.9644675254821776,0.7370676398277283,0.7009445428848267,293.2032775878906,297.1499938964844,293.1499938964844,0.0406875275075435,-6203.0576171875,304.15435791015625,0.4412039518356323,0.0796668976545333,0.3909646272659302,291.0237121582031,291.1499938964844,256.720703125,255.85720825195312,279.1795959472656,293.3167419433594,291.0238952636719,1.0,0.4714171588420868,0.5534955263137817,0.5534955263137817,1.0,1.0,-2.252383232116699,0.8702352643013,1.3821479082107544,0.3633529245853424,0.0,0.0,0.7881709933280945,202.3115692138672,205.0,-1.688118815422058,-26855.94921875,1197.4742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1200256347656,310.7487487792969,278.1499938964844,0.0,18000.0,313.3099975585937,35432.1171875,36000.0,0.0,0.0,0.5920213460922241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469085454940796,1.4691065549850464,-2.1118677977938205e-05,0.0,0.0006008264026604,0.0,0.0,396.408203125,0.0,0.0,0.0,0.8093847632408142,4.0,0.0,1.0
