time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638160,293.3324279785156,297.1499938964844,293.1499938964844,0.1732521802186966,-3557.5625,304.1669616699219,0.6655151844024658,0.2413195371627807,0.2240007668733596,293.3844299316406,297.1499938964844,293.1499938964844,0.1109147816896438,-2621.021484375,304.17205810546875,0.5896419882774353,0.1657611280679702,0.1649677455425262,293.2449645996094,297.1499938964844,293.1499938964844,0.4813673794269562,-6198.39306640625,304.1602478027344,0.8695080280303955,0.5531688928604126,0.3904784321784973,293.299072265625,297.1499938964844,293.1499938964844,0.6894630789756775,-11098.9150390625,304.159423828125,0.961914837360382,0.7351704835891724,0.6992378830909729,293.2025146484375,297.1499938964844,293.1499938964844,0.0402942523360252,-6171.1708984375,304.154296875,0.4387199580669403,0.0791457295417785,0.3889406323432922,291.0234069824219,291.1499938964844,256.7715148925781,255.9013519287109,279.1796569824219,293.3158569335937,291.0229797363281,1.0,0.4717075824737549,0.5549832582473755,0.5549832582473755,1.0,1.0,-2.241889476776123,0.8673485517501831,1.37454092502594,0.3627348840236664,0.0,0.0,0.7966062426567078,203.809326171875,208.0,-3.380978345870972,-26717.921875,1193.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8567199707031,310.5820007324219,278.1499938964844,0.0,18000.0,313.3099975585937,35444.5546875,36000.0,0.0,0.0,0.5912998914718628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4945403337478638,1.4945619106292725,-2.1579593521892093e-05,0.0,0.0006000942667014,0.0,0.0,413.6168823242188,0.0,0.0,0.0,0.8208834528923035,4.0,0.0,1.0
638220,293.3282470703125,297.1499938964844,293.1499938964844,0.1700906604528427,-3505.82568359375,304.1665954589844,0.659792959690094,0.2375459671020507,0.2207289338111877,293.38201904296875,297.1499938964844,293.1499938964844,0.1067288145422935,-2541.267333984375,304.17169189453125,0.5801661014556885,0.1603101789951324,0.1599376797676086,293.244873046875,297.1499938964844,293.1499938964844,0.4790225028991699,-6174.57421875,304.1607666015625,0.8653623461723328,0.55078125,0.3889265358448028,293.29888916015625,297.1499938964844,293.1499938964844,0.6856905221939087,-11049.2490234375,304.1625671386719,0.9568269848823548,0.7314350008964539,0.6958774924278259,293.200927734375,297.1499938964844,293.1499938964844,0.0395335406064987,-6109.470703125,304.1541442871094,0.4340231716632843,0.0781330615282058,0.3850206732749939,291.0218811035156,291.1499938964844,256.8727111816406,255.9889678955078,279.1798095703125,293.31396484375,291.0220947265625,1.0,0.4723056554794311,0.5579705834388733,0.5579705834388733,1.0,1.0,-2.221308469772339,0.8616944551467896,1.3596138954162598,0.3615173399448395,0.0,0.0,0.8139359951019287,206.77110290527344,211.0,0.1485143452882766,-26483.439453125,1186.3785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3969116210937,310.3013916015625,278.1499938964844,0.0,18000.0,313.3099975585937,35442.65625,36000.0,0.0,0.0,0.5906664729118347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.546170949935913,1.5461934804916382,-2.253250386274885e-05,0.0,0.0005994513630867,0.0,0.0,450.0794372558594,0.0,0.0,0.0,0.8442901372909546,4.0,0.0,1.0
638280,293.3282470703125,297.1499938964844,293.1499938964844,0.1700906604528427,-3505.82568359375,304.1665954589844,0.659792959690094,0.2375459671020507,0.2207289338111877,293.38201904296875,297.1499938964844,293.1499938964844,0.1067288145422935,-2541.267333984375,304.17169189453125,0.5801661014556885,0.1603101789951324,0.1599376797676086,293.244873046875,297.1499938964844,293.1499938964844,0.4790225028991699,-6174.57421875,304.1607666015625,0.8653623461723328,0.55078125,0.3889265358448028,293.29888916015625,297.1499938964844,293.1499938964844,0.6856905221939087,-11049.2490234375,304.1625671386719,0.9568269848823548,0.7314350008964539,0.6958774924278259,293.200927734375,297.1499938964844,293.1499938964844,0.0395335406064987,-6109.470703125,304.1541442871094,0.4340231716632843,0.0781330615282058,0.3850206732749939,291.0218811035156,291.1499938964844,256.8727111816406,255.9889678955078,279.1798095703125,293.31396484375,291.0220947265625,1.0,0.4723056554794311,0.5579705834388733,0.5579705834388733,1.0,1.0,-2.221308469772339,0.8616944551467896,1.3596138954162598,0.3615173399448395,0.0,0.0,0.8139359951019287,206.77110290527344,211.0,0.1485143452882766,-26483.439453125,1186.3785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3969116210937,310.3013916015625,278.1499938964844,0.0,18000.0,313.3099975585937,35442.65625,36000.0,0.0,0.0,0.5906664729118347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.546170949935913,1.5461934804916382,-2.253250386274885e-05,0.0,0.0005994513630867,0.0,0.0,450.0794372558594,0.0,0.0,0.0,0.8442901372909546,4.0,0.0,1.0
638340,293.32403564453125,297.1499938964844,293.1499938964844,0.1668906807899475,-3453.03173828125,304.1663818359375,0.6543364524841309,0.2338852137327194,0.2175576239824295,293.3794860839844,297.1499938964844,293.1499938964844,0.102555476129055,-2460.902587890625,304.1714172363281,0.5705665946006775,0.1549476236104965,0.1549894958734512,293.24468994140625,297.1499938964844,293.1499938964844,0.4762747585773468,-6146.41259765625,304.1617736816406,0.8613690733909607,0.548413872718811,0.3873895406723022,293.2984313964844,297.1499938964844,293.1499938964844,0.6812906265258789,-10991.7939453125,304.16571044921875,0.9517495632171632,0.7277520298957825,0.6925702095031738,293.19940185546875,297.1499938964844,293.1499938964844,0.0387544929981231,-6045.5576171875,304.154052734375,0.4296518862247467,0.0771560072898864,0.3812572360038757,291.0306701660156,291.1499938964844,256.9733581542969,256.0756530761719,279.17999267578125,293.3119506835937,291.0313720703125,1.0,0.4729352593421936,0.560977041721344,0.560977041721344,1.0,1.0,-2.201216459274292,0.8561815023422241,1.3450348377227783,0.3603190183639526,0.0,0.0,0.829339325428009,209.7084197998047,214.0,10.305018424987791,-26279.919921875,1179.4095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0277099609375,310.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,35499.82421875,35280.0,0.0,0.0,0.5891851186752319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.593106031417847,1.5931293964385986,-2.344016684219241e-05,0.0,0.0005979480338282,0.0,0.0,485.3767700195313,0.0,0.0,0.0,0.8556448817253113,4.0,0.0,1.0
638400,293.32403564453125,297.1499938964844,293.1499938964844,0.1668906807899475,-3453.03173828125,304.1663818359375,0.6543364524841309,0.2338852137327194,0.2175576239824295,293.3794860839844,297.1499938964844,293.1499938964844,0.102555476129055,-2460.902587890625,304.1714172363281,0.5705665946006775,0.1549476236104965,0.1549894958734512,293.24468994140625,297.1499938964844,293.1499938964844,0.4762747585773468,-6146.41259765625,304.1617736816406,0.8613690733909607,0.548413872718811,0.3873895406723022,293.2984313964844,297.1499938964844,293.1499938964844,0.6812906265258789,-10991.7939453125,304.16571044921875,0.9517495632171632,0.7277520298957825,0.6925702095031738,293.19940185546875,297.1499938964844,293.1499938964844,0.0387544929981231,-6045.5576171875,304.154052734375,0.4296518862247467,0.0771560072898864,0.3812572360038757,291.0306701660156,291.1499938964844,256.9733581542969,256.0756530761719,279.17999267578125,293.3119506835937,291.0313720703125,1.0,0.4729352593421936,0.560977041721344,0.560977041721344,1.0,1.0,-2.201216459274292,0.8561815023422241,1.3450348377227783,0.3603190183639526,0.0,0.0,0.829339325428009,209.7084197998047,214.0,10.305018424987791,-26279.919921875,1179.4095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0277099609375,310.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,35499.82421875,35280.0,0.0,0.0,0.5891851186752319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.593106031417847,1.5931293964385986,-2.344016684219241e-05,0.0,0.0005979480338282,0.0,0.0,485.3767700195313,0.0,0.0,0.0,0.8556448817253113,4.0,0.0,1.0
638460,293.3197937011719,297.1499938964844,293.1499938964844,0.1639218926429748,-3404.048095703125,304.1658935546875,0.6491323709487915,0.2303350120782852,0.2144840210676193,293.3768310546875,297.1499938964844,293.1499938964844,0.0985602214932441,-2383.469970703125,304.17095947265625,0.5609002709388733,0.1496712863445282,0.15012127161026,293.244384765625,297.1499938964844,293.1499938964844,0.4738840758800506,-6122.23193359375,304.1618957519531,0.857513427734375,0.546076774597168,0.3858697712421417,293.2977294921875,297.1499938964844,293.1499938964844,0.6773343682289124,-10941.111328125,304.1671447753906,0.946690022945404,0.7241327166557312,0.6893159747123718,293.1978759765625,297.1499938964844,293.1499938964844,0.038046445697546,-5987.92919921875,304.1539001464844,0.425573468208313,0.0762112736701965,0.3776356875896454,291.0307922363281,291.1499938964844,257.0733337402344,256.16131591796875,279.18017578125,293.309814453125,291.0318298339844,1.0,0.4736013412475586,0.5640028119087219,0.5640028119087219,1.0,1.0,-2.18159294128418,0.8508026599884033,1.330790400505066,0.3591370582580566,0.0,0.0,0.845552384853363,212.6336212158203,217.0,8.96761703491211,-26050.54296875,1172.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.736328125,309.8985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,34854.0078125,35280.0,0.0,0.0,0.5891982913017273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6228337287902832,1.6228575706481934,-2.38746615650598e-05,0.0,0.0005979613633826,0.0,0.0,506.4617919921875,0.0,0.0,0.0,0.8779544830322266,4.0,0.0,1.0
638520,293.3197937011719,297.1499938964844,293.1499938964844,0.1639218926429748,-3404.048095703125,304.1658935546875,0.6491323709487915,0.2303350120782852,0.2144840210676193,293.3768310546875,297.1499938964844,293.1499938964844,0.0985602214932441,-2383.469970703125,304.17095947265625,0.5609002709388733,0.1496712863445282,0.15012127161026,293.244384765625,297.1499938964844,293.1499938964844,0.4738840758800506,-6122.23193359375,304.1618957519531,0.857513427734375,0.546076774597168,0.3858697712421417,293.2977294921875,297.1499938964844,293.1499938964844,0.6773343682289124,-10941.111328125,304.1671447753906,0.946690022945404,0.7241327166557312,0.6893159747123718,293.1978759765625,297.1499938964844,293.1499938964844,0.038046445697546,-5987.92919921875,304.1539001464844,0.425573468208313,0.0762112736701965,0.3776356875896454,291.0307922363281,291.1499938964844,257.0733337402344,256.16131591796875,279.18017578125,293.309814453125,291.0318298339844,1.0,0.4736013412475586,0.5640028119087219,0.5640028119087219,1.0,1.0,-2.18159294128418,0.8508026599884033,1.330790400505066,0.3591370582580566,0.0,0.0,0.845552384853363,212.6336212158203,217.0,8.96761703491211,-26050.54296875,1172.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.736328125,309.8985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,34854.0078125,35280.0,0.0,0.0,0.5891982913017273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6228337287902832,1.6228575706481934,-2.38746615650598e-05,0.0,0.0005979613633826,0.0,0.0,506.4617919921875,0.0,0.0,0.0,0.8779544830322266,4.0,0.0,1.0
638580,293.3155822753906,297.1499938964844,293.1499938964844,0.1607404798269271,-3350.853515625,304.1658935546875,0.6441629528999329,0.2268883287906646,0.2115040719509124,293.37408447265625,297.1499938964844,293.1499938964844,0.0944748893380165,-2303.340087890625,304.1707763671875,0.5512370467185974,0.1444787681102752,0.1453316658735275,293.2440795898437,297.1499938964844,293.1499938964844,0.470597892999649,-6088.2705078125,304.16339111328125,0.8537764549255371,0.543749213218689,0.3843609094619751,293.2969970703125,297.1499938964844,293.1499938964844,0.6721085906028748,-10873.380859375,304.1701354980469,0.9416501522064208,0.7205427885055542,0.686099112033844,293.1964111328125,297.1499938964844,293.1499938964844,0.0372587330639362,-5922.1884765625,304.1539001464844,0.4217586517333984,0.0752962678670883,0.3741474747657776,291.0536804199219,291.1499938964844,257.1725769042969,256.2459716796875,279.1803894042969,293.3077087402344,291.0551147460937,1.0,0.4743055999279022,0.5670512914657593,0.5670512914657593,1.0,1.0,-2.162395000457764,0.8455431461334229,1.3168519735336304,0.3579682111740112,0.0,0.0,0.8569315075874329,215.55670166015625,220.0,26.30053329467773,-25892.484375,1166.5689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194091796875,309.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,34923.58984375,35280.0,0.0,0.0,0.5894814133644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65718412399292,1.657208800315857,-2.4574585040681995e-05,0.0,0.0005982486763969,0.0,0.0,534.4791870117188,0.0,0.0,0.0,0.8936277031898499,4.0,0.0,1.0
638640,293.3155822753906,297.1499938964844,293.1499938964844,0.1607404798269271,-3350.853515625,304.1658935546875,0.6441629528999329,0.2268883287906646,0.2115040719509124,293.37408447265625,297.1499938964844,293.1499938964844,0.0944748893380165,-2303.340087890625,304.1707763671875,0.5512370467185974,0.1444787681102752,0.1453316658735275,293.2440795898437,297.1499938964844,293.1499938964844,0.470597892999649,-6088.2705078125,304.16339111328125,0.8537764549255371,0.543749213218689,0.3843609094619751,293.2969970703125,297.1499938964844,293.1499938964844,0.6721085906028748,-10873.380859375,304.1701354980469,0.9416501522064208,0.7205427885055542,0.686099112033844,293.1964111328125,297.1499938964844,293.1499938964844,0.0372587330639362,-5922.1884765625,304.1539001464844,0.4217586517333984,0.0752962678670883,0.3741474747657776,291.0536804199219,291.1499938964844,257.1725769042969,256.2459716796875,279.1803894042969,293.3077087402344,291.0551147460937,1.0,0.4743055999279022,0.5670512914657593,0.5670512914657593,1.0,1.0,-2.162395000457764,0.8455431461334229,1.3168519735336304,0.3579682111740112,0.0,0.0,0.8569315075874329,215.55670166015625,220.0,26.30053329467773,-25892.484375,1166.5689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194091796875,309.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,34923.58984375,35280.0,0.0,0.0,0.5894814133644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65718412399292,1.657208800315857,-2.4574585040681995e-05,0.0,0.0005982486763969,0.0,0.0,534.4791870117188,0.0,0.0,0.0,0.8936277031898499,4.0,0.0,1.0
638700,293.3134765625,297.1499938964844,293.1499938964844,0.1591593325138092,-3324.2978515625,304.1658935546875,0.6417598128318787,0.2252023965120315,0.2100477516651153,293.3727111816406,297.1499938964844,293.1499938964844,0.0924490690231323,-2263.455810546875,304.1706848144531,0.5464314222335815,0.1419126838445663,0.1429655253887176,293.243896484375,297.1499938964844,293.1499938964844,0.4688615798950195,-6070.330078125,304.16412353515625,0.8519476652145386,0.5425897240638733,0.3836084008216858,293.2966003417969,297.1499938964844,293.1499938964844,0.6693527698516846,-10837.8046875,304.1714782714844,0.9391393065452576,0.7187591791152954,0.6844993829727173,293.1957092285156,297.1499938964844,293.1499938964844,0.0368651449680328,-5889.1416015625,304.1539001464844,0.4199404120445251,0.0748489573597908,0.3724491894245147,291.0672912597656,291.1499938964844,257.221923828125,256.2878723144531,279.18048095703125,293.306640625,291.0688781738281,1.0,0.4746714234352112,0.568584680557251,0.568584680557251,1.0,1.0,-2.152938842773437,0.842951774597168,1.3099870681762695,0.3573858737945556,0.0,0.0,0.8610829710960388,217.0191650390625,220.0,32.09410095214844,-25816.271484375,1163.5733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4377746582031,309.74334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,34978.9296875,34200.0,0.0,0.0,0.5896440148353577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6704734563827517,1.670498251914978,-2.485564073140268e-05,0.0,0.0005984136951155,0.0,0.0,545.7046508789062,0.0,0.0,0.0,0.8847094774246216,4.0,0.0,1.0
638760,293.3114013671875,297.1499938964844,293.1499938964844,0.1578139662742614,-3301.971923828125,304.1654357910156,0.6394068002700806,0.223538726568222,0.2086122035980224,293.371337890625,297.1499938964844,293.1499938964844,0.0905626565217971,-2226.5478515625,304.1703491210937,0.5416551828384399,0.1393628120422363,0.1406163275241851,293.24371337890625,297.1499938964844,293.1499938964844,0.4677338898181915,-6059.16015625,304.1636047363281,0.8501463532447815,0.5414403080940247,0.3828595876693725,293.2961120605469,297.1499938964844,293.1499938964844,0.6674267053604126,-10813.94140625,304.1710510253906,0.9366409182548524,0.716994047164917,0.682910144329071,293.1949768066406,297.1499938964844,293.1499938964844,0.0365506112575531,-5863.58349609375,304.1537780761719,0.4181772768497467,0.0744082406163215,0.3707799017429352,291.0658874511719,291.1499938964844,257.2710266113281,256.3295288085937,279.1806030273437,293.3055419921875,291.0661926269531,1.0,0.475046157836914,0.5701236128807068,0.5701236128807068,1.0,1.0,-2.1435799598693848,0.8403866291046143,1.303193211555481,0.3568049669265747,0.0,0.0,0.8667198419570923,218.48211669921875,223.0,14.512290954589844,-25675.2421875,1160.6610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3846740722656,309.6918029785156,278.1499938964844,0.0,18000.0,313.1499938964844,34144.46875,34200.0,0.0,0.0,0.5896567106246948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.661974310874939,1.6619988679885864,-2.4494936951668933e-05,0.0,0.0005984265590086,0.0,0.0,535.7841186523438,0.0,0.0,0.0,0.8940489292144775,4.0,0.0,1.0
638820,293.3074645996094,297.1499938964844,293.1499938964844,0.1547118425369262,-3249.51513671875,304.1654663085937,0.6348214149475098,0.2202506363391876,0.20578633248806,293.3687438964844,297.1499938964844,293.1499938964844,0.0865510925650596,-2147.481689453125,304.1702575683594,0.5322016477584839,0.134282112121582,0.1359466612339019,293.2432556152344,297.1499938964844,293.1499938964844,0.4641527533531189,-6022.06298828125,304.1650695800781,0.8466247916221619,0.5391542315483093,0.3813786208629608,293.2951354980469,297.1499938964844,293.1499938964844,0.661754846572876,-10740.791015625,304.17352294921875,0.9316967129707336,0.7134944796562195,0.6797759532928467,293.1936340332031,297.1499938964844,293.1499938964844,0.0357795841991901,-5798.3291015625,304.15380859375,0.41480153799057,0.0735454261302948,0.3675265908241272,291.0961303710937,291.1499938964844,257.3686218261719,256.4119873046875,279.1808776855469,293.303466796875,291.0982666015625,1.0,0.4758212268352508,0.5732220411300659,0.5732220411300659,1.0,1.0,-2.125126600265503,0.8353261351585388,1.2898005247116089,0.3556475043296814,0.0,0.0,0.8721750974655151,221.412338256836,211.0,38.295108795166016,-25558.173828125,1155.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208923339844,309.68096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,34054.37890625,34200.0,0.0,0.0,0.5894988179206848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.678393006324768,1.6784178018569946,-2.480760485923384e-05,0.0,0.0005982663715258,0.0,0.0,549.1781005859375,0.0,0.0,0.0,0.9013163447380066,4.0,0.0,1.0
638880,293.3074645996094,297.1499938964844,293.1499938964844,0.1547118425369262,-3249.51513671875,304.1654663085937,0.6348214149475098,0.2202506363391876,0.20578633248806,293.3687438964844,297.1499938964844,293.1499938964844,0.0865510925650596,-2147.481689453125,304.1702575683594,0.5322016477584839,0.134282112121582,0.1359466612339019,293.2432556152344,297.1499938964844,293.1499938964844,0.4641527533531189,-6022.06298828125,304.1650695800781,0.8466247916221619,0.5391542315483093,0.3813786208629608,293.2951354980469,297.1499938964844,293.1499938964844,0.661754846572876,-10740.791015625,304.17352294921875,0.9316967129707336,0.7134944796562195,0.6797759532928467,293.1936340332031,297.1499938964844,293.1499938964844,0.0357795841991901,-5798.3291015625,304.15380859375,0.41480153799057,0.0735454261302948,0.3675265908241272,291.0961303710937,291.1499938964844,257.3686218261719,256.4119873046875,279.1808776855469,293.303466796875,291.0982666015625,1.0,0.4758212268352508,0.5732220411300659,0.5732220411300659,1.0,1.0,-2.125126600265503,0.8353261351585388,1.2898005247116089,0.3556475043296814,0.0,0.0,0.8721750974655151,221.412338256836,211.0,38.295108795166016,-25558.173828125,1155.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208923339844,309.68096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,34054.37890625,34200.0,0.0,0.0,0.5894988179206848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.678393006324768,1.6784178018569946,-2.480760485923384e-05,0.0,0.0005982663715258,0.0,0.0,549.1781005859375,0.0,0.0,0.0,0.9013163447380066,4.0,0.0,1.0
638940,293.3036804199219,297.1499938964844,293.1499938964844,0.1513619124889373,-3192.4228515625,304.1658935546875,0.633084774017334,0.2170301526784896,0.2027956247329712,293.3663635253906,297.1499938964844,293.1499938964844,0.0823072493076324,-2063.98095703125,304.17059326171875,0.5256533622741699,0.1292199194431305,0.1310652047395706,293.2427062988281,297.1499938964844,293.1499938964844,0.4599662125110626,-5978.49755859375,304.1670227050781,0.8470684885978699,0.5369046330451965,0.3797455132007599,293.2940368652344,297.1499938964844,293.1499938964844,0.6552950143814087,-10657.2744140625,304.17645263671875,0.9320653676986694,0.7100383043289185,0.6764448881149292,293.1921081542969,297.1499938964844,293.1499938964844,0.0348100215196609,-5715.7314453125,304.1541442871094,0.4138167798519134,0.0727456510066986,0.3634134232997894,291.1366577148437,291.1499938964844,257.4652404785156,256.4932861328125,279.1817321777344,293.30145263671875,291.1390991210937,1.0,0.4718970358371734,0.5764357447624207,0.5764357447624207,1.0,1.0,-2.1047708988189697,0.8294342756271362,1.275336503982544,0.354087620973587,0.0,0.0,0.8713160753250122,218.5910797119141,199.0,52.20986557006836,-25415.212890625,1127.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050842285156,309.6958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,34177.16796875,33120.0,0.0,0.0,0.5890215635299683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6830785274505615,1.6831034421920776,-2.493101783329621e-05,0.0,0.0005977820255793,0.0,0.0,553.55712890625,0.0,0.0,0.0,0.8883302807807922,4.0,0.0,1.0
639000,293.3036804199219,297.1499938964844,293.1499938964844,0.1513619124889373,-3192.4228515625,304.1658935546875,0.633084774017334,0.2170301526784896,0.2027956247329712,293.3663635253906,297.1499938964844,293.1499938964844,0.0823072493076324,-2063.98095703125,304.17059326171875,0.5256533622741699,0.1292199194431305,0.1310652047395706,293.2427062988281,297.1499938964844,293.1499938964844,0.4599662125110626,-5978.49755859375,304.1670227050781,0.8470684885978699,0.5369046330451965,0.3797455132007599,293.2940368652344,297.1499938964844,293.1499938964844,0.6552950143814087,-10657.2744140625,304.17645263671875,0.9320653676986694,0.7100383043289185,0.6764448881149292,293.1921081542969,297.1499938964844,293.1499938964844,0.0348100215196609,-5715.7314453125,304.1541442871094,0.4138167798519134,0.0727456510066986,0.3634134232997894,291.1366577148437,291.1499938964844,257.4652404785156,256.4932861328125,279.1817321777344,293.30145263671875,291.1390991210937,1.0,0.4718970358371734,0.5764357447624207,0.5764357447624207,1.0,1.0,-2.1047708988189697,0.8294342756271362,1.275336503982544,0.354087620973587,0.0,0.0,0.8713160753250122,218.5910797119141,199.0,52.20986557006836,-25415.212890625,1127.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050842285156,309.6958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,34177.16796875,33120.0,0.0,0.0,0.5890215635299683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6830785274505615,1.6831034421920776,-2.493101783329621e-05,0.0,0.0005977820255793,0.0,0.0,553.55712890625,0.0,0.0,0.0,0.8883302807807922,4.0,0.0,1.0
639060,293.2998352050781,297.1499938964844,293.1499938964844,0.1482349187135696,-3139.23779296875,304.16583251953125,0.6332692503929138,0.2139159440994262,0.1997572928667068,293.3641357421875,297.1499938964844,293.1499938964844,0.0780944898724556,-1981.9669189453125,304.1707763671875,0.5209077000617981,0.1241949275135994,0.1260694712400436,293.2417297363281,297.1499938964844,293.1499938964844,0.4564148187637329,-5942.0986328125,304.1673278808594,0.8502271175384521,0.5347541570663452,0.3780662417411804,293.2925109863281,297.1499938964844,293.1499938964844,0.64971923828125,-10586.4638671875,304.1770324707031,0.9360515475273132,0.7066982388496399,0.6730629205703735,293.1902770996094,297.1499938964844,293.1499938964844,0.0338853448629379,-5637.67529296875,304.1543273925781,0.4145486652851105,0.0720507279038429,0.3590564429759979,291.15875244140625,291.1499938964844,257.56085205078125,256.57342529296875,279.1824645996094,293.2992248535156,291.1612243652344,1.0,0.465425580739975,0.5797216296195984,0.5797216296195984,1.0,1.0,-2.083810329437256,0.823250949382782,1.2605594396591189,0.3523340225219726,0.0,0.0,0.868999719619751,212.042221069336,187.0,43.17146301269531,-25200.373046875,1085.9549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361572265625,309.7251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,33262.890625,33120.0,0.0,0.0,0.587739884853363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6562761068344116,1.6563003063201904,-2.4180748368962668e-05,0.0,0.0005964812589809,0.0,0.0,528.0923461914062,0.0,0.0,0.0,0.8889604210853577,4.0,0.0,1.0
639120,293.2998352050781,297.1499938964844,293.1499938964844,0.1482349187135696,-3139.23779296875,304.16583251953125,0.6332692503929138,0.2139159440994262,0.1997572928667068,293.3641357421875,297.1499938964844,293.1499938964844,0.0780944898724556,-1981.9669189453125,304.1707763671875,0.5209077000617981,0.1241949275135994,0.1260694712400436,293.2417297363281,297.1499938964844,293.1499938964844,0.4564148187637329,-5942.0986328125,304.1673278808594,0.8502271175384521,0.5347541570663452,0.3780662417411804,293.2925109863281,297.1499938964844,293.1499938964844,0.64971923828125,-10586.4638671875,304.1770324707031,0.9360515475273132,0.7066982388496399,0.6730629205703735,293.1902770996094,297.1499938964844,293.1499938964844,0.0338853448629379,-5637.67529296875,304.1543273925781,0.4145486652851105,0.0720507279038429,0.3590564429759979,291.15875244140625,291.1499938964844,257.56085205078125,256.57342529296875,279.1824645996094,293.2992248535156,291.1612243652344,1.0,0.465425580739975,0.5797216296195984,0.5797216296195984,1.0,1.0,-2.083810329437256,0.823250949382782,1.2605594396591189,0.3523340225219726,0.0,0.0,0.868999719619751,212.042221069336,187.0,43.17146301269531,-25200.373046875,1085.9549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361572265625,309.7251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,33262.890625,33120.0,0.0,0.0,0.587739884853363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6562761068344116,1.6563003063201904,-2.4180748368962668e-05,0.0,0.0005964812589809,0.0,0.0,528.0923461914062,0.0,0.0,0.0,0.8889604210853577,4.0,0.0,1.0
639180,293.2958374023437,297.1499938964844,293.1499938964844,0.1448889523744583,-3081.6748046875,304.1661376953125,0.6347277164459229,0.2109275162220001,0.1967451572418213,293.3617553710937,297.1499938964844,293.1499938964844,0.0736889615654945,-1896.7733154296875,304.1711730957031,0.5172302722930908,0.1192483082413673,0.1210494562983512,293.24053955078125,297.1499938964844,293.1499938964844,0.4520374834537506,-5896.587890625,304.1688232421875,0.855212926864624,0.5326720476150513,0.3763803541660309,293.290771484375,297.1499938964844,293.1499938964844,0.6430100798606873,-10500.017578125,304.1791687011719,0.9423418641090392,0.703436553478241,0.6696842908859253,293.1882019042969,297.1499938964844,293.1499938964844,0.0328873842954635,-5551.56396484375,304.154541015625,0.4165012538433075,0.0714508891105651,0.3547485172748565,291.2020263671875,291.1499938964844,257.65533447265625,256.6523132324219,279.1830444335937,293.296875,291.2044372558594,1.0,0.4573607742786407,0.5830552577972412,0.5830552577972412,1.0,1.0,-2.062907218933105,0.817039966583252,1.245867371559143,0.3505246043205261,0.0,0.0,0.8591486215591431,203.39944458007807,175.0,54.68403625488281,-25045.068359375,1038.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525146484375,309.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,33346.7109375,33120.0,0.0,0.0,0.5858110785484314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.638649582862854,1.6386734247207642,-2.3847025659051724e-05,0.0,0.000594523793552,0.0,0.0,514.057861328125,0.0,0.0,0.0,0.8805835843086243,4.0,0.0,1.0
639240,293.2958374023437,297.1499938964844,293.1499938964844,0.1448889523744583,-3081.6748046875,304.1661376953125,0.6347277164459229,0.2109275162220001,0.1967451572418213,293.3617553710937,297.1499938964844,293.1499938964844,0.0736889615654945,-1896.7733154296875,304.1711730957031,0.5172302722930908,0.1192483082413673,0.1210494562983512,293.24053955078125,297.1499938964844,293.1499938964844,0.4520374834537506,-5896.587890625,304.1688232421875,0.855212926864624,0.5326720476150513,0.3763803541660309,293.290771484375,297.1499938964844,293.1499938964844,0.6430100798606873,-10500.017578125,304.1791687011719,0.9423418641090392,0.703436553478241,0.6696842908859253,293.1882019042969,297.1499938964844,293.1499938964844,0.0328873842954635,-5551.56396484375,304.154541015625,0.4165012538433075,0.0714508891105651,0.3547485172748565,291.2020263671875,291.1499938964844,257.65533447265625,256.6523132324219,279.1830444335937,293.296875,291.2044372558594,1.0,0.4573607742786407,0.5830552577972412,0.5830552577972412,1.0,1.0,-2.062907218933105,0.817039966583252,1.245867371559143,0.3505246043205261,0.0,0.0,0.8591486215591431,203.39944458007807,175.0,54.68403625488281,-25045.068359375,1038.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525146484375,309.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,33346.7109375,33120.0,0.0,0.0,0.5858110785484314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.638649582862854,1.6386734247207642,-2.3847025659051724e-05,0.0,0.000594523793552,0.0,0.0,514.057861328125,0.0,0.0,0.0,0.8805835843086243,4.0,0.0,1.0
639300,293.2937316894531,297.1499938964844,293.1499938964844,0.1432767659425735,-3053.8818359375,304.1661376953125,0.6358481645584106,0.2094912081956863,0.1952698975801468,293.3604431152344,297.1499938964844,293.1499938964844,0.0715037509799003,-1854.9613037109373,304.1712951660156,0.5157026648521423,0.1168247610330581,0.1185614988207817,293.2398681640625,297.1499938964844,293.1499938964844,0.4499135017395019,-5874.59326171875,304.1692810058594,0.8582618832588196,0.5316555500030518,0.3755389451980591,293.28985595703125,297.1499938964844,293.1499938964844,0.6397401690483093,-10458.1083984375,304.1798095703125,0.9461187720298768,0.7018353939056396,0.6680006980895996,293.1871032714844,297.1499938964844,293.1499938964844,0.0324100665748119,-5510.20166015625,304.1545715332031,0.4178648591041565,0.0711818560957908,0.3526449799537658,291.2219543457031,291.1499938964844,257.7021484375,256.6913146972656,279.1832275390625,293.29559326171875,291.2241516113281,1.0,0.4529231786727905,0.5847331285476685,0.5847331285476685,1.0,1.0,-2.052588701248169,0.813967227935791,1.238621473312378,0.3496183156967163,0.0,0.0,0.8523440361022949,198.58009338378903,175.0,54.46116638183594,-24957.099609375,1012.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5092468261719,309.8388671875,278.1499938964844,0.0,18000.0,313.1499938964844,33414.953125,32040.0,0.0,0.0,0.5845826268196106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6249688863754272,1.6249924898147583,-2.359133213758469e-05,0.0,0.0005932770436629,0.0,0.0,503.3641357421875,0.0,0.0,0.0,0.8591979742050171,4.0,0.0,1.0
639360,293.2915954589844,297.1499938964844,293.1499938964844,0.1419288069009781,-3030.94482421875,304.1656494140625,0.6372038722038269,0.2080944180488586,0.1938208490610122,293.3590087890625,297.1499938964844,293.1499938964844,0.0694544091820716,-1816.3077392578125,304.171142578125,0.5143541097640991,0.114438883960247,0.1160984337329864,293.2391357421875,297.1499938964844,293.1499938964844,0.4485204517841339,-5860.76220703125,304.16827392578125,0.8616472482681274,0.5306617617607117,0.3747034966945648,293.288818359375,297.1499938964844,293.1499938964844,0.6374732255935669,-10430.326171875,304.178466796875,0.9502311944961548,0.7002649903297424,0.6663300395011902,293.1859741210937,297.1499938964844,293.1499938964844,0.0320234261453151,-5477.64599609375,304.1544494628906,0.4194706678390503,0.0709313750267028,0.3505836427211761,291.2235107421875,291.1499938964844,257.7486877441406,256.7299499511719,279.18341064453125,293.29425048828125,291.22381591796875,1.0,0.4482834637165069,0.5864147543907166,0.5864147543907166,1.0,1.0,-2.042404890060425,0.8109338879585266,1.2314709424972534,0.3487187922000885,0.0,0.0,0.8471394181251526,193.5307006835937,163.0,28.45089530944824,-24794.853515625,987.1015014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5845642089844,309.8558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,32588.4296875,32040.0,0.0,0.0,0.5830381512641907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5890487432479858,1.5890713930130005,-2.2703356080455706e-05,0.0,0.0005917096277698,0.0,0.0,472.7821960449219,0.0,0.0,0.0,0.8558523058891296,4.0,0.0,1.0
639420,293.2871398925781,297.1499938964844,293.1499938964844,0.139025330543518,-2980.833984375,304.165283203125,0.6405858397483826,0.2054115533828735,0.1910066753625869,293.3558654785156,297.1499938964844,293.1499938964844,0.0652289092540741,-1737.1368408203125,304.171142578125,0.5121402740478516,0.109784185886383,0.1112619936466217,293.237548828125,297.1499938964844,293.1499938964844,0.4448819458484649,-5823.3291015625,304.16827392578125,0.8693836331367493,0.528725802898407,0.3730616271495819,293.28662109375,297.1499938964844,293.1499938964844,0.6317947506904602,-10358.1044921875,304.1784973144531,0.9592627882957458,0.697195291519165,0.6630501747131348,293.1837158203125,297.1499938964844,293.1499938964844,0.0311804674565792,-5404.50439453125,304.15435791015625,0.4234095811843872,0.0704810246825218,0.346603512763977,291.2489318847656,291.1499938964844,257.8407592773437,256.8063049316406,279.18359375,293.2913818359375,291.25054931640625,1.0,0.438531756401062,0.5897841453552246,0.5897841453552246,1.0,1.0,-2.0225255489349365,0.8050184845924377,1.2175071239471436,0.3469579815864563,0.0,0.0,0.8324474096298218,182.9461975097656,151.0,35.727500915527344,-24620.421875,935.005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74908447265625,309.9605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32470.0859375,32040.0,0.0,0.0,0.5793274641036987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5529357194900513,1.5529577732086182,-2.1987569198245183e-05,0.0,0.0005879437085241,0.0,0.0,445.5604248046875,0.0,0.0,0.0,0.8389161825180054,4.0,0.0,1.0
639480,293.2871398925781,297.1499938964844,293.1499938964844,0.139025330543518,-2980.833984375,304.165283203125,0.6405858397483826,0.2054115533828735,0.1910066753625869,293.3558654785156,297.1499938964844,293.1499938964844,0.0652289092540741,-1737.1368408203125,304.171142578125,0.5121402740478516,0.109784185886383,0.1112619936466217,293.237548828125,297.1499938964844,293.1499938964844,0.4448819458484649,-5823.3291015625,304.16827392578125,0.8693836331367493,0.528725802898407,0.3730616271495819,293.28662109375,297.1499938964844,293.1499938964844,0.6317947506904602,-10358.1044921875,304.1784973144531,0.9592627882957458,0.697195291519165,0.6630501747131348,293.1837158203125,297.1499938964844,293.1499938964844,0.0311804674565792,-5404.50439453125,304.15435791015625,0.4234095811843872,0.0704810246825218,0.346603512763977,291.2489318847656,291.1499938964844,257.8407592773437,256.8063049316406,279.18359375,293.2913818359375,291.25054931640625,1.0,0.438531756401062,0.5897841453552246,0.5897841453552246,1.0,1.0,-2.0225255489349365,0.8050184845924377,1.2175071239471436,0.3469579815864563,0.0,0.0,0.8324474096298218,182.9461975097656,151.0,35.727500915527344,-24620.421875,935.005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74908447265625,309.9605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32470.0859375,32040.0,0.0,0.0,0.5793274641036987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5529357194900513,1.5529577732086182,-2.1987569198245183e-05,0.0,0.0005879437085241,0.0,0.0,445.5604248046875,0.0,0.0,0.0,0.8389161825180054,4.0,0.0,1.0
639540,293.2825622558594,297.1499938964844,293.1499938964844,0.1362874060869217,-2933.45361328125,304.16473388671875,0.6448402404785156,0.202860489487648,0.1882982850074768,293.352294921875,297.1499938964844,293.1499938964844,0.0610856264829635,-1660.8502197265625,304.1709899902344,0.5105141997337341,0.1052891835570335,0.1065580993890762,293.2359313964844,297.1499938964844,293.1499938964844,0.4414351284503937,-5787.97216796875,304.1679077148437,0.8783569931983948,0.5268320441246033,0.3714379966259002,293.284423828125,297.1499938964844,293.1499938964844,0.6263880729675293,-10289.57421875,304.177978515625,0.9690397381782532,0.6941831111907959,0.6598093509674072,293.1814270019531,297.1499938964844,293.1499938964844,0.0303992982953786,-5336.298828125,304.1542053222656,0.4283629953861236,0.0700887590646743,0.3428165018558502,291.2711486816406,291.1499938964844,257.9315185546875,256.88134765625,279.1837158203125,293.28839111328125,291.2720947265625,1.0,0.4282961785793304,0.5931626558303833,0.5931626558303833,1.0,1.0,-2.0032339096069336,0.799279510974884,1.2039543390274048,0.3452380299568176,0.0,0.0,0.8146891593933105,171.95591735839844,139.0,29.968862533569336,-24415.162109375,882.8551635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9207458496094,310.0533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,32542.482421875,30960.0,0.0,0.0,0.5748704075813293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5084904432296753,1.5085115432739258,-2.1177682356210425e-05,0.0,0.0005834203911945,0.0,0.0,414.2776184082031,0.0,0.0,0.0,0.803490400314331,4.0,0.0,1.0
639600,293.2825622558594,297.1499938964844,293.1499938964844,0.1362874060869217,-2933.45361328125,304.16473388671875,0.6448402404785156,0.202860489487648,0.1882982850074768,293.352294921875,297.1499938964844,293.1499938964844,0.0610856264829635,-1660.8502197265625,304.1709899902344,0.5105141997337341,0.1052891835570335,0.1065580993890762,293.2359313964844,297.1499938964844,293.1499938964844,0.4414351284503937,-5787.97216796875,304.1679077148437,0.8783569931983948,0.5268320441246033,0.3714379966259002,293.284423828125,297.1499938964844,293.1499938964844,0.6263880729675293,-10289.57421875,304.177978515625,0.9690397381782532,0.6941831111907959,0.6598093509674072,293.1814270019531,297.1499938964844,293.1499938964844,0.0303992982953786,-5336.298828125,304.1542053222656,0.4283629953861236,0.0700887590646743,0.3428165018558502,291.2711486816406,291.1499938964844,257.9315185546875,256.88134765625,279.1837158203125,293.28839111328125,291.2720947265625,1.0,0.4282961785793304,0.5931626558303833,0.5931626558303833,1.0,1.0,-2.0032339096069336,0.799279510974884,1.2039543390274048,0.3452380299568176,0.0,0.0,0.8146891593933105,171.95591735839844,139.0,29.968862533569336,-24415.162109375,882.8551635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9207458496094,310.0533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,32542.482421875,30960.0,0.0,0.0,0.5748704075813293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5084904432296753,1.5085115432739258,-2.1177682356210425e-05,0.0,0.0005834203911945,0.0,0.0,414.2776184082031,0.0,0.0,0.0,0.803490400314331,4.0,0.0,1.0
639660,293.2779846191406,297.1499938964844,293.1499938964844,0.13404181599617,-2895.02392578125,304.1636047363281,0.650023877620697,0.200431078672409,0.1856910288333892,293.3482971191406,297.1499938964844,293.1499938964844,0.0572114326059818,-1591.1473388671875,304.17047119140625,0.5094873905181885,0.1009714752435684,0.1020041480660438,293.2342224121094,297.1499938964844,293.1499938964844,0.4392991065979004,-5767.02294921875,304.16558837890625,0.8886162042617798,0.5250029563903809,0.3698478639125824,293.2820129394531,297.1499938964844,293.1499938964844,0.6228093504905701,-10246.1923828125,304.1747131347656,0.9792782664299012,0.6912662386894226,0.6566385626792908,293.17919921875,297.1499938964844,293.1499938964844,0.0298050288110971,-5284.5361328125,304.15380859375,0.4344615638256073,0.0697466433048248,0.3392143249511719,291.2604064941406,291.1499938964844,258.0208740234375,256.9550476074219,279.1837463378906,293.28521728515625,291.260986328125,1.0,0.4176863729953766,0.5965412855148315,0.5965412855148315,1.0,1.0,-1.9845900535583496,0.7937395572662354,1.1908504962921145,0.3435693383216858,0.0,0.0,0.8009381294250488,160.73568725585938,127.0,3.623390674591065,-24138.60546875,831.277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12109375,310.1269836425781,278.1499938964844,0.0,18000.0,313.1499938964844,31492.0,30960.0,0.0,0.0,0.5693838596343994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.444093942642212,1.4441137313842771,-1.97855151782278e-05,0.0,0.0005778522463515,0.0,0.0,368.3939514160156,0.0,0.0,0.0,0.7870973348617554,4.0,0.0,1.0
639720,293.2779846191406,297.1499938964844,293.1499938964844,0.13404181599617,-2895.02392578125,304.1636047363281,0.650023877620697,0.200431078672409,0.1856910288333892,293.3482971191406,297.1499938964844,293.1499938964844,0.0572114326059818,-1591.1473388671875,304.17047119140625,0.5094873905181885,0.1009714752435684,0.1020041480660438,293.2342224121094,297.1499938964844,293.1499938964844,0.4392991065979004,-5767.02294921875,304.16558837890625,0.8886162042617798,0.5250029563903809,0.3698478639125824,293.2820129394531,297.1499938964844,293.1499938964844,0.6228093504905701,-10246.1923828125,304.1747131347656,0.9792782664299012,0.6912662386894226,0.6566385626792908,293.17919921875,297.1499938964844,293.1499938964844,0.0298050288110971,-5284.5361328125,304.15380859375,0.4344615638256073,0.0697466433048248,0.3392143249511719,291.2604064941406,291.1499938964844,258.0208740234375,256.9550476074219,279.1837463378906,293.28521728515625,291.260986328125,1.0,0.4176863729953766,0.5965412855148315,0.5965412855148315,1.0,1.0,-1.9845900535583496,0.7937395572662354,1.1908504962921145,0.3435693383216858,0.0,0.0,0.8009381294250488,160.73568725585938,127.0,3.623390674591065,-24138.60546875,831.277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12109375,310.1269836425781,278.1499938964844,0.0,18000.0,313.1499938964844,31492.0,30960.0,0.0,0.0,0.5693838596343994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.444093942642212,1.4441137313842771,-1.97855151782278e-05,0.0,0.0005778522463515,0.0,0.0,368.3939514160156,0.0,0.0,0.0,0.7870973348617554,4.0,0.0,1.0
639780,293.2734375,297.1499938964844,293.1499938964844,0.1316883414983749,-2854.195068359375,304.1629943847656,0.6562559604644775,0.1981108337640762,0.1831791251897812,293.3439025878906,297.1499938964844,293.1499938964844,0.0533225052058696,-1522.0225830078125,304.1701354980469,0.5091499090194702,0.0968426167964935,0.0976276993751525,293.2325744628906,297.1499938964844,293.1499938964844,0.4365770816802978,-5739.2314453125,304.1649169921875,0.9002370834350586,0.5232033133506775,0.3682821094989776,293.2796630859375,297.1499938964844,293.1499938964844,0.6184614300727844,-10191.27734375,304.1737060546875,0.9896992444992064,0.6883946657180786,0.6535205841064453,293.1770324707031,297.1499938964844,293.1499938964844,0.0288270395249128,-5233.55078125,304.15411376953125,0.4419031739234924,0.0694479048252105,0.3357880711555481,291.2675170898437,291.1499938964844,258.1087646484375,257.02734375,279.18377685546875,293.2820129394531,291.2676086425781,1.0,0.406760036945343,0.5999203324317932,0.5999203324317932,1.0,1.0,-1.966578245162964,0.7883937954902649,1.1781845092773438,0.3419545590877533,0.0,0.0,0.7847034335136414,149.3910369873047,115.0,5.870891571044922,-23927.658203125,780.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3061828613281,310.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,31462.318359375,30960.0,0.0,0.0,0.563270628452301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3985211849212646,1.3985401391983032,-1.8992139303009022e-05,0.0,0.0005716480663977,0.0,0.0,340.1288757324219,0.0,0.0,0.0,0.7663410902023315,4.0,0.0,1.0
639840,293.2734375,297.1499938964844,293.1499938964844,0.1316883414983749,-2854.195068359375,304.1629943847656,0.6562559604644775,0.1981108337640762,0.1831791251897812,293.3439025878906,297.1499938964844,293.1499938964844,0.0533225052058696,-1522.0225830078125,304.1701354980469,0.5091499090194702,0.0968426167964935,0.0976276993751525,293.2325744628906,297.1499938964844,293.1499938964844,0.4365770816802978,-5739.2314453125,304.1649169921875,0.9002370834350586,0.5232033133506775,0.3682821094989776,293.2796630859375,297.1499938964844,293.1499938964844,0.6184614300727844,-10191.27734375,304.1737060546875,0.9896992444992064,0.6883946657180786,0.6535205841064453,293.1770324707031,297.1499938964844,293.1499938964844,0.0288270395249128,-5233.55078125,304.15411376953125,0.4419031739234924,0.0694479048252105,0.3357880711555481,291.2675170898437,291.1499938964844,258.1087646484375,257.02734375,279.18377685546875,293.2820129394531,291.2676086425781,1.0,0.406760036945343,0.5999203324317932,0.5999203324317932,1.0,1.0,-1.966578245162964,0.7883937954902649,1.1781845092773438,0.3419545590877533,0.0,0.0,0.7847034335136414,149.3910369873047,115.0,5.870891571044922,-23927.658203125,780.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3061828613281,310.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,31462.318359375,30960.0,0.0,0.0,0.563270628452301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3985211849212646,1.3985401391983032,-1.8992139303009022e-05,0.0,0.0005716480663977,0.0,0.0,340.1288757324219,0.0,0.0,0.0,0.7663410902023315,4.0,0.0,1.0
