time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639900,293.27117919921875,297.1499938964844,293.1499938964844,0.1305855959653854,-2835.07080078125,304.1626281738281,0.6598179936408997,0.19699028134346,0.1819576025009155,293.34161376953125,297.1499938964844,293.1499938964844,0.0514257252216339,-1488.7225341796875,304.169921875,0.5092418193817139,0.0948325023055076,0.0954937264323234,293.2317810058594,297.1499938964844,293.1499938964844,0.4353581070899963,-5726.869140625,304.1644287109375,0.9066832661628724,0.522314190864563,0.3675046265125274,293.2785339355469,297.1499938964844,293.1499938964844,0.6164901256561279,-10166.5322265625,304.1730041503906,0.9948932528495787,0.6869754195213318,0.6519736051559448,293.17596435546875,297.1499938964844,293.1499938964844,0.0285407565534114,-5202.62939453125,304.15386962890625,0.4462048411369324,0.0693135783076286,0.3341377377510071,291.2676696777344,291.1499938964844,258.1521301269531,257.0629577636719,279.1838073730469,293.2804260253906,291.2675170898437,1.0,0.4011865556240082,0.601611316204071,0.601611316204071,1.0,1.0,-1.9577752351760864,0.7857804894447327,1.171994686126709,0.3411616683006286,0.0,0.0,0.7768329381942749,143.6934814453125,115.0,2.6229517459869385,-23814.294921875,755.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3918762207031,310.25494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,31458.7421875,29880.0,0.0,0.0,0.5600115656852722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3754609823226929,1.3754795789718628,-1.8602881027618423e-05,0.0,0.0005683405324816,0.0,0.0,326.4708251953125,0.0,0.0,0.0,0.7409578561782837,4.0,0.0,1.0
639960,293.2689208984375,297.1499938964844,293.1499938964844,0.1297452598810196,-2820.901123046875,304.161865234375,0.663592517375946,0.1958995759487152,0.1807635128498077,293.3393249511719,297.1499938964844,293.1499938964844,0.0496679358184337,-1458.3487548828125,304.16949462890625,0.5094220638275146,0.0928590521216392,0.0933959409594535,293.2309265136719,297.1499938964844,293.1499938964844,0.4349362850189209,-5723.4208984375,304.1625366210937,0.913772702217102,0.5214431881904602,0.3667373955249786,293.2772216796875,297.1499938964844,293.1499938964844,0.6145795583724976,-10142.203125,304.1723937988281,0.9990000128746032,0.6856071949005127,0.6493673324584961,293.1748962402344,297.1499938964844,293.1499938964844,0.0283675529062747,-5186.2646484375,304.1534729003906,0.4508205056190491,0.0691924691200256,0.3325523436069488,291.2475891113281,291.1499938964844,258.19512939453125,257.0982360839844,279.18438720703125,293.2787780761719,291.24530029296875,1.0,0.3955168724060058,0.6033640503883362,0.6033640503883362,1.0,1.0,-1.947878122329712,0.7826699614524841,1.165208101272583,0.3402124941349029,0.0,0.0,0.7721667885780334,138.08506774902344,103.0,-27.192249298095703,-23615.26171875,730.3966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48583984375,310.2615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,30523.607421875,29880.0,0.0,0.0,0.5564952492713928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335850954055786,1.3358687162399292,-1.773924486769829e-05,0.0,0.0005647719372063,0.0,0.0,301.3997497558594,0.0,0.0,0.0,0.7362014055252075,4.0,0.0,1.0
640020,293.2642822265625,297.1499938964844,293.1499938964844,0.1274770200252533,-2780.88330078125,304.1617126464844,0.6702888011932373,0.1938261091709137,0.178547516465187,293.3345031738281,297.1499938964844,293.1499938964844,0.0459249019622802,-1393.234375,304.16925048828125,0.5089334845542908,0.0890416875481605,0.0894009321928024,293.22918701171875,297.1499938964844,293.1499938964844,0.431814044713974,-5690.54296875,304.1636962890625,0.9269999861717224,0.519749641418457,0.3653064966201782,293.257080078125,297.1499938964844,293.1499938964844,0.5873609185218811,-9763.6943359375,304.2105407714844,0.9990000128746032,0.6864002346992493,0.6244675517082214,293.1724548339844,297.1499938964844,293.1499938964844,0.0279917251318693,-5138.455078125,304.1529541015625,0.459638774394989,0.0690605491399765,0.3301424086093902,291.27032470703125,291.1499938964844,258.27984619140625,257.1676940917969,279.1900329589844,293.2691650390625,291.2728576660156,1.0,0.3832577764987945,0.6076756119728088,0.6076756119728088,1.0,1.0,-1.905956745147705,0.7670419216156006,1.1389148235321045,0.3335958123207092,0.0,0.0,0.7554848194122314,128.12159729003906,91.0,26.550216674804688,-23236.193359375,670.9577026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6810607910156,310.3906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,30400.048828125,29880.0,0.0,0.0,0.5488161444664001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2940715551376345,1.29408860206604,-1.7044079868355766e-05,0.0,0.000556978629902,0.0,0.0,278.65350341796875,0.0,0.0,0.0,0.716917872428894,4.0,0.0,1.0
640080,293.2642822265625,297.1499938964844,293.1499938964844,0.1274770200252533,-2780.88330078125,304.1617126464844,0.6702888011932373,0.1938261091709137,0.178547516465187,293.3345031738281,297.1499938964844,293.1499938964844,0.0459249019622802,-1393.234375,304.16925048828125,0.5089334845542908,0.0890416875481605,0.0894009321928024,293.22918701171875,297.1499938964844,293.1499938964844,0.431814044713974,-5690.54296875,304.1636962890625,0.9269999861717224,0.519749641418457,0.3653064966201782,293.257080078125,297.1499938964844,293.1499938964844,0.5873609185218811,-9763.6943359375,304.2105407714844,0.9990000128746032,0.6864002346992493,0.6244675517082214,293.1724548339844,297.1499938964844,293.1499938964844,0.0279917251318693,-5138.455078125,304.1529541015625,0.459638774394989,0.0690605491399765,0.3301424086093902,291.27032470703125,291.1499938964844,258.27984619140625,257.1676940917969,279.1900329589844,293.2691650390625,291.2728576660156,1.0,0.3832577764987945,0.6076756119728088,0.6076756119728088,1.0,1.0,-1.905956745147705,0.7670419216156006,1.1389148235321045,0.3335958123207092,0.0,0.0,0.7554848194122314,128.12159729003906,91.0,26.550216674804688,-23236.193359375,670.9577026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6810607910156,310.3906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,30400.048828125,29880.0,0.0,0.0,0.5488161444664001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2940715551376345,1.29408860206604,-1.7044079868355766e-05,0.0,0.000556978629902,0.0,0.0,278.65350341796875,0.0,0.0,0.0,0.716917872428894,4.0,0.0,1.0
640140,293.260009765625,297.1499938964844,293.1499938964844,0.1251607537269592,-2739.724609375,304.1616516113281,0.678350031375885,0.191801518201828,0.1763742715120315,293.3300170898437,297.1499938964844,293.1499938964844,0.0421694293618202,-1328.317626953125,304.1690979003906,0.5091378688812256,0.0852768123149871,0.0854633226990699,293.2279052734375,297.1499938964844,293.1499938964844,0.4282703697681427,-5653.15966796875,304.1650085449219,0.9422011375427246,0.5180029273033142,0.3638364672660827,293.21337890625,297.1499938964844,293.1499938964844,0.555159866809845,-9322.470703125,304.2437744140625,0.9990000128746032,0.692509651184082,0.5963219404220581,293.1697998046875,297.1499938964844,293.1499938964844,0.0276467762887477,-5093.80126953125,304.1525573730469,0.4698245227336883,0.0690270364284515,0.3281549513339996,291.3048095703125,291.1499938964844,258.3628845214844,257.2356872558594,279.193359375,293.253662109375,291.3066101074219,1.0,0.3701454401016235,0.6121829748153687,0.6121829748153687,1.0,1.0,-1.860620260238648,0.7499179244041443,1.110702395439148,0.3259849548339844,0.0,0.0,0.7324199676513672,117.85575103759766,79.0,39.52001953125,-22745.283203125,610.7655639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9149169921875,310.5039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,30560.150390625,28800.0,0.0,0.0,0.5399003624916077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2319271564483645,1.2319432497024536,-1.612704545550514e-05,0.0,0.000547930249013,0.0,0.0,248.00621032714844,0.0,0.0,0.0,0.6744292378425598,4.0,0.0,1.0
640200,293.260009765625,297.1499938964844,293.1499938964844,0.1251607537269592,-2739.724609375,304.1616516113281,0.678350031375885,0.191801518201828,0.1763742715120315,293.3300170898437,297.1499938964844,293.1499938964844,0.0421694293618202,-1328.317626953125,304.1690979003906,0.5091378688812256,0.0852768123149871,0.0854633226990699,293.2279052734375,297.1499938964844,293.1499938964844,0.4282703697681427,-5653.15966796875,304.1650085449219,0.9422011375427246,0.5180029273033142,0.3638364672660827,293.21337890625,297.1499938964844,293.1499938964844,0.555159866809845,-9322.470703125,304.2437744140625,0.9990000128746032,0.692509651184082,0.5963219404220581,293.1697998046875,297.1499938964844,293.1499938964844,0.0276467762887477,-5093.80126953125,304.1525573730469,0.4698245227336883,0.0690270364284515,0.3281549513339996,291.3048095703125,291.1499938964844,258.3628845214844,257.2356872558594,279.193359375,293.253662109375,291.3066101074219,1.0,0.3701454401016235,0.6121829748153687,0.6121829748153687,1.0,1.0,-1.860620260238648,0.7499179244041443,1.110702395439148,0.3259849548339844,0.0,0.0,0.7324199676513672,117.85575103759766,79.0,39.52001953125,-22745.283203125,610.7655639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9149169921875,310.5039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,30560.150390625,28800.0,0.0,0.0,0.5399003624916077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2319271564483645,1.2319432497024536,-1.612704545550514e-05,0.0,0.000547930249013,0.0,0.0,248.00621032714844,0.0,0.0,0.0,0.6744292378425598,4.0,0.0,1.0
640260,293.2557983398437,297.1499938964844,293.1499938964844,0.1232661455869674,-2706.456298828125,304.1609802246094,0.6880689263343811,0.1898661106824875,0.1742673516273498,293.3257141113281,297.1499938964844,293.1499938964844,0.0386362634599208,-1267.7840576171875,304.16864013671875,0.5101951956748962,0.0815876051783561,0.0815833956003189,293.22662353515625,297.1499938964844,293.1499938964844,0.4259193539619446,-5629.1787109375,304.1640319824219,0.958928108215332,0.5162926316261292,0.3623734414577484,293.152099609375,297.1499938964844,293.1499938964844,0.5216658115386963,-8865.578125,304.2683410644531,0.9990000128746032,0.7032877802848816,0.566106379032135,293.1671447753906,297.1499938964844,293.1499938964844,0.0273742880672216,-5067.32470703125,304.15216064453125,0.479529321193695,0.0690637677907943,0.3265059888362884,291.3065185546875,291.1499938964844,258.4441223144531,257.3022155761719,279.1973571777344,293.2424621582031,291.3085632324219,1.0,0.356297880411148,0.617100715637207,0.617100715637207,1.0,1.0,-1.8134130239486688,0.7320530414581299,1.0813599824905396,0.3180261254310608,0.0,0.0,0.711803674697876,107.3757095336914,97.0,22.26515388488769,-22154.08984375,551.3058471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.22039794921875,310.6158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,29523.23828125,28800.0,0.0,0.0,0.5291880369186401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149388551712036,1.1494032144546509,-1.4698997802042868e-05,0.0,0.0005370586295612,0.0,0.0,208.30455017089844,0.0,0.0,0.0,0.6508427858352661,4.0,0.0,1.0
640320,293.2557983398437,297.1499938964844,293.1499938964844,0.1232661455869674,-2706.456298828125,304.1609802246094,0.6880689263343811,0.1898661106824875,0.1742673516273498,293.3257141113281,297.1499938964844,293.1499938964844,0.0386362634599208,-1267.7840576171875,304.16864013671875,0.5101951956748962,0.0815876051783561,0.0815833956003189,293.22662353515625,297.1499938964844,293.1499938964844,0.4259193539619446,-5629.1787109375,304.1640319824219,0.958928108215332,0.5162926316261292,0.3623734414577484,293.152099609375,297.1499938964844,293.1499938964844,0.5216658115386963,-8865.578125,304.2683410644531,0.9990000128746032,0.7032877802848816,0.566106379032135,293.1671447753906,297.1499938964844,293.1499938964844,0.0273742880672216,-5067.32470703125,304.15216064453125,0.479529321193695,0.0690637677907943,0.3265059888362884,291.3065185546875,291.1499938964844,258.4441223144531,257.3022155761719,279.1973571777344,293.2424621582031,291.3085632324219,1.0,0.356297880411148,0.617100715637207,0.617100715637207,1.0,1.0,-1.8134130239486688,0.7320530414581299,1.0813599824905396,0.3180261254310608,0.0,0.0,0.711803674697876,107.3757095336914,97.0,22.26515388488769,-22154.08984375,551.3058471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.22039794921875,310.6158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,29523.23828125,28800.0,0.0,0.0,0.5291880369186401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149388551712036,1.1494032144546509,-1.4698997802042868e-05,0.0,0.0005370586295612,0.0,0.0,208.30455017089844,0.0,0.0,0.0,0.6508427858352661,4.0,0.0,1.0
640380,293.2523803710937,297.1499938964844,293.1499938964844,0.1217096149921417,-2679.2939453125,304.15985107421875,0.6889705061912537,0.1878822445869445,0.1724207550287246,293.3221740722656,297.1499938964844,293.1499938964844,0.0354174450039863,-1212.465087890625,304.1677551269531,0.504393994808197,0.0778548717498779,0.0779781639575958,293.2259216308594,297.1499938964844,293.1499938964844,0.4241681396961212,-5611.861328125,304.1620788574219,0.9625152945518494,0.5144900679588318,0.361077606678009,293.09393310546875,297.1499938964844,293.1499938964844,0.5103756785392761,-8729.736328125,304.246337890625,0.9990000128746032,0.7150832414627075,0.5580533742904663,293.1649780273437,297.1499938964844,293.1499938964844,0.0273339264094829,-5064.515625,304.1514892578125,0.4819877445697784,0.0690673142671585,0.3261300325393677,291.3005065917969,291.1499938964844,258.5235595703125,257.3672180175781,279.1929016113281,293.2433166503906,291.2972106933594,1.0,0.3529516160488128,0.6212180256843567,0.6212180256843567,1.0,1.0,-1.7951717376708984,0.7266375422477722,1.0685341358184814,0.3160185217857361,0.0,0.0,0.6910696625709534,104.53125,115.0,-19.23354148864746,-21814.880859375,532.7075805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5156555175781,310.69952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,29452.794921875,28800.0,0.0,0.0,0.5173431634902954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.081913709640503,1.0819275379180908,-1.3768813005299307e-05,0.0,0.0005250375252217,0.0,0.0,181.0362091064453,0.0,0.0,0.0,0.6220189332962036,4.0,0.0,1.0
640440,293.2523803710937,297.1499938964844,293.1499938964844,0.1217096149921417,-2679.2939453125,304.15985107421875,0.6889705061912537,0.1878822445869445,0.1724207550287246,293.3221740722656,297.1499938964844,293.1499938964844,0.0354174450039863,-1212.465087890625,304.1677551269531,0.504393994808197,0.0778548717498779,0.0779781639575958,293.2259216308594,297.1499938964844,293.1499938964844,0.4241681396961212,-5611.861328125,304.1620788574219,0.9625152945518494,0.5144900679588318,0.361077606678009,293.09393310546875,297.1499938964844,293.1499938964844,0.5103756785392761,-8729.736328125,304.246337890625,0.9990000128746032,0.7150832414627075,0.5580533742904663,293.1649780273437,297.1499938964844,293.1499938964844,0.0273339264094829,-5064.515625,304.1514892578125,0.4819877445697784,0.0690673142671585,0.3261300325393677,291.3005065917969,291.1499938964844,258.5235595703125,257.3672180175781,279.1929016113281,293.2433166503906,291.2972106933594,1.0,0.3529516160488128,0.6212180256843567,0.6212180256843567,1.0,1.0,-1.7951717376708984,0.7266375422477722,1.0685341358184814,0.3160185217857361,0.0,0.0,0.6910696625709534,104.53125,115.0,-19.23354148864746,-21814.880859375,532.7075805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5156555175781,310.69952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,29452.794921875,28800.0,0.0,0.0,0.5173431634902954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.081913709640503,1.0819275379180908,-1.3768813005299307e-05,0.0,0.0005250375252217,0.0,0.0,181.0362091064453,0.0,0.0,0.0,0.6220189332962036,4.0,0.0,1.0
640500,293.2509155273437,297.1499938964844,293.1499938964844,0.1212274506688118,-2671.342529296875,304.158935546875,0.6863549947738647,0.1868715137243271,0.1715539693832397,293.3206481933594,297.1499938964844,293.1499938964844,0.0339817367494106,-1187.8773193359375,304.1671447753906,0.4992750585079193,0.0759716629981994,0.0762374177575111,293.2257080078125,297.1499938964844,293.1499938964844,0.4242175221443176,-5613.45947265625,304.1597900390625,0.9600827693939208,0.5135746598243713,0.3604729771614074,293.0775756835937,297.1499938964844,293.1499938964844,0.5132334232330322,-8782.1982421875,304.2235717773437,0.9990000128746032,0.7190110683441162,0.5612055659294128,293.16412353515625,297.1499938964844,293.1499938964844,0.0274471249431371,-5077.3974609375,304.1510009765625,0.4810274839401245,0.0690496489405632,0.3262727558612823,291.2734069824219,291.1499938964844,258.56256103515625,257.3991394042969,279.188720703125,293.24444580078125,291.269287109375,1.0,0.3540915548801422,0.6228457093238831,0.6228457093238831,1.0,1.0,-1.79526686668396,0.7277454137802124,1.067521333694458,0.3169725835323334,0.0,0.0,0.6855241656303406,105.47244262695312,115.0,-47.33517456054688,-21739.30859375,535.6331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62750244140625,310.7210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,29299.4375,27720.0,0.0,0.0,0.5113756656646729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058462619781494,1.0584760904312134,-1.342932773695793e-05,0.0,0.0005189813091419,0.0,0.0,171.92491149902344,0.0,0.0,0.0,0.597116231918335,4.0,0.0,1.0
640560,293.2496032714844,297.1499938964844,293.1499938964844,0.1210622936487197,-2669.504638671875,304.1575927734375,0.682235836982727,0.1858525723218917,0.170720636844635,293.3192749023437,297.1499938964844,293.1499938964844,0.0327038653194904,-1166.24462890625,304.1663513183594,0.4931603670120239,0.0740830823779106,0.0745338574051857,293.2254943847656,297.1499938964844,293.1499938964844,0.4253281652927398,-5626.876953125,304.1559753417969,0.9554622173309326,0.5126567482948303,0.359896719455719,293.0709533691406,297.1499938964844,293.1499938964844,0.5212646722793579,-8907.19921875,304.1955261230469,0.9990000128746032,0.7212393283843994,0.5680006742477417,293.1635131835937,297.1499938964844,293.1499938964844,0.0276062544435262,-5102.47021484375,304.1505432128906,0.4788845777511596,0.0689898431301117,0.3264928758144378,291.2197265625,291.1499938964844,258.6010437011719,257.4306640625,279.18359375,293.2438049316406,291.21221923828125,1.0,0.3567484021186828,0.6241434216499329,0.6241434216499329,1.0,1.0,-1.7999486923217771,0.7306997179985046,1.069248914718628,0.3188192248344421,0.0,0.0,0.6860109567642212,107.62493896484376,133.0,-100.3675308227539,-21637.806640625,544.7416381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7142944335937,310.69146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,28180.69140625,27720.0,0.0,0.0,0.5054606199264526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0293381214141846,1.0293508768081665,-1.2807078746845946e-05,0.0,0.0005129782948642,0.0,0.0,159.11459350585938,0.0,0.0,0.0,0.5972257852554321,4.0,0.0,1.0
640620,293.24737548828125,297.1499938964844,293.1499938964844,0.1203577443957328,-2658.28662109375,304.1562805175781,0.6707587838172913,0.1837779730558395,0.1691312491893768,293.3168029785156,297.1499938964844,293.1499938964844,0.0300741009414196,-1120.248779296875,304.165283203125,0.478043645620346,0.0702958106994628,0.0712258964776992,293.2253723144531,297.1499938964844,293.1499938964844,0.4262182712554931,-5637.8798828125,304.152587890625,0.940816342830658,0.5107713341712952,0.3588067889213562,293.0863342285156,297.1499938964844,293.1499938964844,0.5456047654151917,-9266.537109375,304.13983154296875,0.9990000128746032,0.7202056050300598,0.5903539061546326,293.1634826660156,297.1499938964844,293.1499938964844,0.0277533829212188,-5131.40283203125,304.1501159667969,0.4710467457771301,0.0686550661921501,0.3266350924968719,291.1503295898437,291.1499938964844,258.67657470703125,257.4925842285156,279.1723937988281,293.2372436523437,291.1459045410156,1.0,0.3656890988349914,0.6258189082145691,0.6258189082145691,1.0,1.0,-1.819765567779541,0.7407376170158386,1.0790280103683472,0.3244675099849701,0.0,0.0,0.6910602450370789,114.98819732666016,151.0,-92.8070831298828,-21796.6484375,578.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7224426269531,310.6751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,27688.048828125,27720.0,0.0,0.0,0.4950242638587951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0321884155273438,1.0322011709213257,-1.2731349670502825e-05,0.0,0.0005023867124691,0.0,0.0,159.06700134277344,0.0,0.0,0.0,0.5977663993835449,4.0,0.0,1.0
640680,293.24737548828125,297.1499938964844,293.1499938964844,0.1203577443957328,-2658.28662109375,304.1562805175781,0.6707587838172913,0.1837779730558395,0.1691312491893768,293.3168029785156,297.1499938964844,293.1499938964844,0.0300741009414196,-1120.248779296875,304.165283203125,0.478043645620346,0.0702958106994628,0.0712258964776992,293.2253723144531,297.1499938964844,293.1499938964844,0.4262182712554931,-5637.8798828125,304.152587890625,0.940816342830658,0.5107713341712952,0.3588067889213562,293.0863342285156,297.1499938964844,293.1499938964844,0.5456047654151917,-9266.537109375,304.13983154296875,0.9990000128746032,0.7202056050300598,0.5903539061546326,293.1634826660156,297.1499938964844,293.1499938964844,0.0277533829212188,-5131.40283203125,304.1501159667969,0.4710467457771301,0.0686550661921501,0.3266350924968719,291.1503295898437,291.1499938964844,258.67657470703125,257.4925842285156,279.1723937988281,293.2372436523437,291.1459045410156,1.0,0.3656890988349914,0.6258189082145691,0.6258189082145691,1.0,1.0,-1.819765567779541,0.7407376170158386,1.0790280103683472,0.3244675099849701,0.0,0.0,0.6910602450370789,114.98819732666016,151.0,-92.8070831298828,-21796.6484375,578.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7224426269531,310.6751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,27688.048828125,27720.0,0.0,0.0,0.4950242638587951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0321884155273438,1.0322011709213257,-1.2731349670502825e-05,0.0,0.0005023867124691,0.0,0.0,159.06700134277344,0.0,0.0,0.0,0.5977663993835449,4.0,0.0,1.0
640740,293.2457580566406,297.1499938964844,293.1499938964844,0.1197279468178749,-2648.37548828125,304.1552429199219,0.6569641828536987,0.181642085313797,0.1676037460565567,293.31451416015625,297.1499938964844,293.1499938964844,0.0276566985994577,-1080.8851318359375,304.1641540527344,0.4550777673721313,0.0665337368845939,0.068050630390644,293.2257995605469,297.1499938964844,293.1499938964844,0.4272801578044891,-5650.4013671875,304.1499938964844,0.921319305896759,0.5087758898735046,0.3577321767807007,293.1355895996094,297.1499938964844,293.1499938964844,0.580552339553833,-9763.634765625,304.0850830078125,0.9990000128746032,0.7118996381759644,0.6212587952613831,293.16510009765625,297.1499938964844,293.1499938964844,0.027792690321803,-5147.369140625,304.1500244140625,0.4575644135475158,0.0679871067404747,0.3258828222751617,291.0798645019531,291.1499938964844,258.75,257.55291748046875,279.16339111328125,293.2310791015625,291.0753173828125,1.0,0.3781652450561523,0.626674473285675,0.626674473285675,1.0,1.0,-1.8490310907363887,0.7545403242111206,1.0944907665252686,0.3319062292575836,0.0,0.0,0.705093264579773,125.66452026367188,154.0,-96.70294952392578,-22032.13671875,628.5906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4967346191406,310.5223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,27397.62109375,26640.0,0.0,0.0,0.4873702526092529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0590112209320068,1.059024214744568,-1.3006286280869972e-05,0.0,0.0004946188419125,0.0,0.0,167.99774169921875,0.0,0.0,0.0,0.5941207408905029,4.0,0.0,1.0
640800,293.2457580566406,297.1499938964844,293.1499938964844,0.1197279468178749,-2648.37548828125,304.1552429199219,0.6569641828536987,0.181642085313797,0.1676037460565567,293.31451416015625,297.1499938964844,293.1499938964844,0.0276566985994577,-1080.8851318359375,304.1641540527344,0.4550777673721313,0.0665337368845939,0.068050630390644,293.2257995605469,297.1499938964844,293.1499938964844,0.4272801578044891,-5650.4013671875,304.1499938964844,0.921319305896759,0.5087758898735046,0.3577321767807007,293.1355895996094,297.1499938964844,293.1499938964844,0.580552339553833,-9763.634765625,304.0850830078125,0.9990000128746032,0.7118996381759644,0.6212587952613831,293.16510009765625,297.1499938964844,293.1499938964844,0.027792690321803,-5147.369140625,304.1500244140625,0.4575644135475158,0.0679871067404747,0.3258828222751617,291.0798645019531,291.1499938964844,258.75,257.55291748046875,279.16339111328125,293.2310791015625,291.0753173828125,1.0,0.3781652450561523,0.626674473285675,0.626674473285675,1.0,1.0,-1.8490310907363887,0.7545403242111206,1.0944907665252686,0.3319062292575836,0.0,0.0,0.705093264579773,125.66452026367188,154.0,-96.70294952392578,-22032.13671875,628.5906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4967346191406,310.5223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,27397.62109375,26640.0,0.0,0.0,0.4873702526092529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0590112209320068,1.059024214744568,-1.3006286280869972e-05,0.0,0.0004946188419125,0.0,0.0,167.99774169921875,0.0,0.0,0.0,0.5941207408905029,4.0,0.0,1.0
640860,293.24420166015625,297.1499938964844,293.1499938964844,0.1191058829426765,-2638.61669921875,304.15460205078125,0.6463291645050049,0.1795325875282287,0.1660135835409164,293.3125,297.1499938964844,293.1499938964844,0.0251396112143993,-1030.1158447265625,304.1636657714844,0.433732658624649,0.0627785772085189,0.0648381933569908,293.22625732421875,297.1499938964844,293.1499938964844,0.4285409152507782,-5664.70654296875,304.14813232421875,0.9066424369812012,0.506761372089386,0.3565810918807983,293.2038879394531,297.1499938964844,293.1499938964844,0.6119664907455444,-10193.5146484375,304.0553283691406,0.9990000128746032,0.6984308958053589,0.6462317109107971,293.167236328125,297.1499938964844,293.1499938964844,0.0276743471622467,-5145.9599609375,304.1502380371094,0.4459213018417358,0.0671736076474189,0.3238748908042907,291.0012512207031,291.1499938964844,258.8217163085937,257.6117553710937,279.1646728515625,293.2395935058594,290.9998779296875,1.0,0.3875250518321991,0.6281379461288452,0.6281379461288452,1.0,1.0,-1.869464874267578,0.764676034450531,1.104788899421692,0.3377354145050049,0.0,0.0,0.7311999797821045,134.60296630859375,157.0,-85.35779571533203,-22181.48828125,669.2183227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10174560546875,310.2782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,26059.3984375,26640.0,0.0,0.0,0.4826679229736328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099903225898743,1.0999164581298828,-1.323974174738396e-05,0.0,0.0004898465704172,0.0,0.0,180.3397827148437,0.0,0.0,0.0,0.6236927509307861,4.0,0.0,1.0
640920,293.24420166015625,297.1499938964844,293.1499938964844,0.1191058829426765,-2638.61669921875,304.15460205078125,0.6463291645050049,0.1795325875282287,0.1660135835409164,293.3125,297.1499938964844,293.1499938964844,0.0251396112143993,-1030.1158447265625,304.1636657714844,0.433732658624649,0.0627785772085189,0.0648381933569908,293.22625732421875,297.1499938964844,293.1499938964844,0.4285409152507782,-5664.70654296875,304.14813232421875,0.9066424369812012,0.506761372089386,0.3565810918807983,293.2038879394531,297.1499938964844,293.1499938964844,0.6119664907455444,-10193.5146484375,304.0553283691406,0.9990000128746032,0.6984308958053589,0.6462317109107971,293.167236328125,297.1499938964844,293.1499938964844,0.0276743471622467,-5145.9599609375,304.1502380371094,0.4459213018417358,0.0671736076474189,0.3238748908042907,291.0012512207031,291.1499938964844,258.8217163085937,257.6117553710937,279.1646728515625,293.2395935058594,290.9998779296875,1.0,0.3875250518321991,0.6281379461288452,0.6281379461288452,1.0,1.0,-1.869464874267578,0.764676034450531,1.104788899421692,0.3377354145050049,0.0,0.0,0.7311999797821045,134.60296630859375,157.0,-85.35779571533203,-22181.48828125,669.2183227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10174560546875,310.2782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,26059.3984375,26640.0,0.0,0.0,0.4826679229736328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099903225898743,1.0999164581298828,-1.323974174738396e-05,0.0,0.0004898465704172,0.0,0.0,180.3397827148437,0.0,0.0,0.0,0.6236927509307861,4.0,0.0,1.0
640980,293.2423095703125,297.1499938964844,293.1499938964844,0.117879532277584,-2616.88427734375,304.1551208496094,0.6369950771331787,0.1775266677141189,0.1644945740699768,293.3108825683594,297.1499938964844,293.1499938964844,0.0227103047072887,-980.2196044921876,304.1631774902344,0.4157494902610779,0.0589861087501049,0.0615781098604202,293.2267150878906,297.1499938964844,293.1499938964844,0.4274304211139679,-5652.29931640625,304.150634765625,0.8943990468978882,0.504736065864563,0.3554174602031708,293.2645874023437,297.1499938964844,293.1499938964844,0.6219468116760254,-10309.412109375,304.0728759765625,0.9934483170509338,0.684695839881897,0.6521117091178894,293.1690673828125,297.1499938964844,293.1499938964844,0.0274115540087223,-5117.2158203125,304.15057373046875,0.4358071088790893,0.0663628503680229,0.3217733502388,290.9881896972656,291.1499938964844,258.8921203613281,257.669189453125,279.1757507324219,293.2605285644531,290.9899597167969,1.0,0.3944832384586334,0.6311309337615967,0.6311309337615967,1.0,1.0,-1.866809606552124,0.7651985883712769,1.1016110181808472,0.3390993475914001,0.0,0.0,0.7540501952171326,142.8820037841797,160.0,-24.91950225830078,-22208.548828125,693.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5845031738281,310.01739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,25979.646484375,26640.0,0.0,0.0,0.4810563325881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1631954908370972,1.1632095575332642,-1.4091509001445957e-05,0.0,0.0004882110224571,0.0,0.0,205.7507476806641,0.0,0.0,0.0,0.6512414813041687,4.0,0.0,1.0
641040,293.2423095703125,297.1499938964844,293.1499938964844,0.117879532277584,-2616.88427734375,304.1551208496094,0.6369950771331787,0.1775266677141189,0.1644945740699768,293.3108825683594,297.1499938964844,293.1499938964844,0.0227103047072887,-980.2196044921876,304.1631774902344,0.4157494902610779,0.0589861087501049,0.0615781098604202,293.2267150878906,297.1499938964844,293.1499938964844,0.4274304211139679,-5652.29931640625,304.150634765625,0.8943990468978882,0.504736065864563,0.3554174602031708,293.2645874023437,297.1499938964844,293.1499938964844,0.6219468116760254,-10309.412109375,304.0728759765625,0.9934483170509338,0.684695839881897,0.6521117091178894,293.1690673828125,297.1499938964844,293.1499938964844,0.0274115540087223,-5117.2158203125,304.15057373046875,0.4358071088790893,0.0663628503680229,0.3217733502388,290.9881896972656,291.1499938964844,258.8921203613281,257.669189453125,279.1757507324219,293.2605285644531,290.9899597167969,1.0,0.3944832384586334,0.6311309337615967,0.6311309337615967,1.0,1.0,-1.866809606552124,0.7651985883712769,1.1016110181808472,0.3390993475914001,0.0,0.0,0.7540501952171326,142.8820037841797,160.0,-24.91950225830078,-22208.548828125,693.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5845031738281,310.01739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,25979.646484375,26640.0,0.0,0.0,0.4810563325881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1631954908370972,1.1632095575332642,-1.4091509001445957e-05,0.0,0.0004882110224571,0.0,0.0,205.7507476806641,0.0,0.0,0.0,0.6512414813041687,4.0,0.0,1.0
641100,293.24139404296875,297.1499938964844,293.1499938964844,0.1170684173703193,-2602.0703125,304.1556701660156,0.6327165365219116,0.1765372604131698,0.1637699156999588,293.3103332519531,297.1499938964844,293.1499938964844,0.0214476007968187,-952.877197265625,304.1630859375,0.4077825844287872,0.0570572465658187,0.0599389597773551,293.2270812988281,297.1499938964844,293.1499938964844,0.4260264337062835,-5636.69775390625,304.153076171875,0.8887054920196533,0.5036947131156921,0.3548333048820495,293.2791442871094,297.1499938964844,293.1499938964844,0.6176751255989075,-10238.1923828125,304.09454345703125,0.9870636463165284,0.6803776025772095,0.6473628282546997,293.16998291015625,297.1499938964844,293.1499938964844,0.0272379498928785,-5093.97216796875,304.1507873535156,0.4312724173069,0.0659447088837623,0.3207243978977203,291.005126953125,291.1499938964844,258.92681884765625,257.6974182128906,279.1807556152344,293.2669982910156,291.00714111328125,1.0,0.3970389664173126,0.6330553293228149,0.6330553293228149,1.0,1.0,-1.856379747390747,0.7616376280784607,1.0947420597076416,0.3376517593860626,0.0,0.0,0.762018620967865,146.7729034423828,160.0,7.298732757568359,-22128.36328125,699.6305541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3329772949219,309.8876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,26058.15234375,25560.0,0.0,0.0,0.480957567691803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19053852558136,1.190553069114685,-1.4500078577839304e-05,0.0,0.000488110788865,0.0,0.0,217.7799530029297,0.0,0.0,0.0,0.6482182741165161,4.0,0.0,1.0
641160,293.24053955078125,297.1499938964844,293.1499938964844,0.1165002807974815,-2592.093017578125,304.1556396484375,0.629006028175354,0.1755460351705551,0.163014069199562,293.3100280761719,297.1499938964844,293.1499938964844,0.020257769152522,-926.4901733398438,304.1628723144531,0.4001895487308502,0.055087212473154,0.0582343339920043,293.2275085449219,297.1499938964844,293.1499938964844,0.4255103766918182,-5631.31396484375,304.1534118652344,0.8838756680488586,0.5026336908340454,0.3542075157165527,293.2870178222656,297.1499938964844,293.1499938964844,0.6157535314559937,-10203.68359375,304.1080322265625,0.9816493391990662,0.6771937608718872,0.6440167427062988,293.1708068847656,297.1499938964844,293.1499938964844,0.0270963478833436,-5078.6611328125,304.1509094238281,0.4274000227451324,0.0655255317687988,0.3195063769817352,290.99639892578125,291.1499938964844,258.961181640625,257.72528076171875,279.18365478515625,293.27069091796875,290.9949951171875,1.0,0.3992134928703308,0.6349621415138245,0.6349621415138245,1.0,1.0,-1.8471922874450684,0.7585893273353577,1.0886030197143557,0.3365015983581543,0.0,0.0,0.7728971242904663,150.12095642089844,163.0,-13.30730438232422,-21953.146484375,704.3702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1155700683594,309.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,25230.896484375,25560.0,0.0,0.0,0.4809885025024414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195245623588562,1.1952600479125977,-1.4381189430423548e-05,0.0,0.000488142191898,0.0,0.0,217.84054565429688,0.0,0.0,0.0,0.6631010174751282,4.0,0.0,1.0
641220,293.2387390136719,297.1499938964844,293.1499938964844,0.1149679124355316,-2564.277099609375,304.1563415527344,0.6226934194564819,0.1736157387495041,0.1614885330200195,293.309814453125,297.1499938964844,293.1499938964844,0.0178595501929521,-868.9034423828125,304.1625671386719,0.3828139901161194,0.0510780699551105,0.0546946562826633,293.228271484375,297.1499938964844,293.1499938964844,0.4230052530765533,-5603.9990234375,304.156494140625,0.875973641872406,0.5005131959915161,0.3529138267040252,293.2937316894531,297.1499938964844,293.1499938964844,0.6112951636314392,-10130.8681640625,304.1292724609375,0.9726731181144714,0.6723446249961853,0.639312207698822,293.17205810546875,297.1499938964844,293.1499938964844,0.0267229229211807,-5031.9599609375,304.1512145996094,0.4211423397064209,0.064743086695671,0.3170166313648224,291.0137939453125,291.1499938964844,259.0289611816406,257.7799987792969,279.186279296875,293.27392578125,291.0155639648437,1.0,0.4027329087257385,0.6387423276901245,0.6387423276901245,1.0,1.0,-1.830917239189148,0.7533580660820007,1.0775591135025024,0.3346326053142547,0.0,0.0,0.7903808951377869,155.67967224121094,166.0,20.68061256408692,-21842.767578125,711.4334106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7336730957031,309.5307312011719,278.1499938964844,0.0,18000.0,313.1499938964844,25088.4453125,25560.0,0.0,0.0,0.4817299246788025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.242747187614441,1.2427622079849243,-1.5052219168865122e-05,0.0,0.0004888946423307,0.0,0.0,239.28543090820312,0.0,0.0,0.0,0.6839910745620728,4.0,0.0,1.0
641280,293.2387390136719,297.1499938964844,293.1499938964844,0.1149679124355316,-2564.277099609375,304.1563415527344,0.6226934194564819,0.1736157387495041,0.1614885330200195,293.309814453125,297.1499938964844,293.1499938964844,0.0178595501929521,-868.9034423828125,304.1625671386719,0.3828139901161194,0.0510780699551105,0.0546946562826633,293.228271484375,297.1499938964844,293.1499938964844,0.4230052530765533,-5603.9990234375,304.156494140625,0.875973641872406,0.5005131959915161,0.3529138267040252,293.2937316894531,297.1499938964844,293.1499938964844,0.6112951636314392,-10130.8681640625,304.1292724609375,0.9726731181144714,0.6723446249961853,0.639312207698822,293.17205810546875,297.1499938964844,293.1499938964844,0.0267229229211807,-5031.9599609375,304.1512145996094,0.4211423397064209,0.064743086695671,0.3170166313648224,291.0137939453125,291.1499938964844,259.0289611816406,257.7799987792969,279.186279296875,293.27392578125,291.0155639648437,1.0,0.4027329087257385,0.6387423276901245,0.6387423276901245,1.0,1.0,-1.830917239189148,0.7533580660820007,1.0775591135025024,0.3346326053142547,0.0,0.0,0.7903808951377869,155.67967224121094,166.0,20.68061256408692,-21842.767578125,711.4334106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7336730957031,309.5307312011719,278.1499938964844,0.0,18000.0,313.1499938964844,25088.4453125,25560.0,0.0,0.0,0.4817299246788025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.242747187614441,1.2427622079849243,-1.5052219168865122e-05,0.0,0.0004888946423307,0.0,0.0,239.28543090820312,0.0,0.0,0.0,0.6839910745620728,4.0,0.0,1.0
641340,293.2367553710937,297.1499938964844,293.1499938964844,0.1134138405323028,-2535.955078125,304.15679931640625,0.6173638105392456,0.1717724949121475,0.1599936932325363,293.3106994628906,297.1499938964844,293.1499938964844,0.0165172778069973,-835.309326171875,304.1170959472656,0.3715556263923645,0.050000000745058,0.0528993271291255,293.2289428710937,297.1499938964844,293.1499938964844,0.4201904535293579,-5573.6513671875,304.15899658203125,0.8697214126586914,0.4983943104743957,0.3515833020210266,293.2960205078125,297.1499938964844,293.1499938964844,0.6068373918533325,-10063.2666015625,304.1434020996094,0.9652445316314696,0.6682310104370117,0.6355350613594055,293.1728210449219,297.1499938964844,293.1499938964844,0.0262424275279045,-4985.3486328125,304.151611328125,0.4163189232349396,0.0640330761671066,0.3146503269672394,291.0381774902344,291.1499938964844,259.0954284667969,257.8334045410156,279.1865234375,293.2752685546875,291.0394897460937,1.0,0.4055505692958832,0.6424311995506287,0.6424311995506287,1.0,1.0,-1.8179898262023928,0.7495254874229431,1.0684643983840942,0.3334232270717621,0.0,0.0,0.8035831451416016,160.12850952148438,169.0,28.642303466796875,-21733.748046875,717.0045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211120605469,309.3614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,25169.62890625,24480.0,0.0,0.0,0.4831740260124206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28001868724823,1.2800343036651611,-1.5641559002688155e-05,0.0,0.0004903601948171,0.0,0.0,257.67218017578125,0.0,0.0,0.0,0.685819685459137,4.0,0.0,1.0
641400,293.2367553710937,297.1499938964844,293.1499938964844,0.1134138405323028,-2535.955078125,304.15679931640625,0.6173638105392456,0.1717724949121475,0.1599936932325363,293.3106994628906,297.1499938964844,293.1499938964844,0.0165172778069973,-835.309326171875,304.1170959472656,0.3715556263923645,0.050000000745058,0.0528993271291255,293.2289428710937,297.1499938964844,293.1499938964844,0.4201904535293579,-5573.6513671875,304.15899658203125,0.8697214126586914,0.4983943104743957,0.3515833020210266,293.2960205078125,297.1499938964844,293.1499938964844,0.6068373918533325,-10063.2666015625,304.1434020996094,0.9652445316314696,0.6682310104370117,0.6355350613594055,293.1728210449219,297.1499938964844,293.1499938964844,0.0262424275279045,-4985.3486328125,304.151611328125,0.4163189232349396,0.0640330761671066,0.3146503269672394,291.0381774902344,291.1499938964844,259.0954284667969,257.8334045410156,279.1865234375,293.2752685546875,291.0394897460937,1.0,0.4055505692958832,0.6424311995506287,0.6424311995506287,1.0,1.0,-1.8179898262023928,0.7495254874229431,1.0684643983840942,0.3334232270717621,0.0,0.0,0.8035831451416016,160.12850952148438,169.0,28.642303466796875,-21733.748046875,717.0045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211120605469,309.3614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,25169.62890625,24480.0,0.0,0.0,0.4831740260124206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28001868724823,1.2800343036651611,-1.5641559002688155e-05,0.0,0.0004903601948171,0.0,0.0,257.67218017578125,0.0,0.0,0.0,0.685819685459137,4.0,0.0,1.0
641460,293.2345275878906,297.1499938964844,293.1499938964844,0.1122198849916458,-2514.6396484375,304.15655517578125,0.612540066242218,0.1700254827737808,0.1585547477006912,293.3168029785156,297.1499938964844,293.1499938964844,0.0163460299372673,-833.0115356445312,304.04071044921875,0.3689794242382049,0.050000000745058,0.0530416294932365,293.2292785644531,297.1499938964844,293.1499938964844,0.4184827804565429,-5555.98681640625,304.1589050292969,0.8644725680351257,0.49632328748703,0.3502561151981354,293.2965393066406,297.1499938964844,293.1499938964844,0.6038848161697388,-10020.052734375,304.15057373046875,0.9586802124977112,0.6644247174263,0.6320745944976807,293.1732482910156,297.1499938964844,293.1499938964844,0.0258757006376981,-4952.21142578125,304.1517028808594,0.4123172760009765,0.0633650571107864,0.3123650252819061,291.03009033203125,291.1499938964844,259.1605834960937,257.8855285644531,279.18621826171875,293.27685546875,291.03155517578125,1.0,0.4080121219158172,0.6460340023040771,0.6460340023040771,1.0,1.0,-1.8079397678375244,0.7468746900558472,1.0610650777816772,0.3328175842761993,0.0,0.0,0.8204273581504822,163.9217987060547,172.0,9.126008987426758,-21587.458984375,722.2752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,309.2140197753906,278.1499938964844,0.0,18000.0,313.1499938964844,24162.8515625,24480.0,0.0,0.0,0.4847042262554168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2932007312774658,1.293216347694397,-1.561985664011445e-05,0.0,0.0004919131752103,0.0,0.0,261.6649169921875,0.0,0.0,0.0,0.7044350504875183,4.0,0.0,1.0
641520,293.2345275878906,297.1499938964844,293.1499938964844,0.1122198849916458,-2514.6396484375,304.15655517578125,0.612540066242218,0.1700254827737808,0.1585547477006912,293.3168029785156,297.1499938964844,293.1499938964844,0.0163460299372673,-833.0115356445312,304.04071044921875,0.3689794242382049,0.050000000745058,0.0530416294932365,293.2292785644531,297.1499938964844,293.1499938964844,0.4184827804565429,-5555.98681640625,304.1589050292969,0.8644725680351257,0.49632328748703,0.3502561151981354,293.2965393066406,297.1499938964844,293.1499938964844,0.6038848161697388,-10020.052734375,304.15057373046875,0.9586802124977112,0.6644247174263,0.6320745944976807,293.1732482910156,297.1499938964844,293.1499938964844,0.0258757006376981,-4952.21142578125,304.1517028808594,0.4123172760009765,0.0633650571107864,0.3123650252819061,291.03009033203125,291.1499938964844,259.1605834960937,257.8855285644531,279.18621826171875,293.27685546875,291.03155517578125,1.0,0.4080121219158172,0.6460340023040771,0.6460340023040771,1.0,1.0,-1.8079397678375244,0.7468746900558472,1.0610650777816772,0.3328175842761993,0.0,0.0,0.8204273581504822,163.9217987060547,172.0,9.126008987426758,-21587.458984375,722.2752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,309.2140197753906,278.1499938964844,0.0,18000.0,313.1499938964844,24162.8515625,24480.0,0.0,0.0,0.4847042262554168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2932007312774658,1.293216347694397,-1.561985664011445e-05,0.0,0.0004919131752103,0.0,0.0,261.6649169921875,0.0,0.0,0.0,0.7044350504875183,4.0,0.0,1.0
641580,293.232177734375,297.1499938964844,293.1499938964844,0.1107561811804771,-2487.79052734375,304.15679931640625,0.6078889966011047,0.1683622449636459,0.1571845114231109,293.326904296875,297.1499938964844,293.1499938964844,0.0160838067531585,-827.8184204101562,303.9526062011719,0.3667431473731994,0.050000000745058,0.0531886219978332,293.22955322265625,297.1499938964844,293.1499938964844,0.4155397117137909,-5524.42138671875,304.16082763671875,0.859717071056366,0.4942620992660522,0.3489379584789276,293.2964172363281,297.1499938964844,293.1499938964844,0.5990895628929138,-9952.662109375,304.1582946777344,0.9524623155593872,0.6607388257980347,0.628757119178772,293.173583984375,297.1499938964844,293.1499938964844,0.0254042707383632,-4906.47412109375,304.15191650390625,0.4087072312831878,0.0627104490995407,0.3101179003715515,291.0570678710937,291.1499938964844,259.2244567871094,257.9364013671875,279.1863098144531,293.2791748046875,291.0590209960937,1.0,0.4102368950843811,0.6496677398681641,0.6496677398681641,1.0,1.0,-1.7982065677642822,0.7443153858184814,1.0538911819458008,0.3322382569313049,0.0,0.0,0.8310738205909729,167.4199981689453,175.0,30.140220642089844,-21542.830078125,726.7576293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0406188964844,309.1452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,24186.14453125,24480.0,0.0,0.0,0.4864756762981415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3221455812454224,1.3221616744995115,-1.6084817616501823e-05,0.0,0.0004937109770253,0.0,0.0,276.7300109863281,0.0,0.0,0.0,0.7174807190895081,4.0,0.0,1.0
