time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641640,293.232177734375,297.1499938964844,293.1499938964844,0.1107561811804771,-2487.79052734375,304.15679931640625,0.6078889966011047,0.1683622449636459,0.1571845114231109,293.326904296875,297.1499938964844,293.1499938964844,0.0160838067531585,-827.8184204101562,303.9526062011719,0.3667431473731994,0.050000000745058,0.0531886219978332,293.22955322265625,297.1499938964844,293.1499938964844,0.4155397117137909,-5524.42138671875,304.16082763671875,0.859717071056366,0.4942620992660522,0.3489379584789276,293.2964172363281,297.1499938964844,293.1499938964844,0.5990895628929138,-9952.662109375,304.1582946777344,0.9524623155593872,0.6607388257980347,0.628757119178772,293.173583984375,297.1499938964844,293.1499938964844,0.0254042707383632,-4906.47412109375,304.15191650390625,0.4087072312831878,0.0627104490995407,0.3101179003715515,291.0570678710937,291.1499938964844,259.2244567871094,257.9364013671875,279.1863098144531,293.2791748046875,291.0590209960937,1.0,0.4102368950843811,0.6496677398681641,0.6496677398681641,1.0,1.0,-1.7982065677642822,0.7443153858184814,1.0538911819458008,0.3322382569313049,0.0,0.0,0.8310738205909729,167.4199981689453,175.0,30.140220642089844,-21542.830078125,726.7576293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0406188964844,309.1452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,24186.14453125,24480.0,0.0,0.0,0.4864756762981415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3221455812454224,1.3221616744995115,-1.6084817616501823e-05,0.0,0.0004937109770253,0.0,0.0,276.7300109863281,0.0,0.0,0.0,0.7174807190895081,4.0,0.0,1.0
641700,293.23095703125,297.1499938964844,293.1499938964844,0.1100369393825531,-2474.560546875,304.1568603515625,0.6056380271911621,0.1675583273172378,0.1565221101045608,293.3329162597656,297.1499938964844,293.1499938964844,0.0159403029829263,-824.8795776367188,303.9050598144531,0.3656952381134033,0.050000000745058,0.0532592684030532,293.22967529296875,297.1499938964844,293.1499938964844,0.4140163064002991,-5508.13525390625,304.16162109375,0.8574659824371338,0.4932314455509186,0.3482759594917297,293.29620361328125,297.1499938964844,293.1499938964844,0.5965754985809326,-9918.01953125,304.1613464355469,0.9494307041168212,0.6589226126670837,0.6271215081214905,293.1737365722656,297.1499938964844,293.1499938964844,0.0251655839383602,-4883.08251953125,304.1520080566406,0.4069830775260925,0.0623819753527641,0.3089817464351654,291.0716247558594,291.1499938964844,259.25592041015625,257.9613647460937,279.1864929199219,293.2805480957031,291.0736389160156,1.0,0.4112878739833832,0.6515049934387207,0.6515049934387207,1.0,1.0,-1.7933728694915771,0.7430359721183777,1.0503369569778442,0.3319413363933563,0.0,0.0,0.834835946559906,169.09800720214844,175.0,35.17024612426758,-21516.20703125,728.7737426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779968261719,309.1199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,24230.869140625,23400.0,0.0,0.0,0.4873860478401184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3331928253173828,1.3332091569900513,-1.627306301088538e-05,0.0,0.000494634907227,0.0,0.0,282.73785400390625,0.0,0.0,0.0,0.7075176239013672,4.0,0.0,1.0
641760,293.229736328125,297.1499938964844,293.1499938964844,0.1095153614878654,-2465.25390625,304.15655517578125,0.6034308671951294,0.1667726635932922,0.1558745056390762,293.3393249511719,297.1499938964844,293.1499938964844,0.0158234536647796,-823.0294799804688,303.8551025390625,0.364684522151947,0.050000000745058,0.0533285103738307,293.229736328125,297.1499938964844,293.1499938964844,0.4131725132465362,-5499.62353515625,304.1610107421875,0.8552848696708679,0.4922076463699341,0.3476146459579468,293.2958984375,297.1499938964844,293.1499938964844,0.5949878096580505,-9896.96484375,304.1621398925781,0.9464423060417176,0.6571319103240967,0.6255028247833252,293.17388916015625,297.1499938964844,293.1499938964844,0.0249886233359575,-4866.8486328125,304.1519470214844,0.4052909612655639,0.0620516501367092,0.307831734418869,291.0677185058594,291.1499938964844,259.2870483398437,257.9859924316406,279.18670654296875,293.28204345703125,291.06689453125,1.0,0.4123084843158722,0.6533565521240234,0.6533565521240234,1.0,1.0,-1.788559913635254,0.7417564988136292,1.04680335521698,0.331639289855957,0.0,0.0,0.8405194878578186,170.7412109375,178.0,8.684992790222168,-21404.83203125,730.678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423522949219,309.0675354003906,278.1499938964844,0.0,18000.0,313.1499938964844,23427.017578125,23400.0,0.0,0.0,0.4881264567375183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3204739093780518,1.320489764213562,-1.588631494087167e-05,0.0,0.0004953863099217,0.0,0.0,273.792236328125,0.0,0.0,0.0,0.7145640850067139,4.0,0.0,1.0
641820,293.2272644042969,297.1499938964844,293.1499938964844,0.1082025170326232,-2441.092041015625,304.1565856933594,0.5991348028182983,0.165253683924675,0.1546246856451034,293.35302734375,297.1499938964844,293.1499938964844,0.0155227789655327,-816.80517578125,303.7507019042969,0.3627563118934631,0.050000000745058,0.0534637197852134,293.2298278808594,297.1499938964844,293.1499938964844,0.4103455245494842,-5469.5009765625,304.162109375,0.8511081337928772,0.4901717603206634,0.3463039994239807,293.2950439453125,297.1499938964844,293.1499938964844,0.5901972055435181,-9832.0986328125,304.1661376953125,0.9405927062034608,0.6536092758178711,0.6223316788673401,293.1741943359375,297.1499938964844,293.1499938964844,0.0245246905833482,-4821.18115234375,304.1520690917969,0.4019551873207092,0.0613849386572837,0.3054900467395782,291.0897521972656,291.1499938964844,259.3483581542969,258.0343933105469,279.1872253417969,293.28533935546875,291.0921630859375,1.0,0.4142814874649048,0.6571047902107239,0.6571047902107239,1.0,1.0,-1.779028296470642,0.7392124533653259,1.039815902709961,0.3310291469097137,0.0,0.0,0.8475571870803833,173.94801330566406,181.0,32.18663024902344,-21378.419921875,734.2562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,309.08038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,23259.974609375,23400.0,0.0,0.0,0.4893988966941833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3356332778930664,1.3356493711471558,-1.6093048543552868e-05,0.0,0.0004966776468791,0.0,0.0,281.3920288085937,0.0,0.0,0.0,0.7211930751800537,4.0,0.0,1.0
641880,293.2272644042969,297.1499938964844,293.1499938964844,0.1082025170326232,-2441.092041015625,304.1565856933594,0.5991348028182983,0.165253683924675,0.1546246856451034,293.35302734375,297.1499938964844,293.1499938964844,0.0155227789655327,-816.80517578125,303.7507019042969,0.3627563118934631,0.050000000745058,0.0534637197852134,293.2298278808594,297.1499938964844,293.1499938964844,0.4103455245494842,-5469.5009765625,304.162109375,0.8511081337928772,0.4901717603206634,0.3463039994239807,293.2950439453125,297.1499938964844,293.1499938964844,0.5901972055435181,-9832.0986328125,304.1661376953125,0.9405927062034608,0.6536092758178711,0.6223316788673401,293.1741943359375,297.1499938964844,293.1499938964844,0.0245246905833482,-4821.18115234375,304.1520690917969,0.4019551873207092,0.0613849386572837,0.3054900467395782,291.0897521972656,291.1499938964844,259.3483581542969,258.0343933105469,279.1872253417969,293.28533935546875,291.0921630859375,1.0,0.4142814874649048,0.6571047902107239,0.6571047902107239,1.0,1.0,-1.779028296470642,0.7392124533653259,1.039815902709961,0.3310291469097137,0.0,0.0,0.8475571870803833,173.94801330566406,181.0,32.18663024902344,-21378.419921875,734.2562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,309.08038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,23259.974609375,23400.0,0.0,0.0,0.4893988966941833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3356332778930664,1.3356493711471558,-1.6093048543552868e-05,0.0,0.0004966776468791,0.0,0.0,281.3920288085937,0.0,0.0,0.0,0.7211930751800537,4.0,0.0,1.0
641940,293.22479248046875,297.1499938964844,293.1499938964844,0.106834128499031,-2415.673583984375,304.1566772460937,0.5949668884277344,0.1638007760047912,0.1534318178892135,293.3674011230469,297.1499938964844,293.1499938964844,0.0151914050802588,-809.3538208007812,303.6408386230469,0.3609238564968109,0.050000000745058,0.0535961762070655,293.2299499511719,297.1499938964844,293.1499938964844,0.4070656597614288,-5434.39990234375,304.1635437011719,0.8471086025238037,0.4881235957145691,0.3449842035770416,293.2941589355469,297.1499938964844,293.1499938964844,0.5847275853157043,-9758.56640625,304.1698303222656,0.9348576068878174,0.6501150727272034,0.6191890239715576,293.17449951171875,297.1499938964844,293.1499938964844,0.0240219756960868,-4770.390625,304.1522216796875,0.3986026048660278,0.0607089586555957,0.3030948340892792,291.1253662109375,291.1499938964844,259.40838623046875,258.0816345214844,279.1878967285156,293.2890930175781,291.1277770996094,1.0,0.4161879122257232,0.6609262228012085,0.6609262228012085,1.0,1.0,-1.7695209980010986,0.7366474270820618,1.032873511314392,0.3303913176059723,0.0,0.0,0.848456859588623,177.08705139160156,169.0,44.52008438110352,-21337.4921875,737.5768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90362548828125,309.10528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,23341.66015625,22320.0,0.0,0.0,0.4904178082942962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3426963090896606,1.3427125215530396,-1.6226395018748008e-05,0.0,0.0004977117059752,0.0,0.0,285.4257507324219,0.0,0.0,0.0,0.7093623876571655,4.0,0.0,1.0
642000,293.22479248046875,297.1499938964844,293.1499938964844,0.106834128499031,-2415.673583984375,304.1566772460937,0.5949668884277344,0.1638007760047912,0.1534318178892135,293.3674011230469,297.1499938964844,293.1499938964844,0.0151914050802588,-809.3538208007812,303.6408386230469,0.3609238564968109,0.050000000745058,0.0535961762070655,293.2299499511719,297.1499938964844,293.1499938964844,0.4070656597614288,-5434.39990234375,304.1635437011719,0.8471086025238037,0.4881235957145691,0.3449842035770416,293.2941589355469,297.1499938964844,293.1499938964844,0.5847275853157043,-9758.56640625,304.1698303222656,0.9348576068878174,0.6501150727272034,0.6191890239715576,293.17449951171875,297.1499938964844,293.1499938964844,0.0240219756960868,-4770.390625,304.1522216796875,0.3986026048660278,0.0607089586555957,0.3030948340892792,291.1253662109375,291.1499938964844,259.40838623046875,258.0816345214844,279.1878967285156,293.2890930175781,291.1277770996094,1.0,0.4161879122257232,0.6609262228012085,0.6609262228012085,1.0,1.0,-1.7695209980010986,0.7366474270820618,1.032873511314392,0.3303913176059723,0.0,0.0,0.848456859588623,177.08705139160156,169.0,44.52008438110352,-21337.4921875,737.5768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90362548828125,309.10528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,23341.66015625,22320.0,0.0,0.0,0.4904178082942962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3426963090896606,1.3427125215530396,-1.6226395018748008e-05,0.0,0.0004977117059752,0.0,0.0,285.4257507324219,0.0,0.0,0.0,0.7093623876571655,4.0,0.0,1.0
642060,293.2220153808594,297.1499938964844,293.1499938964844,0.1056390479207038,-2393.825927734375,304.1564636230469,0.5944857001304626,0.1624677777290344,0.1521259695291519,293.3818664550781,297.1499938964844,293.1499938964844,0.0147956442087888,-800.21337890625,303.52520751953125,0.3620073497295379,0.050000000745058,0.0535175763070583,293.2297668457031,297.1499938964844,293.1499938964844,0.4045920670032501,-5408.5537109375,304.1632080078125,0.8477036952972412,0.4861327409744262,0.3435312807559967,293.2928466796875,297.1499938964844,293.1499938964844,0.5804300904273987,-9702.2666015625,304.17047119140625,0.9352563619613647,0.6467254161834717,0.6159088015556335,293.17462158203125,297.1499938964844,293.1499938964844,0.0234629288315773,-4715.529296875,304.1524353027344,0.397751897573471,0.0600639320909976,0.2997605502605438,291.1322631835937,291.1499938964844,259.4671630859375,258.127685546875,279.1892395019531,293.2929382324219,291.134521484375,1.0,0.413122147321701,0.6649144291877747,0.6649144291877747,1.0,1.0,-1.7581729888916016,0.7332426905632019,1.0249302387237549,0.3293167650699615,0.0,0.0,0.8505720496177673,174.8424835205078,157.0,26.689186096191406,-21195.44921875,723.527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649658203125,309.125,278.1499938964844,0.0,18000.0,313.1499938964844,22396.908203125,22320.0,0.0,0.0,0.4906823933124542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3192579746246338,1.319273591041565,-1.563386649650056e-05,0.0,0.000497980217915,0.0,0.0,270.36737060546875,0.0,0.0,0.0,0.7112455368041992,4.0,0.0,1.0
642120,293.2220153808594,297.1499938964844,293.1499938964844,0.1056390479207038,-2393.825927734375,304.1564636230469,0.5944857001304626,0.1624677777290344,0.1521259695291519,293.3818664550781,297.1499938964844,293.1499938964844,0.0147956442087888,-800.21337890625,303.52520751953125,0.3620073497295379,0.050000000745058,0.0535175763070583,293.2297668457031,297.1499938964844,293.1499938964844,0.4045920670032501,-5408.5537109375,304.1632080078125,0.8477036952972412,0.4861327409744262,0.3435312807559967,293.2928466796875,297.1499938964844,293.1499938964844,0.5804300904273987,-9702.2666015625,304.17047119140625,0.9352563619613647,0.6467254161834717,0.6159088015556335,293.17462158203125,297.1499938964844,293.1499938964844,0.0234629288315773,-4715.529296875,304.1524353027344,0.397751897573471,0.0600639320909976,0.2997605502605438,291.1322631835937,291.1499938964844,259.4671630859375,258.127685546875,279.1892395019531,293.2929382324219,291.134521484375,1.0,0.413122147321701,0.6649144291877747,0.6649144291877747,1.0,1.0,-1.7581729888916016,0.7332426905632019,1.0249302387237549,0.3293167650699615,0.0,0.0,0.8505720496177673,174.8424835205078,157.0,26.689186096191406,-21195.44921875,723.527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649658203125,309.125,278.1499938964844,0.0,18000.0,313.1499938964844,22396.908203125,22320.0,0.0,0.0,0.4906823933124542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3192579746246338,1.319273591041565,-1.563386649650056e-05,0.0,0.000497980217915,0.0,0.0,270.36737060546875,0.0,0.0,0.0,0.7112455368041992,4.0,0.0,1.0
642180,293.21875,297.1499938964844,293.1499938964844,0.104181133210659,-2366.583251953125,304.15673828125,0.5967603921890259,0.1613033562898636,0.1508320271968841,293.3959350585937,297.1499938964844,293.1499938964844,0.014295233413577,-786.8408203125,303.4078063964844,0.3651863634586334,0.050000000745058,0.053294513374567,293.2292785644531,297.1499938964844,293.1499938964844,0.4009845852851867,-5369.80078125,304.1648254394531,0.8516023755073547,0.4842126071453094,0.342026025056839,293.2912292480469,297.1499938964844,293.1499938964844,0.5745751857757568,-9623.970703125,304.1733703613281,0.9400343894958496,0.6434328556060791,0.6125883460044861,293.17431640625,297.1499938964844,293.1499938964844,0.0227681417018175,-4643.9970703125,304.1527709960937,0.3988959789276123,0.0594981275498867,0.2960704863071441,291.1700744628906,291.1499938964844,259.524658203125,258.172607421875,279.1905212402344,293.2967224121094,291.1727600097656,1.0,0.4071900844573974,0.6690322756767273,0.6690322756767273,1.0,1.0,-1.7461267709732056,0.7295074462890625,1.016619324684143,0.3280403614044189,0.0,0.0,0.8454291820526123,168.92584228515625,145.0,45.776634216308594,-21134.478515625,698.2632446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511474609375,309.20379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,22415.837890625,22320.0,0.0,0.0,0.4903941750526428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3128454685211182,1.3128609657287598,-1.5535651982645504e-05,0.0,0.0004976877244189,0.0,0.0,267.07940673828125,0.0,0.0,0.0,0.7080922722816467,4.0,0.0,1.0
642240,293.21875,297.1499938964844,293.1499938964844,0.104181133210659,-2366.583251953125,304.15673828125,0.5967603921890259,0.1613033562898636,0.1508320271968841,293.3959350585937,297.1499938964844,293.1499938964844,0.014295233413577,-786.8408203125,303.4078063964844,0.3651863634586334,0.050000000745058,0.053294513374567,293.2292785644531,297.1499938964844,293.1499938964844,0.4009845852851867,-5369.80078125,304.1648254394531,0.8516023755073547,0.4842126071453094,0.342026025056839,293.2912292480469,297.1499938964844,293.1499938964844,0.5745751857757568,-9623.970703125,304.1733703613281,0.9400343894958496,0.6434328556060791,0.6125883460044861,293.17431640625,297.1499938964844,293.1499938964844,0.0227681417018175,-4643.9970703125,304.1527709960937,0.3988959789276123,0.0594981275498867,0.2960704863071441,291.1700744628906,291.1499938964844,259.524658203125,258.172607421875,279.1905212402344,293.2967224121094,291.1727600097656,1.0,0.4071900844573974,0.6690322756767273,0.6690322756767273,1.0,1.0,-1.7461267709732056,0.7295074462890625,1.016619324684143,0.3280403614044189,0.0,0.0,0.8454291820526123,168.92584228515625,145.0,45.776634216308594,-21134.478515625,698.2632446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511474609375,309.20379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,22415.837890625,22320.0,0.0,0.0,0.4903941750526428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3128454685211182,1.3128609657287598,-1.5535651982645504e-05,0.0,0.0004976877244189,0.0,0.0,267.07940673828125,0.0,0.0,0.0,0.7080922722816467,4.0,0.0,1.0
642300,293.21697998046875,297.1499938964844,293.1499938964844,0.1034745946526527,-2353.359375,304.15679931640625,0.5986436605453491,0.1607785671949386,0.1502057313919067,293.4027709960937,297.1499938964844,293.1499938964844,0.0140359327197074,-779.6306762695312,303.3480834960937,0.3673524260520935,0.050000000745058,0.0531487762928009,293.2289428710937,297.1499938964844,293.1499938964844,0.3991681933403015,-5350.33642578125,304.1654052734375,0.854462742805481,0.4832753539085388,0.3412635326385498,293.29034423828125,297.1499938964844,293.1499938964844,0.5716286301612854,-9584.7548828125,304.1744689941406,0.943562626838684,0.641819179058075,0.6109228134155273,293.1740417480469,297.1499938964844,293.1499938964844,0.0224228631705045,-4607.94482421875,304.15289306640625,0.4000171720981598,0.0592437572777271,0.2941948771476745,291.1889038085937,291.1499938964844,259.55291748046875,258.1946716308594,279.19110107421875,293.298583984375,291.1914367675781,1.0,0.4034754633903503,0.6711316108703613,0.6711316108703613,1.0,1.0,-1.740032434463501,0.7275972962379456,1.0124350786209106,0.3273721039295196,0.0,0.0,0.8409398794174194,165.10061645507812,145.0,48.41228485107422,-21092.65625,683.1322631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10174560546875,309.2421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,22464.134765625,21240.0,0.0,0.0,0.4900352656841278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3060388565063477,1.3060543537139893,-1.5438328773598187e-05,0.0,0.0004973235190846,0.0,0.0,263.6968078613281,0.0,0.0,0.0,0.68992680311203,4.0,0.0,1.0
642360,293.21514892578125,297.1499938964844,293.1499938964844,0.1029799655079841,-2344.4013671875,304.15643310546875,0.600936770439148,0.1602892428636551,0.149596482515335,293.40948486328125,297.1499938964844,293.1499938964844,0.0138017702847719,-773.4798583984375,303.2862854003906,0.3698479533195495,0.050000000745058,0.0529867336153984,293.228515625,297.1499938964844,293.1499938964844,0.3981007635593414,-5339.48388671875,304.1645202636719,0.8578523993492126,0.4823591411113739,0.3405008614063263,293.2893371582031,297.1499938964844,293.1499938964844,0.56972336769104,-9560.6123046875,304.1734619140625,0.9476940035820008,0.6402373909950256,0.609264612197876,293.1737060546875,297.1499938964844,293.1499938964844,0.0221429448574781,-4579.87060546875,304.1528625488281,0.4014392495155334,0.059006467461586,0.2923218011856079,291.1869506835937,291.1499938964844,259.5809020996094,258.2164306640625,279.1916198730469,293.3003845214844,291.1859741210937,1.0,0.3993840515613556,0.6732531785964966,0.6732531785964966,1.0,1.0,-1.7339506149291992,0.7256839871406555,1.0082666873931885,0.326696515083313,0.0,0.0,0.8384503126144409,160.8632354736328,133.0,16.249279022216797,-20955.83984375,666.8866577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,309.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,21674.19140625,21240.0,0.0,0.0,0.4893671572208404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274543285369873,1.2745580673217771,-1.4766129424970131e-05,0.0,0.0004966454580426,0.0,0.0,245.808349609375,0.0,0.0,0.0,0.6882792711257935,4.0,0.0,1.0
642420,293.2113647460937,297.1499938964844,293.1499938964844,0.1018120124936103,-2322.687744140625,304.15625,0.6065801978111267,0.1594069153070449,0.1484349370002746,293.4225158691406,297.1499938964844,293.1499938964844,0.0132999941706657,-759.083984375,303.1619567871094,0.3757338225841522,0.050000000745058,0.0526272132992744,293.2274780273437,297.1499938964844,293.1499938964844,0.3951312303543091,-5307.96875,304.1647033691406,0.8661101460456848,0.4805794656276703,0.3389927446842193,293.287109375,297.1499938964844,293.1499938964844,0.5647862553596497,-9495.630859375,304.1739501953125,0.9574111104011536,0.6371583938598633,0.6060045957565308,293.1728515625,297.1499938964844,293.1499938964844,0.021527212113142,-4515.1708984375,304.1529541015625,0.4050824344158172,0.0585772655904293,0.2886224389076233,291.2049255371094,291.1499938964844,259.6358642578125,258.2591857910156,279.1925354003906,293.3039855957031,291.2069396972656,1.0,0.3903203904628753,0.6775539517402649,0.6775539517402649,1.0,1.0,-1.721957445144653,0.7219036221504211,1.000053882598877,0.3253529667854309,0.0,0.0,0.830363392829895,151.49658203125,121.0,29.5047664642334,-20876.013671875,632.1880493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226928710937,309.34814453125,278.1499938964844,0.0,18000.0,313.1499938964844,21473.81640625,21240.0,0.0,0.0,0.4874659180641174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2551555633544922,1.2551699876785278,-1.442298980691703e-05,0.0,0.000494715932291,0.0,0.0,235.92889404296875,0.0,0.0,0.0,0.6790377497673035,4.0,0.0,1.0
642480,293.2113647460937,297.1499938964844,293.1499938964844,0.1018120124936103,-2322.687744140625,304.15625,0.6065801978111267,0.1594069153070449,0.1484349370002746,293.4225158691406,297.1499938964844,293.1499938964844,0.0132999941706657,-759.083984375,303.1619567871094,0.3757338225841522,0.050000000745058,0.0526272132992744,293.2274780273437,297.1499938964844,293.1499938964844,0.3951312303543091,-5307.96875,304.1647033691406,0.8661101460456848,0.4805794656276703,0.3389927446842193,293.287109375,297.1499938964844,293.1499938964844,0.5647862553596497,-9495.630859375,304.1739501953125,0.9574111104011536,0.6371583938598633,0.6060045957565308,293.1728515625,297.1499938964844,293.1499938964844,0.021527212113142,-4515.1708984375,304.1529541015625,0.4050824344158172,0.0585772655904293,0.2886224389076233,291.2049255371094,291.1499938964844,259.6358642578125,258.2591857910156,279.1925354003906,293.3039855957031,291.2069396972656,1.0,0.3903203904628753,0.6775539517402649,0.6775539517402649,1.0,1.0,-1.721957445144653,0.7219036221504211,1.000053882598877,0.3253529667854309,0.0,0.0,0.830363392829895,151.49658203125,121.0,29.5047664642334,-20876.013671875,632.1880493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226928710937,309.34814453125,278.1499938964844,0.0,18000.0,313.1499938964844,21473.81640625,21240.0,0.0,0.0,0.4874659180641174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2551555633544922,1.2551699876785278,-1.442298980691703e-05,0.0,0.000494715932291,0.0,0.0,235.92889404296875,0.0,0.0,0.0,0.6790377497673035,4.0,0.0,1.0
642540,293.2074890136719,297.1499938964844,293.1499938964844,0.1006583273410797,-2301.096435546875,304.1560974121094,0.6133956909179688,0.1586373001337051,0.1473487466573715,293.4350891113281,297.1499938964844,293.1499938964844,0.012796526774764,-743.8037109375,303.0353698730469,0.3827198147773742,0.050000000745058,0.0522368140518665,293.2264099121094,297.1499938964844,293.1499938964844,0.391955018043518,-5274.10302734375,304.1650695800781,0.8762284517288208,0.4788322448730469,0.3374878466129303,293.2848815917969,297.1499938964844,293.1499938964844,0.5595763325691223,-9426.830078125,304.17462158203125,0.968496322631836,0.6341373920440674,0.6027743220329285,293.171875,297.1499938964844,293.1499938964844,0.0209220312535762,-4449.84814453125,304.1529846191406,0.4097460508346557,0.0581966638565063,0.2850107848644256,291.23077392578125,291.1499938964844,259.6896057128906,258.3009033203125,279.1933898925781,293.3076477050781,291.2322998046875,1.0,0.3803656697273254,0.681934654712677,0.681934654712677,1.0,1.0,-1.7101627588272097,0.7181726694107056,0.991990089416504,0.324013888835907,0.0,0.0,0.8177827000617981,141.35452270507812,109.0,32.25366973876953,-20771.4609375,595.782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4718017578125,309.4390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,21520.5625,20160.0,0.0,0.0,0.4849835038185119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230799674987793,1.23081374168396,-1.4065885807212908e-05,0.0,0.0004921965883113,0.0,0.0,224.659423828125,0.0,0.0,0.0,0.6528226137161255,4.0,0.0,1.0
642600,293.2074890136719,297.1499938964844,293.1499938964844,0.1006583273410797,-2301.096435546875,304.1560974121094,0.6133956909179688,0.1586373001337051,0.1473487466573715,293.4350891113281,297.1499938964844,293.1499938964844,0.012796526774764,-743.8037109375,303.0353698730469,0.3827198147773742,0.050000000745058,0.0522368140518665,293.2264099121094,297.1499938964844,293.1499938964844,0.391955018043518,-5274.10302734375,304.1650695800781,0.8762284517288208,0.4788322448730469,0.3374878466129303,293.2848815917969,297.1499938964844,293.1499938964844,0.5595763325691223,-9426.830078125,304.17462158203125,0.968496322631836,0.6341373920440674,0.6027743220329285,293.171875,297.1499938964844,293.1499938964844,0.0209220312535762,-4449.84814453125,304.1529846191406,0.4097460508346557,0.0581966638565063,0.2850107848644256,291.23077392578125,291.1499938964844,259.6896057128906,258.3009033203125,279.1933898925781,293.3076477050781,291.2322998046875,1.0,0.3803656697273254,0.681934654712677,0.681934654712677,1.0,1.0,-1.7101627588272097,0.7181726694107056,0.991990089416504,0.324013888835907,0.0,0.0,0.8177827000617981,141.35452270507812,109.0,32.25366973876953,-20771.4609375,595.782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4718017578125,309.4390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,21520.5625,20160.0,0.0,0.0,0.4849835038185119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230799674987793,1.23081374168396,-1.4065885807212908e-05,0.0,0.0004921965883113,0.0,0.0,224.659423828125,0.0,0.0,0.0,0.6528226137161255,4.0,0.0,1.0
642660,293.2035827636719,297.1499938964844,293.1499938964844,0.0999303832650184,-2288.018798828125,304.1552734375,0.6209997534751892,0.1579718142747879,0.1463400572538375,293.4472961425781,297.1499938964844,293.1499938964844,0.0123494444414973,-730.576416015625,302.90191650390625,0.3907337486743927,0.050000000745058,0.0518280491232872,293.2251892089844,297.1499938964844,293.1499938964844,0.3902095854282379,-5256.53515625,304.1630249023437,0.8882477283477783,0.4771415591239929,0.3360033631324768,293.2824401855469,297.1499938964844,293.1499938964844,0.5563823580741882,-9386.783203125,304.1718139648437,0.9804167151451112,0.6312147974967957,0.599605917930603,293.1708374023437,297.1499938964844,293.1499938964844,0.0204459633678197,-4400.267578125,304.1527709960937,0.4155744910240173,0.0578540749847888,0.2814923822879791,291.2153015136719,291.1499938964844,259.7420959472656,258.3415832519531,279.1941223144531,293.31134033203125,291.21588134765625,1.0,0.3697391152381897,0.6863863468170166,0.6863863468170166,1.0,1.0,-1.698649764060974,0.7145256400108337,0.9841241240501404,0.3226959109306335,0.0,0.0,0.8101885318756104,130.75538635253906,97.0,-0.7048922777175903,-20566.990234375,558.6700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.650634765625,309.4921875,278.1499938964844,0.0,18000.0,313.1499938964844,20500.00390625,20160.0,0.0,0.0,0.4815521240234375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.181830644607544,1.1818437576293943,-1.3117656635586172e-05,0.0,0.0004887141985818,0.0,0.0,200.4905548095703,0.0,0.0,0.0,0.64299076795578,4.0,0.0,1.0
642720,293.2035827636719,297.1499938964844,293.1499938964844,0.0999303832650184,-2288.018798828125,304.1552734375,0.6209997534751892,0.1579718142747879,0.1463400572538375,293.4472961425781,297.1499938964844,293.1499938964844,0.0123494444414973,-730.576416015625,302.90191650390625,0.3907337486743927,0.050000000745058,0.0518280491232872,293.2251892089844,297.1499938964844,293.1499938964844,0.3902095854282379,-5256.53515625,304.1630249023437,0.8882477283477783,0.4771415591239929,0.3360033631324768,293.2824401855469,297.1499938964844,293.1499938964844,0.5563823580741882,-9386.783203125,304.1718139648437,0.9804167151451112,0.6312147974967957,0.599605917930603,293.1708374023437,297.1499938964844,293.1499938964844,0.0204459633678197,-4400.267578125,304.1527709960937,0.4155744910240173,0.0578540749847888,0.2814923822879791,291.2153015136719,291.1499938964844,259.7420959472656,258.3415832519531,279.1941223144531,293.31134033203125,291.21588134765625,1.0,0.3697391152381897,0.6863863468170166,0.6863863468170166,1.0,1.0,-1.698649764060974,0.7145256400108337,0.9841241240501404,0.3226959109306335,0.0,0.0,0.8101885318756104,130.75538635253906,97.0,-0.7048922777175903,-20566.990234375,558.6700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.650634765625,309.4921875,278.1499938964844,0.0,18000.0,313.1499938964844,20500.00390625,20160.0,0.0,0.0,0.4815521240234375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.181830644607544,1.1818437576293943,-1.3117656635586172e-05,0.0,0.0004887141985818,0.0,0.0,200.4905548095703,0.0,0.0,0.0,0.64299076795578,4.0,0.0,1.0
642780,293.19970703125,297.1499938964844,293.1499938964844,0.0990246385335922,-2271.129150390625,304.155029296875,0.6295830607414246,0.1573992073535919,0.145407497882843,293.4591979980469,297.1499938964844,293.1499938964844,0.0118847908452153,-715.4964599609375,302.767822265625,0.3988474607467651,0.050000000745058,0.0514085292816162,293.2240295410156,297.1499938964844,293.1499938964844,0.3875654935836792,-5228.41552734375,304.1630859375,0.9022877216339112,0.4754751324653625,0.3345372080802917,293.2800598144531,297.1499938964844,293.1499938964844,0.5519839525222778,-9328.8291015625,304.171875,0.992672562599182,0.6283445358276367,0.5964946746826172,293.1697692871094,297.1499938964844,293.1499938964844,0.0199224632233381,-4342.43115234375,304.1527099609375,0.4229208528995514,0.0575425028800964,0.2780708074569702,291.2280578613281,291.1499938964844,259.7933654785156,258.3813171386719,279.19488525390625,293.315185546875,291.2288513183594,1.0,0.3585636615753174,0.6909117102622986,0.6909117102622986,1.0,1.0,-1.687422275543213,0.7109646201133728,0.97645765542984,0.3214022517204284,0.0,0.0,0.7989441156387329,119.8921127319336,85.0,11.884115219116213,-20461.390625,521.4129028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8102722167969,309.5850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,20441.791015625,20160.0,0.0,0.0,0.4776242077350616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157155156135559,1.157167911529541,-1.2754015187965706e-05,0.0,0.0004847278469242,0.0,0.0,190.06407165527344,0.0,0.0,0.0,0.6315732598304749,4.0,0.0,1.0
642840,293.19970703125,297.1499938964844,293.1499938964844,0.0990246385335922,-2271.129150390625,304.155029296875,0.6295830607414246,0.1573992073535919,0.145407497882843,293.4591979980469,297.1499938964844,293.1499938964844,0.0118847908452153,-715.4964599609375,302.767822265625,0.3988474607467651,0.050000000745058,0.0514085292816162,293.2240295410156,297.1499938964844,293.1499938964844,0.3875654935836792,-5228.41552734375,304.1630859375,0.9022877216339112,0.4754751324653625,0.3345372080802917,293.2800598144531,297.1499938964844,293.1499938964844,0.5519839525222778,-9328.8291015625,304.171875,0.992672562599182,0.6283445358276367,0.5964946746826172,293.1697692871094,297.1499938964844,293.1499938964844,0.0199224632233381,-4342.43115234375,304.1527099609375,0.4229208528995514,0.0575425028800964,0.2780708074569702,291.2280578613281,291.1499938964844,259.7933654785156,258.3813171386719,279.19488525390625,293.315185546875,291.2288513183594,1.0,0.3585636615753174,0.6909117102622986,0.6909117102622986,1.0,1.0,-1.687422275543213,0.7109646201133728,0.97645765542984,0.3214022517204284,0.0,0.0,0.7989441156387329,119.8921127319336,85.0,11.884115219116213,-20461.390625,521.4129028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8102722167969,309.5850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,20441.791015625,20160.0,0.0,0.0,0.4776242077350616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157155156135559,1.157167911529541,-1.2754015187965706e-05,0.0,0.0004847278469242,0.0,0.0,190.06407165527344,0.0,0.0,0.0,0.6315732598304749,4.0,0.0,1.0
642900,293.1977844238281,297.1499938964844,293.1499938964844,0.0986116155982017,-2263.442138671875,304.1548767089844,0.6343844532966614,0.157146468758583,0.1449697464704513,293.4650573730469,297.1499938964844,293.1499938964844,0.011659781448543,-707.9982299804688,302.6993713378906,0.4029739201068878,0.050000000745058,0.0511971563100814,293.22344970703125,297.1499938964844,293.1499938964844,0.3863061070442199,-5215.0634765625,304.1629943847656,0.9104050397872924,0.4746483266353607,0.3338061571121216,293.27886962890625,297.1499938964844,293.1499938964844,0.549652099609375,-9298.7109375,304.1721496582031,0.9986975193023682,0.626933217048645,0.5948278307914734,293.1692199707031,297.1499938964844,293.1499938964844,0.0196743607521057,-4314.74169921875,304.1526794433594,0.4273037910461426,0.0573970973491668,0.2763987779617309,291.2328491210937,291.1499938964844,259.81854248046875,258.4007873535156,279.1954040527344,293.3171691894531,291.2333984375,1.0,0.3527855277061462,0.6932204365730286,0.6932204365730286,1.0,1.0,-1.6816210746765137,0.7090823650360107,0.9725387096405028,0.3207093775272369,0.0,0.0,0.7929242849349976,114.4168701171875,85.0,11.838644981384276,-20395.857421875,502.7784118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8812255859375,309.6206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,20448.12109375,19080.0,0.0,0.0,0.4755184948444366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.143882155418396,1.1438947916030884,-1.2569983482535465e-05,0.0,0.0004825908108614,0.0,0.0,184.7066345214844,0.0,0.0,0.0,0.6105490922927856,4.0,0.0,1.0
642960,293.1957702636719,297.1499938964844,293.1499938964844,0.0984139442443847,-2260.083740234375,304.1543273925781,0.6386896967887878,0.1569399237632751,0.1445947885513305,293.4707336425781,297.1499938964844,293.1499938964844,0.0114708095788955,-702.0828247070312,302.6282958984375,0.4065791666507721,0.050000000745058,0.0510206706821918,293.2227478027344,297.1499938964844,293.1499938964844,0.3857403397560119,-5209.6865234375,304.1616516113281,0.9179750084877014,0.4738574922084808,0.3331142961978912,293.27392578125,297.1499938964844,293.1499938964844,0.5388203859329224,-9147.9287109375,304.1881408691406,0.9990000128746032,0.6262567043304443,0.5839783549308777,293.1685485839844,297.1499938964844,293.1499938964844,0.0195078011602163,-4297.42333984375,304.1524963378906,0.4313572645187378,0.0572886429727077,0.2749797403812408,291.21893310546875,291.1499938964844,259.8434143066406,258.4200439453125,279.2001953125,293.3182373046875,291.217529296875,1.0,0.34665647149086,0.6960781812667847,0.6960781812667847,1.0,1.0,-1.6645379066467283,0.7020159959793091,0.9625219106674194,0.3179433047771454,0.0,0.0,0.7895456552505493,109.61116790771484,73.0,-12.04217529296875,-20143.91796875,480.7929992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96856689453125,309.6253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,19606.724609375,19080.0,0.0,0.0,0.4730994403362274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087573766708374,1.1087692975997925,-1.1899224773515016e-05,0.0,0.000480135786347,0.0,0.0,169.1065216064453,0.0,0.0,0.0,0.607230007648468,4.0,0.0,1.0
643020,293.1919860839844,297.1499938964844,293.1499938964844,0.0974486395716667,-2241.493896484375,304.154541015625,0.6484530568122864,0.1565465629100799,0.1439042687416076,293.4819030761719,297.1499938964844,293.1499938964844,0.0110370153561234,-686.1875610351562,302.4922180175781,0.4146136045455932,0.050000000745058,0.0506681203842163,293.2216186523437,297.1499938964844,293.1499938964844,0.382220059633255,-5171.1484375,304.1637268066406,0.9350723028182985,0.4722473621368408,0.3317512571811676,293.239501953125,297.1499938964844,293.1499938964844,0.5065860152244568,-8689.01171875,304.2291564941406,0.9990000128746032,0.6300367712974548,0.5546022057533264,293.1669006347656,297.1499938964844,293.1499938964844,0.0190712511539459,-4244.9306640625,304.15240478515625,0.4411752820014953,0.0571527779102325,0.2725708782672882,291.2611389160156,291.1499938964844,259.8922119140625,258.4578552246094,279.20880126953125,293.3142395019531,291.2657470703125,1.0,0.3335582315921783,0.7024145722389221,0.7024145722389221,1.0,1.0,-1.624495029449463,0.6857547163963318,0.9387402534484864,0.3093242049217224,0.0,0.0,0.7727457880973816,99.84576416015624,61.0,51.73911285400391,-19813.126953125,434.05084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1794128417969,309.78192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,19488.732421875,19080.0,0.0,0.0,0.4673066437244415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0765416622161863,1.0765531063079834,-1.1445032214396632e-05,0.0,0.0004742568125948,0.0,0.0,157.00758361816406,0.0,0.0,0.0,0.5921270251274109,4.0,0.0,1.0
643080,293.1919860839844,297.1499938964844,293.1499938964844,0.0974486395716667,-2241.493896484375,304.154541015625,0.6484530568122864,0.1565465629100799,0.1439042687416076,293.4819030761719,297.1499938964844,293.1499938964844,0.0110370153561234,-686.1875610351562,302.4922180175781,0.4146136045455932,0.050000000745058,0.0506681203842163,293.2216186523437,297.1499938964844,293.1499938964844,0.382220059633255,-5171.1484375,304.1637268066406,0.9350723028182985,0.4722473621368408,0.3317512571811676,293.239501953125,297.1499938964844,293.1499938964844,0.5065860152244568,-8689.01171875,304.2291564941406,0.9990000128746032,0.6300367712974548,0.5546022057533264,293.1669006347656,297.1499938964844,293.1499938964844,0.0190712511539459,-4244.9306640625,304.15240478515625,0.4411752820014953,0.0571527779102325,0.2725708782672882,291.2611389160156,291.1499938964844,259.8922119140625,258.4578552246094,279.20880126953125,293.3142395019531,291.2657470703125,1.0,0.3335582315921783,0.7024145722389221,0.7024145722389221,1.0,1.0,-1.624495029449463,0.6857547163963318,0.9387402534484864,0.3093242049217224,0.0,0.0,0.7727457880973816,99.84576416015624,61.0,51.73911285400391,-19813.126953125,434.05084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1794128417969,309.78192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,19488.732421875,19080.0,0.0,0.0,0.4673066437244415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0765416622161863,1.0765531063079834,-1.1445032214396632e-05,0.0,0.0004742568125948,0.0,0.0,157.00758361816406,0.0,0.0,0.0,0.5921270251274109,4.0,0.0,1.0
643140,293.1885070800781,297.1499938964844,293.1499938964844,0.0964021831750869,-2221.212646484375,304.1547546386719,0.6604295969009399,0.1561907827854156,0.1432310044765472,293.4930114746094,297.1499938964844,293.1499938964844,0.0106056425720453,-669.4739990234375,302.3556213378906,0.4247428774833679,0.050000000745058,0.050306923687458,293.2207946777344,297.1499938964844,293.1499938964844,0.3782204985618591,-5127.36572265625,304.165771484375,0.954519748687744,0.4705972075462341,0.3303450644016266,293.1818542480469,297.1499938964844,293.1499938964844,0.470104306936264,-8176.32373046875,304.2633361816406,0.9990000128746032,0.6394110321998596,0.5227946043014526,293.1648254394531,297.1499938964844,293.1499938964844,0.0186879858374595,-4196.84423828125,304.1522216796875,0.4541575610637665,0.0571434535086154,0.2706798613071441,291.3182373046875,291.1499938964844,259.9397888183594,258.4947814941406,279.218017578125,293.3149108886719,291.32208251953125,1.0,0.3194827735424042,0.7096480131149292,0.7096480131149292,1.0,1.0,-1.581107497215271,0.6679860949516296,0.9131213426589966,0.3004395663738251,0.0,0.0,0.7463782429695129,89.83480072021484,79.0,69.14576721191406,-19366.375,387.4083557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4371032714844,309.92010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,19671.4375,18000.0,0.0,0.0,0.460113525390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0241754055023191,1.0241862535476685,-1.081833670468768e-05,0.0,0.000466956757009,0.0,0.0,139.4593048095703,0.0,0.0,0.0,0.553767740726471,4.0,0.0,1.0
643200,293.1885070800781,297.1499938964844,293.1499938964844,0.0964021831750869,-2221.212646484375,304.1547546386719,0.6604295969009399,0.1561907827854156,0.1432310044765472,293.4930114746094,297.1499938964844,293.1499938964844,0.0106056425720453,-669.4739990234375,302.3556213378906,0.4247428774833679,0.050000000745058,0.050306923687458,293.2207946777344,297.1499938964844,293.1499938964844,0.3782204985618591,-5127.36572265625,304.165771484375,0.954519748687744,0.4705972075462341,0.3303450644016266,293.1818542480469,297.1499938964844,293.1499938964844,0.470104306936264,-8176.32373046875,304.2633361816406,0.9990000128746032,0.6394110321998596,0.5227946043014526,293.1648254394531,297.1499938964844,293.1499938964844,0.0186879858374595,-4196.84423828125,304.1522216796875,0.4541575610637665,0.0571434535086154,0.2706798613071441,291.3182373046875,291.1499938964844,259.9397888183594,258.4947814941406,279.218017578125,293.3149108886719,291.32208251953125,1.0,0.3194827735424042,0.7096480131149292,0.7096480131149292,1.0,1.0,-1.581107497215271,0.6679860949516296,0.9131213426589966,0.3004395663738251,0.0,0.0,0.7463782429695129,89.83480072021484,79.0,69.14576721191406,-19366.375,387.4083557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4371032714844,309.92010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,19671.4375,18000.0,0.0,0.0,0.460113525390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0241754055023191,1.0241862535476685,-1.081833670468768e-05,0.0,0.000466956757009,0.0,0.0,139.4593048095703,0.0,0.0,0.0,0.553767740726471,4.0,0.0,1.0
643260,293.1857604980469,297.1499938964844,293.1499938964844,0.09624744951725,-2218.945068359375,304.1534118652344,0.6640465259552002,0.1557753980159759,0.1427808851003646,293.50439453125,297.1499938964844,293.1499938964844,0.0103288572281599,-660.3511962890625,302.2029113769531,0.4282757341861725,0.050000000745058,0.0501996129751205,293.2203674316406,297.1499938964844,293.1499938964844,0.3771880269050598,-5117.91015625,304.1621398925781,0.9596879482269288,0.4688898026943207,0.3290948867797851,293.12213134765625,297.1499938964844,293.1499938964844,0.4583378434181213,-8027.60546875,304.2438659667969,0.9990000128746032,0.650761604309082,0.5129578709602356,293.16314697265625,297.1499938964844,293.1499938964844,0.0186678506433963,-4196.82470703125,304.1515197753906,0.4585609436035156,0.0571089386940002,0.2700904309749603,291.2926940917969,291.1499938964844,259.9861755371094,258.53082275390625,279.2181701660156,293.3323059082031,291.28973388671875,1.0,0.3159710466861725,0.7165414690971375,0.7165414690971375,1.0,1.0,-1.5664043426513672,0.6632065176963806,0.9031978249549866,0.2983230650424957,0.0,0.0,0.7281162142753601,86.82120513916016,97.0,-18.91277503967285,-18986.951171875,373.1003112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7561340332031,309.9618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18616.080078125,18000.0,0.0,0.0,0.4511313736438751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9458795189857484,0.945889174938202,-9.643003068049438e-06,0.0,0.0004578410007525,0.0,0.0,113.42052459716795,0.0,0.0,0.0,0.5314251780509949,4.0,0.0,1.0
643320,293.1857604980469,297.1499938964844,293.1499938964844,0.09624744951725,-2218.945068359375,304.1534118652344,0.6640465259552002,0.1557753980159759,0.1427808851003646,293.50439453125,297.1499938964844,293.1499938964844,0.0103288572281599,-660.3511962890625,302.2029113769531,0.4282757341861725,0.050000000745058,0.0501996129751205,293.2203674316406,297.1499938964844,293.1499938964844,0.3771880269050598,-5117.91015625,304.1621398925781,0.9596879482269288,0.4688898026943207,0.3290948867797851,293.12213134765625,297.1499938964844,293.1499938964844,0.4583378434181213,-8027.60546875,304.2438659667969,0.9990000128746032,0.650761604309082,0.5129578709602356,293.16314697265625,297.1499938964844,293.1499938964844,0.0186678506433963,-4196.82470703125,304.1515197753906,0.4585609436035156,0.0571089386940002,0.2700904309749603,291.2926940917969,291.1499938964844,259.9861755371094,258.53082275390625,279.2181701660156,293.3323059082031,291.28973388671875,1.0,0.3159710466861725,0.7165414690971375,0.7165414690971375,1.0,1.0,-1.5664043426513672,0.6632065176963806,0.9031978249549866,0.2983230650424957,0.0,0.0,0.7281162142753601,86.82120513916016,97.0,-18.91277503967285,-18986.951171875,373.1003112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7561340332031,309.9618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18616.080078125,18000.0,0.0,0.0,0.4511313736438751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9458795189857484,0.945889174938202,-9.643003068049438e-06,0.0,0.0004578410007525,0.0,0.0,113.42052459716795,0.0,0.0,0.0,0.5314251780509949,4.0,0.0,1.0
