time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643380,293.1836853027344,297.1499938964844,293.1499938964844,0.0963843762874603,-2222.427490234375,304.15203857421875,0.6597017049789429,0.1552865803241729,0.1424463540315628,293.5161437988281,297.1499938964844,293.1499938964844,0.0101302815601229,-654.77587890625,302.0406188964844,0.4251587390899658,0.050000000745058,0.0502939745783805,293.22021484375,297.1499938964844,293.1499938964844,0.3771335482597351,-5119.18505859375,304.1581420898437,0.9528018832206726,0.4671373963356018,0.3279584348201751,293.09552001953125,297.1499938964844,293.1499938964844,0.4665844142436981,-8166.78857421875,304.1983947753906,0.9990000128746032,0.6569433808326721,0.5216065049171448,293.1620178222656,297.1499938964844,293.1499938964844,0.0187920536845922,-4215.1474609375,304.1508178710937,0.4542829096317291,0.05700359120965,0.2701957821846008,291.2420959472656,291.1499938964844,260.0313415527344,258.5660400390625,279.2089233398437,293.34796142578125,291.2366638183594,1.0,0.3198781013488769,0.7220550775527954,0.7220550775527954,1.0,1.0,-1.5752543210983276,0.6687257885932922,0.9065284729003906,0.3018264770507812,0.0,0.0,0.7188341617584229,89.37721252441406,115.0,-65.14938354492188,-18955.48046875,383.6744995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9813842773437,310.01373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18325.296875,18000.0,0.0,0.0,0.441955953836441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911546230316162,0.9115554094314576,-9.189990123559257e-06,0.0,0.0004485291137825,0.0,0.0,103.44873809814452,0.0,0.0,0.0,0.5161928534507751,4.0,0.0,1.0
643440,293.1836853027344,297.1499938964844,293.1499938964844,0.0963843762874603,-2222.427490234375,304.15203857421875,0.6597017049789429,0.1552865803241729,0.1424463540315628,293.5161437988281,297.1499938964844,293.1499938964844,0.0101302815601229,-654.77587890625,302.0406188964844,0.4251587390899658,0.050000000745058,0.0502939745783805,293.22021484375,297.1499938964844,293.1499938964844,0.3771335482597351,-5119.18505859375,304.1581420898437,0.9528018832206726,0.4671373963356018,0.3279584348201751,293.09552001953125,297.1499938964844,293.1499938964844,0.4665844142436981,-8166.78857421875,304.1983947753906,0.9990000128746032,0.6569433808326721,0.5216065049171448,293.1620178222656,297.1499938964844,293.1499938964844,0.0187920536845922,-4215.1474609375,304.1508178710937,0.4542829096317291,0.05700359120965,0.2701957821846008,291.2420959472656,291.1499938964844,260.0313415527344,258.5660400390625,279.2089233398437,293.34796142578125,291.2366638183594,1.0,0.3198781013488769,0.7220550775527954,0.7220550775527954,1.0,1.0,-1.5752543210983276,0.6687257885932922,0.9065284729003906,0.3018264770507812,0.0,0.0,0.7188341617584229,89.37721252441406,115.0,-65.14938354492188,-18955.48046875,383.6744995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9813842773437,310.01373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18325.296875,18000.0,0.0,0.0,0.441955953836441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911546230316162,0.9115554094314576,-9.189990123559257e-06,0.0,0.0004485291137825,0.0,0.0,103.44873809814452,0.0,0.0,0.0,0.5161928534507751,4.0,0.0,1.0
643500,293.182861328125,297.1499938964844,293.1499938964844,0.096588097512722,-2226.874267578125,304.1513061523437,0.6554561853408813,0.1550213396549224,0.1423143595457077,293.5221252441406,297.1499938964844,293.1499938964844,0.0100549245253205,-653.2268676757812,301.9549865722656,0.421915054321289,0.050000000745058,0.0503994449973106,293.22027587890625,297.1499938964844,293.1499938964844,0.3775814473628998,-5125.10888671875,304.1558532714844,0.9458895921707152,0.4662395119667053,0.3274184763431549,293.0970458984375,297.1499938964844,293.1499938964844,0.4768180251121521,-8322.7158203125,304.17095947265625,0.9990000128746032,0.6573402285575867,0.531109631061554,293.1619567871094,297.1499938964844,293.1499938964844,0.0188806653022766,-4228.265625,304.1504821777344,0.4496987760066986,0.0568654835224151,0.2702353596687317,291.2039794921875,291.1499938964844,260.0534973144531,258.5833435058594,279.200927734375,293.3500366210937,291.1976623535156,1.0,0.3239978849887848,0.7240062952041626,0.7240062952041626,1.0,1.0,-1.5860280990600586,0.6741816401481628,0.9118464589118958,0.3049831688404083,0.0,0.0,0.719020426273346,92.25656127929688,115.0,-86.93024444580078,-19010.095703125,396.0618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0323181152344,310.0093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18178.369140625,18000.0,0.0,0.0,0.4377255141735077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.904292106628418,0.9043012261390686,-9.076774404093158e-06,0.0,0.0004442357458174,0.0,0.0,101.26473999023438,0.0,0.0,0.0,0.5129736065864563,4.0,0.0,1.0
643560,293.1821594238281,297.1499938964844,293.1499938964844,0.0968439429998397,-2232.343505859375,304.1506042480469,0.6502832770347595,0.1547435224056244,0.1422027349472046,293.5282287597656,297.1499938964844,293.1499938964844,0.0099902134388685,-652.2095947265625,301.8667907714844,0.4179790019989013,0.050000000745058,0.0505386255681514,293.22039794921875,297.1499938964844,293.1499938964844,0.3782016336917877,-5132.8662109375,304.1536560058594,0.9371172785758972,0.4653234779834747,0.3268919289112091,293.1082763671875,297.1499938964844,293.1499938964844,0.490395039319992,-8524.572265625,304.1424865722656,0.9990000128746032,0.6558181047439575,0.5433959364891052,293.162353515625,297.1499938964844,293.1499938964844,0.0189534407109022,-4239.84326171875,304.1502685546875,0.4438904821872711,0.0566403195261955,0.2700890004634857,291.1614990234375,291.1499938964844,260.0753173828125,258.6004333496094,279.1916198730469,293.3486022949219,291.15484619140625,1.0,0.3292722404003143,0.7253928184509277,0.7253928184509277,1.0,1.0,-1.6000016927719116,0.6809700131416321,0.9190316796302797,0.3088186979293823,0.0,0.0,0.7224957942962646,96.05477905273438,133.0,-102.71123504638672,-19108.484375,412.5201110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0332336425781,309.98486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.314453125,18000.0,0.0,0.0,0.4339428246021271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9045945405960084,0.9046036005020142,-9.045256774697918e-06,0.0,0.000440396805061,0.0,0.0,101.05814361572266,0.0,0.0,0.0,0.5130071043968201,4.0,0.0,1.0
643620,293.1810607910156,297.1499938964844,293.1499938964844,0.0974250212311744,-2244.57568359375,304.1494445800781,0.6383699178695679,0.1541531234979629,0.1420311629772186,293.5408935546875,297.1499938964844,293.1499938964844,0.0098796701058745,-651.05078125,301.68389892578125,0.4090637862682342,0.050000000745058,0.0509055368602275,293.2209777832031,297.1499938964844,293.1499938964844,0.3796156048774719,-5149.95556640625,304.1501159667969,0.9159704446792604,0.4634215533733368,0.3258592188358307,293.1571350097656,297.1499938964844,293.1499938964844,0.5256457924842834,-9035.197265625,304.0863342285156,0.9990000128746032,0.6470388770103455,0.5745272636413574,293.1644287109375,297.1499938964844,293.1499938964844,0.0189905893057584,-4250.7939453125,304.150146484375,0.4300894141197204,0.0559063293039798,0.2689643800258636,291.0733642578125,291.1499938964844,260.1181030273437,258.634033203125,279.1732177734375,293.3420104980469,291.06689453125,1.0,0.3425356447696686,0.7267701625823975,0.7267701625823975,1.0,1.0,-1.6350189447402954,0.697482168674469,0.9375367760658264,0.3179681897163391,0.0,0.0,0.7385951280593872,106.04607391357422,136.0,-116.90418243408205,-19405.123046875,456.1799926757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87261962890625,309.8663024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17725.25,18000.0,0.0,0.0,0.4282695055007934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9267439246177672,0.9267531037330629,-9.22394156077644e-06,0.0,0.0004346390778664,0.0,0.0,106.39924621582033,0.0,0.0,0.0,0.5224595665931702,4.0,0.0,1.0
643680,293.1810607910156,297.1499938964844,293.1499938964844,0.0974250212311744,-2244.57568359375,304.1494445800781,0.6383699178695679,0.1541531234979629,0.1420311629772186,293.5408935546875,297.1499938964844,293.1499938964844,0.0098796701058745,-651.05078125,301.68389892578125,0.4090637862682342,0.050000000745058,0.0509055368602275,293.2209777832031,297.1499938964844,293.1499938964844,0.3796156048774719,-5149.95556640625,304.1501159667969,0.9159704446792604,0.4634215533733368,0.3258592188358307,293.1571350097656,297.1499938964844,293.1499938964844,0.5256457924842834,-9035.197265625,304.0863342285156,0.9990000128746032,0.6470388770103455,0.5745272636413574,293.1644287109375,297.1499938964844,293.1499938964844,0.0189905893057584,-4250.7939453125,304.150146484375,0.4300894141197204,0.0559063293039798,0.2689643800258636,291.0733642578125,291.1499938964844,260.1181030273437,258.634033203125,279.1732177734375,293.3420104980469,291.06689453125,1.0,0.3425356447696686,0.7267701625823975,0.7267701625823975,1.0,1.0,-1.6350189447402954,0.697482168674469,0.9375367760658264,0.3179681897163391,0.0,0.0,0.7385951280593872,106.04607391357422,136.0,-116.90418243408205,-19405.123046875,456.1799926757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87261962890625,309.8663024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17725.25,18000.0,0.0,0.0,0.4282695055007934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9267439246177672,0.9267531037330629,-9.22394156077644e-06,0.0,0.0004346390778664,0.0,0.0,106.39924621582033,0.0,0.0,0.0,0.5224595665931702,4.0,0.0,1.0
643740,293.1799011230469,297.1499938964844,293.1499938964844,0.0978064611554145,-2252.69482421875,304.1490173339844,0.6293038725852966,0.1535983830690384,0.1418192684650421,293.5538024902344,297.1499938964844,293.1499938964844,0.0097339432686567,-647.7938232421875,301.49755859375,0.4024213552474975,0.050000000745058,0.0512252822518348,293.22174072265625,297.1499938964844,293.1499938964844,0.3803134262561798,-5158.35986328125,304.1490173339844,0.9003874659538269,0.4614699780941009,0.3247462213039398,293.2276306152344,297.1499938964844,293.1499938964844,0.5565251708030701,-9466.08984375,304.056884765625,0.9990000128746032,0.6325812935829163,0.6001699566841125,293.1673583984375,297.1499938964844,293.1499938964844,0.0187749564647674,-4231.265625,304.15045166015625,0.4190634489059448,0.0549463555216789,0.2663504779338836,291.0047302246094,291.1499938964844,260.1596984863281,258.6669006347656,279.1685791015625,293.3480834960937,291.001220703125,1.0,0.3528461456298828,0.7282779216766357,0.7282779216766357,1.0,1.0,-1.661433458328247,0.7100340723991394,0.9513993859291076,0.3251023590564728,0.0,0.0,0.7630534172058105,114.6877670288086,139.0,-91.7504425048828,-19675.275390625,493.3274841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5162353515625,309.6771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17497.0390625,18000.0,0.0,0.0,0.4256032407283783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9724549055099488,0.9724646210670472,-9.699510883365292e-06,0.0,0.0004319332074373,0.0,0.0,118.90628814697266,0.0,0.0,0.0,0.5423999428749084,4.0,0.0,1.0
643800,293.1799011230469,297.1499938964844,293.1499938964844,0.0978064611554145,-2252.69482421875,304.1490173339844,0.6293038725852966,0.1535983830690384,0.1418192684650421,293.5538024902344,297.1499938964844,293.1499938964844,0.0097339432686567,-647.7938232421875,301.49755859375,0.4024213552474975,0.050000000745058,0.0512252822518348,293.22174072265625,297.1499938964844,293.1499938964844,0.3803134262561798,-5158.35986328125,304.1490173339844,0.9003874659538269,0.4614699780941009,0.3247462213039398,293.2276306152344,297.1499938964844,293.1499938964844,0.5565251708030701,-9466.08984375,304.056884765625,0.9990000128746032,0.6325812935829163,0.6001699566841125,293.1673583984375,297.1499938964844,293.1499938964844,0.0187749564647674,-4231.265625,304.15045166015625,0.4190634489059448,0.0549463555216789,0.2663504779338836,291.0047302246094,291.1499938964844,260.1596984863281,258.6669006347656,279.1685791015625,293.3480834960937,291.001220703125,1.0,0.3528461456298828,0.7282779216766357,0.7282779216766357,1.0,1.0,-1.661433458328247,0.7100340723991394,0.9513993859291076,0.3251023590564728,0.0,0.0,0.7630534172058105,114.6877670288086,139.0,-91.7504425048828,-19675.275390625,493.3274841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5162353515625,309.6771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17497.0390625,18000.0,0.0,0.0,0.4256032407283783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9724549055099488,0.9724646210670472,-9.699510883365292e-06,0.0,0.0004319332074373,0.0,0.0,118.90628814697266,0.0,0.0,0.0,0.5423999428749084,4.0,0.0,1.0
643860,293.1783447265625,297.1499938964844,293.1499938964844,0.0977177247405052,-2250.897216796875,304.1495361328125,0.6201854944229126,0.1531615853309631,0.1417582184076309,293.56646728515625,297.1499938964844,293.1499938964844,0.0095506468787789,-641.2315063476562,301.3210754394531,0.3953547179698944,0.050000000745058,0.051591008901596,293.2224426269531,297.1499938964844,293.1499938964844,0.3787327706813812,-5140.37255859375,304.1521301269531,0.8853047490119934,0.4595119059085846,0.3236683011054992,293.2733764648437,297.1499938964844,293.1499938964844,0.5503116250038147,-9355.3466796875,304.09869384765625,0.9844151139259338,0.6212313175201416,0.5914557576179504,293.17022705078125,297.1499938964844,293.1499938964844,0.0183826982975006,-4185.4541015625,304.1509704589844,0.4086515605449676,0.0539249777793884,0.2635641098022461,291.0072021484375,291.1499938964844,260.2001037597656,258.69903564453125,279.1859436035156,293.36651611328125,291.00982666015625,1.0,0.3602623045444488,0.732775092124939,0.732775092124939,1.0,1.0,-1.6467430591583252,0.7042586207389832,0.942484438419342,0.3225515782833099,0.0,0.0,0.7831249833106995,123.65203857421876,142.0,-4.920612335205078,-19623.380859375,511.1170349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0851135253906,309.49383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17505.322265625,18000.0,0.0,0.0,0.4253201484680176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0222539901733398,1.0222642421722412,-1.030459225148661e-05,0.0,0.0004316458944231,0.0,0.0,134.29116821289062,0.0,0.0,0.0,0.5644116401672363,4.0,0.0,1.0
643920,293.1783447265625,297.1499938964844,293.1499938964844,0.0977177247405052,-2250.897216796875,304.1495361328125,0.6201854944229126,0.1531615853309631,0.1417582184076309,293.56646728515625,297.1499938964844,293.1499938964844,0.0095506468787789,-641.2315063476562,301.3210754394531,0.3953547179698944,0.050000000745058,0.051591008901596,293.2224426269531,297.1499938964844,293.1499938964844,0.3787327706813812,-5140.37255859375,304.1521301269531,0.8853047490119934,0.4595119059085846,0.3236683011054992,293.2733764648437,297.1499938964844,293.1499938964844,0.5503116250038147,-9355.3466796875,304.09869384765625,0.9844151139259338,0.6212313175201416,0.5914557576179504,293.17022705078125,297.1499938964844,293.1499938964844,0.0183826982975006,-4185.4541015625,304.1509704589844,0.4086515605449676,0.0539249777793884,0.2635641098022461,291.0072021484375,291.1499938964844,260.2001037597656,258.69903564453125,279.1859436035156,293.36651611328125,291.00982666015625,1.0,0.3602623045444488,0.732775092124939,0.732775092124939,1.0,1.0,-1.6467430591583252,0.7042586207389832,0.942484438419342,0.3225515782833099,0.0,0.0,0.7831249833106995,123.65203857421876,142.0,-4.920612335205078,-19623.380859375,511.1170349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0851135253906,309.49383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17505.322265625,18000.0,0.0,0.0,0.4253201484680176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0222539901733398,1.0222642421722412,-1.030459225148661e-05,0.0,0.0004316458944231,0.0,0.0,134.29116821289062,0.0,0.0,0.0,0.5644116401672363,4.0,0.0,1.0
643980,293.1770935058594,297.1499938964844,293.1499938964844,0.0973912328481674,-2244.38916015625,304.15020751953125,0.6133066415786743,0.152692824602127,0.141606718301773,293.579345703125,297.1499938964844,293.1499938964844,0.0093257008120417,-632.0899047851562,301.14483642578125,0.389845997095108,0.050000000745058,0.051873330026865,293.2236633300781,297.1499938964844,293.1499938964844,0.3762623369693756,-5112.666015625,304.1554870605469,0.8743724226951599,0.4574300944805145,0.3224469423294067,293.2871398925781,297.1499938964844,293.1499938964844,0.5443640351295471,-9259.1552734375,304.1252136230469,0.9716188907623292,0.6152865886688232,0.5852989554405212,293.1728210449219,297.1499938964844,293.1499938964844,0.0178815107792615,-4124.47265625,304.1514587402344,0.4006068110466003,0.0528899393975734,0.2602025866508484,291.0324401855469,291.1499938964844,260.23931884765625,258.7304992675781,279.1952819824219,293.37921142578125,291.0337829589844,1.0,0.3657811284065246,0.7378237843513489,0.7378237843513489,1.0,1.0,-1.6340060234069824,0.6995415687561035,0.9344644546508788,0.3203828334808349,0.0,0.0,0.7969186305999756,130.53831481933594,145.0,20.43691635131836,-19507.359375,523.7894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7020874023437,309.2881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17634.93359375,18000.0,0.0,0.0,0.4261995255947113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056841254234314,1.0568519830703735,-1.0770578228402885e-05,0.0,0.000432538363384,0.0,0.0,146.0596923828125,0.0,0.0,0.0,0.5801108479499817,4.0,0.0,1.0
644040,293.1770935058594,297.1499938964844,293.1499938964844,0.0973912328481674,-2244.38916015625,304.15020751953125,0.6133066415786743,0.152692824602127,0.141606718301773,293.579345703125,297.1499938964844,293.1499938964844,0.0093257008120417,-632.0899047851562,301.14483642578125,0.389845997095108,0.050000000745058,0.051873330026865,293.2236633300781,297.1499938964844,293.1499938964844,0.3762623369693756,-5112.666015625,304.1554870605469,0.8743724226951599,0.4574300944805145,0.3224469423294067,293.2871398925781,297.1499938964844,293.1499938964844,0.5443640351295471,-9259.1552734375,304.1252136230469,0.9716188907623292,0.6152865886688232,0.5852989554405212,293.1728210449219,297.1499938964844,293.1499938964844,0.0178815107792615,-4124.47265625,304.1514587402344,0.4006068110466003,0.0528899393975734,0.2602025866508484,291.0324401855469,291.1499938964844,260.23931884765625,258.7304992675781,279.1952819824219,293.37921142578125,291.0337829589844,1.0,0.3657811284065246,0.7378237843513489,0.7378237843513489,1.0,1.0,-1.6340060234069824,0.6995415687561035,0.9344644546508788,0.3203828334808349,0.0,0.0,0.7969186305999756,130.53831481933594,145.0,20.43691635131836,-19507.359375,523.7894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7020874023437,309.2881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17634.93359375,18000.0,0.0,0.0,0.4261995255947113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056841254234314,1.0568519830703735,-1.0770578228402885e-05,0.0,0.000432538363384,0.0,0.0,146.0596923828125,0.0,0.0,0.0,0.5801108479499817,4.0,0.0,1.0
644100,293.1764831542969,297.1499938964844,293.1499938964844,0.0972439721226692,-2241.497802734375,304.15045166015625,0.6103823781013489,0.1524738371372223,0.14151631295681,293.5857238769531,297.1499938964844,293.1499938964844,0.0092094335705041,-627.2769165039062,301.0545349121094,0.3874769508838653,0.050000000745058,0.0519913285970687,293.2242126464844,297.1499938964844,293.1499938964844,0.3750829100608825,-5099.609375,304.1566162109375,0.8699496984481812,0.4563876390457153,0.321810245513916,293.289794921875,297.1499938964844,293.1499938964844,0.5421751737594604,-9224.6318359375,304.1336669921875,0.9662870168685912,0.6130222678184509,0.5831328630447388,293.1737976074219,297.1499938964844,293.1499938964844,0.0176449827849864,-4095.47021484375,304.1516418457031,0.3970659375190735,0.0524087883532047,0.2585424780845642,291.0412292480469,291.1499938964844,260.25848388671875,258.7459716796875,279.1981506347656,293.3841857910156,291.04248046875,1.0,0.3680633902549743,0.7404499650001526,0.7404499650001526,1.0,1.0,-1.62868070602417,0.6976660490036011,0.9310146570205688,0.3195705711841583,0.0,0.0,0.8032804131507874,133.417236328125,145.0,22.57707595825196,-19454.427734375,529.0159301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5363464355469,309.19586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17668.2734375,18000.0,0.0,0.0,0.4269244968891144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0717577934265137,1.0717687606811523,-1.0970928087772336e-05,0.0,0.0004332740791141,0.0,0.0,151.3038330078125,0.0,0.0,0.0,0.5868873000144958,4.0,0.0,1.0
644160,293.1758117675781,297.1499938964844,293.1499938964844,0.0971014574170112,-2238.706787109375,304.150634765625,0.6077359914779663,0.1522698104381561,0.14142806828022,293.592041015625,297.1499938964844,293.1499938964844,0.0090913986787199,-622.2925415039062,300.9633483886719,0.3853747248649597,0.050000000745058,0.0520984418690204,293.2247009277344,297.1499938964844,293.1499938964844,0.3738995194435119,-5086.57421875,304.1575622558594,0.86600661277771,0.455351173877716,0.3211686015129089,293.2912902832031,297.1499938964844,293.1499938964844,0.540126621723175,-9193.119140625,304.1403503417969,0.9614074230194092,0.6109578609466553,0.5812161564826965,293.1745910644531,297.1499938964844,293.1499938964844,0.0174198634922504,-4067.591064453125,304.1517333984375,0.3936682045459747,0.0519517548382282,0.2569437623023987,291.0495910644531,291.1499938964844,260.2773742675781,258.7612609863281,279.2003479003906,293.3886413574219,291.0508117675781,1.0,0.3701106905937195,0.743135392665863,0.743135392665863,1.0,1.0,-1.623712182044983,0.6959534287452698,0.9277587532997132,0.3188492357730865,0.0,0.0,0.8091357946395874,136.02821350097656,148.0,23.22012710571289,-19405.45703125,533.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883972167969,309.1134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17697.0234375,18000.0,0.0,0.0,0.4277833998203277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085404396057129,1.0854154825210571,-1.115619124902878e-05,0.0,0.0004341457679402,0.0,0.0,156.2138671875,0.0,0.0,0.0,0.5930924415588379,4.0,0.0,1.0
644220,293.17437744140625,297.1499938964844,293.1499938964844,0.0968279987573623,-2233.3486328125,304.15087890625,0.6031235456466675,0.1519070118665695,0.1412692964076995,293.6043395996094,297.1499938964844,293.1499938964844,0.0088511751964688,-611.8280029296875,300.7789001464844,0.3817771375179291,0.050000000745058,0.0522884577512741,293.2254943847656,297.1499938964844,293.1499938964844,0.3714938759803772,-5060.20263671875,304.1590576171875,0.8591709136962891,0.4532967209815979,0.3198802769184112,293.29248046875,297.1499938964844,293.1499938964844,0.53609299659729,-9133.1845703125,304.1501770019531,0.9525997638702391,0.6071333885192871,0.5777408480644226,293.1757202148437,297.1499938964844,293.1499938964844,0.0169976539909839,-4014.44873046875,304.15185546875,0.386954128742218,0.0510939434170722,0.2539125084877014,291.0664367675781,291.1499938964844,260.31427001953125,258.7914123535156,279.2035827636719,293.39678955078125,291.0677795410156,1.0,0.3736689686775207,0.7486653923988342,0.7486653923988342,1.0,1.0,-1.614390850067139,0.6928014159202576,0.921589493751526,0.3175550401210785,0.0,0.0,0.8191561102867126,140.65066528320312,151.0,24.14204978942871,-19318.611328125,541.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463928222656,308.9811706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17752.07421875,18000.0,0.0,0.0,0.4297578036785126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1089019775390625,1.1089134216308594,-1.1481743968033696e-05,0.0,0.0004361495375633,0.0,0.0,164.94512939453125,0.0,0.0,0.0,0.6038018465042114,4.0,0.0,1.0
644280,293.17437744140625,297.1499938964844,293.1499938964844,0.0968279987573623,-2233.3486328125,304.15087890625,0.6031235456466675,0.1519070118665695,0.1412692964076995,293.6043395996094,297.1499938964844,293.1499938964844,0.0088511751964688,-611.8280029296875,300.7789001464844,0.3817771375179291,0.050000000745058,0.0522884577512741,293.2254943847656,297.1499938964844,293.1499938964844,0.3714938759803772,-5060.20263671875,304.1590576171875,0.8591709136962891,0.4532967209815979,0.3198802769184112,293.29248046875,297.1499938964844,293.1499938964844,0.53609299659729,-9133.1845703125,304.1501770019531,0.9525997638702391,0.6071333885192871,0.5777408480644226,293.1757202148437,297.1499938964844,293.1499938964844,0.0169976539909839,-4014.44873046875,304.15185546875,0.386954128742218,0.0510939434170722,0.2539125084877014,291.0664367675781,291.1499938964844,260.31427001953125,258.7914123535156,279.2035827636719,293.39678955078125,291.0677795410156,1.0,0.3736689686775207,0.7486653923988342,0.7486653923988342,1.0,1.0,-1.614390850067139,0.6928014159202576,0.921589493751526,0.3175550401210785,0.0,0.0,0.8191561102867126,140.65066528320312,151.0,24.14204978942871,-19318.611328125,541.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463928222656,308.9811706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17752.07421875,18000.0,0.0,0.0,0.4297578036785126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1089019775390625,1.1089134216308594,-1.1481743968033696e-05,0.0,0.0004361495375633,0.0,0.0,164.94512939453125,0.0,0.0,0.0,0.6038018465042114,4.0,0.0,1.0
644340,293.1727905273437,297.1499938964844,293.1499938964844,0.0965640246868133,-2228.146240234375,304.1510314941406,0.5991721153259277,0.1516106277704239,0.14114411175251,293.6160888671875,297.1499938964844,293.1499938964844,0.0086079854518175,-600.7769775390625,300.5927124023437,0.3787401914596557,0.050000000745058,0.0524559207260608,293.2261047363281,297.1499938964844,293.1499938964844,0.3689959049224853,-5032.89794921875,304.1601867675781,0.8533084988594055,0.4512629806995392,0.318589985370636,293.29254150390625,297.1499938964844,293.1499938964844,0.5319098234176636,-9073.1416015625,304.1570129394531,0.9446623921394348,0.6035109758377075,0.5744797587394714,293.1764831542969,297.1499938964844,293.1499938964844,0.016599616035819,-3963.160888671875,304.15191650390625,0.380694031715393,0.05028672888875,0.2510332465171814,291.0854187011719,291.1499938964844,260.3500061035156,258.82098388671875,279.2059326171875,293.4042663574219,291.0869445800781,1.0,0.3767173886299133,0.7543814182281494,0.7543814182281494,1.0,1.0,-1.6055203676223757,0.6898351907730103,0.91568523645401,0.3163544237613678,0.0,0.0,0.82652747631073,144.7123565673828,154.0,26.64959716796875,-19244.4609375,547.9088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,308.8923645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17811.275390625,18000.0,0.0,0.0,0.4318593144416809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1270469427108765,1.1270586252212524,-1.1741500202333556e-05,0.0,0.000438282295363,0.0,0.0,171.95895385742188,0.0,0.0,0.0,0.6120926141738892,4.0,0.0,1.0
644400,293.1727905273437,297.1499938964844,293.1499938964844,0.0965640246868133,-2228.146240234375,304.1510314941406,0.5991721153259277,0.1516106277704239,0.14114411175251,293.6160888671875,297.1499938964844,293.1499938964844,0.0086079854518175,-600.7769775390625,300.5927124023437,0.3787401914596557,0.050000000745058,0.0524559207260608,293.2261047363281,297.1499938964844,293.1499938964844,0.3689959049224853,-5032.89794921875,304.1601867675781,0.8533084988594055,0.4512629806995392,0.318589985370636,293.29254150390625,297.1499938964844,293.1499938964844,0.5319098234176636,-9073.1416015625,304.1570129394531,0.9446623921394348,0.6035109758377075,0.5744797587394714,293.1764831542969,297.1499938964844,293.1499938964844,0.016599616035819,-3963.160888671875,304.15191650390625,0.380694031715393,0.05028672888875,0.2510332465171814,291.0854187011719,291.1499938964844,260.3500061035156,258.82098388671875,279.2059326171875,293.4042663574219,291.0869445800781,1.0,0.3767173886299133,0.7543814182281494,0.7543814182281494,1.0,1.0,-1.6055203676223757,0.6898351907730103,0.91568523645401,0.3163544237613678,0.0,0.0,0.82652747631073,144.7123565673828,154.0,26.64959716796875,-19244.4609375,547.9088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,308.8923645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17811.275390625,18000.0,0.0,0.0,0.4318593144416809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1270469427108765,1.1270586252212524,-1.1741500202333556e-05,0.0,0.000438282295363,0.0,0.0,171.95895385742188,0.0,0.0,0.0,0.6120926141738892,4.0,0.0,1.0
644460,293.1707763671875,297.1499938964844,293.1499938964844,0.0963573008775711,-2224.0009765625,304.1510314941406,0.5958658456802368,0.1514428406953811,0.1411053836345672,293.6262512207031,297.1499938964844,293.1499938964844,0.0083677610382437,-589.4205932617188,300.4079895019531,0.3761562407016754,0.050000000745058,0.0526038743555545,293.2264709472656,297.1499938964844,293.1499938964844,0.3664359450340271,-5004.96875,304.1610412597656,0.8482229113578796,0.4492580890655517,0.3173041343688965,293.2919921875,297.1499938964844,293.1499938964844,0.5275766253471375,-9012.32421875,304.1618347167969,0.9374920725822448,0.6000097990036011,0.5713247656822205,293.1770935058594,297.1499938964844,293.1499938964844,0.0163435321301221,-3930.27685546875,304.14471435546875,0.3761581778526306,0.050000000745058,0.2495323270559311,291.106201171875,291.1499938964844,260.38360595703125,258.8489685058594,279.2065124511719,293.41070556640625,291.1076354980469,1.0,0.3794662058353424,0.7600913643836975,0.7600913643836975,1.0,1.0,-1.5985163450241089,0.6876786947250366,0.9108376502990724,0.3155638575553894,0.0,0.0,0.8309624791145325,148.3177032470703,142.0,27.64651870727539,-19190.85546875,554.0001831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8667907714844,308.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.611328125,18000.0,0.0,0.0,0.4338729381561279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.139318346977234,1.139330267906189,-1.1924935279239436e-05,0.0,0.0004403258499223,0.0,0.0,176.8767547607422,0.0,0.0,0.0,0.617713987827301,4.0,0.0,1.0
644520,293.1707763671875,297.1499938964844,293.1499938964844,0.0963573008775711,-2224.0009765625,304.1510314941406,0.5958658456802368,0.1514428406953811,0.1411053836345672,293.6262512207031,297.1499938964844,293.1499938964844,0.0083677610382437,-589.4205932617188,300.4079895019531,0.3761562407016754,0.050000000745058,0.0526038743555545,293.2264709472656,297.1499938964844,293.1499938964844,0.3664359450340271,-5004.96875,304.1610412597656,0.8482229113578796,0.4492580890655517,0.3173041343688965,293.2919921875,297.1499938964844,293.1499938964844,0.5275766253471375,-9012.32421875,304.1618347167969,0.9374920725822448,0.6000097990036011,0.5713247656822205,293.1770935058594,297.1499938964844,293.1499938964844,0.0163435321301221,-3930.27685546875,304.14471435546875,0.3761581778526306,0.050000000745058,0.2495323270559311,291.106201171875,291.1499938964844,260.38360595703125,258.8489685058594,279.2065124511719,293.41070556640625,291.1076354980469,1.0,0.3794662058353424,0.7600913643836975,0.7600913643836975,1.0,1.0,-1.5985163450241089,0.6876786947250366,0.9108376502990724,0.3155638575553894,0.0,0.0,0.8309624791145325,148.3177032470703,142.0,27.64651870727539,-19190.85546875,554.0001831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8667907714844,308.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.611328125,18000.0,0.0,0.0,0.4338729381561279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.139318346977234,1.139330267906189,-1.1924935279239436e-05,0.0,0.0004403258499223,0.0,0.0,176.8767547607422,0.0,0.0,0.0,0.617713987827301,4.0,0.0,1.0
644580,293.1684875488281,297.1499938964844,293.1499938964844,0.0960840210318565,-2218.635009765625,304.151123046875,0.5970270037651062,0.1513796299695968,0.1409613639116287,293.6351928710937,297.1499938964844,293.1499938964844,0.0080937771126627,-575.8040161132812,300.22296142578125,0.3772590756416321,0.050000000745058,0.0525401830673217,293.2265625,297.1499938964844,293.1499938964844,0.3637751936912536,-4975.96435546875,304.16180419921875,0.8486921191215515,0.4473052024841308,0.3158899843692779,293.2909851074219,297.1499938964844,293.1499938964844,0.523115336894989,-8950.57421875,304.1653137207031,0.9376555681228638,0.5966171622276306,0.568056583404541,293.1781616210937,297.1499938964844,293.1499938964844,0.0162335727363824,-3916.31689453125,304.1319885253906,0.3772591054439544,0.050000000745058,0.2492280304431915,291.1244812011719,291.1499938964844,260.4143371582031,258.87457275390625,279.2066345214844,293.4168701171875,291.12603759765625,1.0,0.3770281672477722,0.7657555937767029,0.7657555937767029,1.0,1.0,-1.5922811031341553,0.6857979893684387,0.9064831137657166,0.3149593472480774,0.0,0.0,0.8331736326217651,146.58157348632812,130.0,26.99533462524414,-19148.18359375,545.9642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.811279296875,308.8193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.86328125,18000.0,0.0,0.0,0.435687780380249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1465437412261963,1.146555781364441,-1.203727242682362e-05,0.0,0.0004421677149366,0.0,0.0,179.85391235351562,0.0,0.0,0.0,0.6210320591926575,4.0,0.0,1.0
644640,293.1684875488281,297.1499938964844,293.1499938964844,0.0960840210318565,-2218.635009765625,304.151123046875,0.5970270037651062,0.1513796299695968,0.1409613639116287,293.6351928710937,297.1499938964844,293.1499938964844,0.0080937771126627,-575.8040161132812,300.22296142578125,0.3772590756416321,0.050000000745058,0.0525401830673217,293.2265625,297.1499938964844,293.1499938964844,0.3637751936912536,-4975.96435546875,304.16180419921875,0.8486921191215515,0.4473052024841308,0.3158899843692779,293.2909851074219,297.1499938964844,293.1499938964844,0.523115336894989,-8950.57421875,304.1653137207031,0.9376555681228638,0.5966171622276306,0.568056583404541,293.1781616210937,297.1499938964844,293.1499938964844,0.0162335727363824,-3916.31689453125,304.1319885253906,0.3772591054439544,0.050000000745058,0.2492280304431915,291.1244812011719,291.1499938964844,260.4143371582031,258.87457275390625,279.2066345214844,293.4168701171875,291.12603759765625,1.0,0.3770281672477722,0.7657555937767029,0.7657555937767029,1.0,1.0,-1.5922811031341553,0.6857979893684387,0.9064831137657166,0.3149593472480774,0.0,0.0,0.8331736326217651,146.58157348632812,130.0,26.99533462524414,-19148.18359375,545.9642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.811279296875,308.8193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.86328125,18000.0,0.0,0.0,0.435687780380249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1465437412261963,1.146555781364441,-1.203727242682362e-05,0.0,0.0004421677149366,0.0,0.0,179.85391235351562,0.0,0.0,0.0,0.6210320591926575,4.0,0.0,1.0
644700,293.1672058105469,297.1499938964844,293.1499938964844,0.0959230959415435,-2215.4755859375,304.1512145996094,0.5988718271255493,0.1513929367065429,0.1408751159906387,293.63946533203125,297.1499938964844,293.1499938964844,0.0079478770494461,-568.2779541015625,300.1304931640625,0.3788414895534515,0.050000000745058,0.0524504035711288,293.2264404296875,297.1499938964844,293.1499938964844,0.3623652458190918,-4960.56103515625,304.1622314453125,0.8504801988601685,0.4463575184345245,0.3151600360870361,293.2903137207031,297.1499938964844,293.1499938964844,0.5207687616348267,-8918.2685546875,304.1667785644531,0.9397971034049988,0.5949634313583374,0.5664057731628418,293.17877197265625,297.1499938964844,293.1499938964844,0.0161416083574295,-3904.454833984375,304.1254577636719,0.3788414895534515,0.050000000745058,0.2488021254539489,291.1351013183594,291.1499938964844,260.4286499023437,258.88653564453125,279.2068786621094,293.4200439453125,291.13677978515625,1.0,0.3745570182800293,0.7686180472373962,0.7686180472373962,1.0,1.0,-1.5887004137039185,0.6846281886100769,0.9040721654891968,0.3145261108875274,0.0,0.0,0.8331061601638794,144.23764038085938,130.0,28.599830627441406,-19124.71875,537.7314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8016662597656,308.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.9296875,18000.0,0.0,0.0,0.4364727139472961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1482012271881104,1.1482133865356443,-1.2067170246155e-05,0.0,0.00044296431588,0.0,0.0,180.5837554931641,0.0,0.0,0.0,0.6217855215072632,4.0,0.0,1.0
644760,293.1659240722656,297.1499938964844,293.1499938964844,0.0957552418112754,-2212.177001953125,304.1513061523437,0.601347029209137,0.1514313519001007,0.1407875269651413,293.6436767578125,297.1499938964844,293.1499938964844,0.0077989134006202,-560.4265747070312,300.0378723144531,0.3809484243392944,0.050000000745058,0.0523337684571743,293.22625732421875,297.1499938964844,293.1499938964844,0.3609215021133423,-4944.77880859375,304.1626281738281,0.8530688285827637,0.4454260468482971,0.3144222199916839,293.28955078125,297.1499938964844,293.1499938964844,0.5183711647987366,-8885.3564453125,304.1680908203125,0.9429590702056884,0.5933344960212708,0.5647522807121277,293.1793212890625,297.1499938964844,293.1499938964844,0.0160339027643203,-3890.415771484375,304.11895751953125,0.3809484243392944,0.050000000745058,0.2482488751411438,291.1464233398437,291.1499938964844,260.4423217773437,258.89794921875,279.2071838378906,293.4232177734375,291.1482238769531,1.0,0.3714451491832733,0.7715009450912476,0.7715009450912476,1.0,1.0,-1.5849202871322632,0.6833555102348328,0.9015647172927856,0.3140355348587036,0.0,0.0,0.8322058320045471,141.2101287841797,118.0,30.254533767700195,-19099.3125,527.5845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8034362792969,308.828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.88671875,18000.0,0.0,0.0,0.437151163816452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1483252048492432,1.1483372449874878,-1.2076350685674695e-05,0.0,0.000443652854301,0.0,0.0,180.71066284179688,0.0,0.0,0.0,0.6218376159667969,4.0,0.0,1.0
644820,293.1632080078125,297.1499938964844,293.1499938964844,0.0954165905714035,-2205.516357421875,304.15142822265625,0.6078258156776428,0.1515729576349258,0.1406178921461105,293.6520080566406,297.1499938964844,293.1499938964844,0.007497155573219,-544.0567016601562,299.8514404296875,0.3864932954311371,0.050000000745058,0.0520416051149368,293.2257080078125,297.1499938964844,293.1499938964844,0.3579866588115692,-4912.693359375,304.1632995605469,0.8603354692459106,0.4436058402061462,0.3129341602325439,293.287841796875,297.1499938964844,293.1499938964844,0.5135034322738647,-8818.7998046875,304.170166015625,0.9517209529876708,0.5901456475257874,0.5614526867866516,293.1802673339844,297.1499938964844,293.1499938964844,0.0157873556017875,-3857.8564453125,304.106201171875,0.3864932954311371,0.050000000745058,0.2468629628419876,291.1700744628906,291.1499938964844,260.4678039550781,258.9192810058594,279.2079162597656,293.4296875,291.1719055175781,1.0,0.3637407422065735,0.7773265838623047,0.7773265838623047,1.0,1.0,-1.5769542455673218,0.680590808391571,0.8963634371757507,0.3129315972328186,0.0,0.0,0.8279513120651245,133.65675354003906,106.0,32.27808380126953,-19041.83203125,503.1975402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385314941406,308.8597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.677734375,18000.0,0.0,0.0,0.4381280243396759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1437939405441284,1.143805980682373,-1.202906423714012e-05,0.0,0.0004446442471817,0.0,0.0,179.07577514648438,0.0,0.0,0.0,0.6197546720504761,4.0,0.0,1.0
644880,293.1632080078125,297.1499938964844,293.1499938964844,0.0954165905714035,-2205.516357421875,304.15142822265625,0.6078258156776428,0.1515729576349258,0.1406178921461105,293.6520080566406,297.1499938964844,293.1499938964844,0.007497155573219,-544.0567016601562,299.8514404296875,0.3864932954311371,0.050000000745058,0.0520416051149368,293.2257080078125,297.1499938964844,293.1499938964844,0.3579866588115692,-4912.693359375,304.1632995605469,0.8603354692459106,0.4436058402061462,0.3129341602325439,293.287841796875,297.1499938964844,293.1499938964844,0.5135034322738647,-8818.7998046875,304.170166015625,0.9517209529876708,0.5901456475257874,0.5614526867866516,293.1802673339844,297.1499938964844,293.1499938964844,0.0157873556017875,-3857.8564453125,304.106201171875,0.3864932954311371,0.050000000745058,0.2468629628419876,291.1700744628906,291.1499938964844,260.4678039550781,258.9192810058594,279.2079162597656,293.4296875,291.1719055175781,1.0,0.3637407422065735,0.7773265838623047,0.7773265838623047,1.0,1.0,-1.5769542455673218,0.680590808391571,0.8963634371757507,0.3129315972328186,0.0,0.0,0.8279513120651245,133.65675354003906,106.0,32.27808380126953,-19041.83203125,503.1975402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385314941406,308.8597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.677734375,18000.0,0.0,0.0,0.4381280243396759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1437939405441284,1.143805980682373,-1.202906423714012e-05,0.0,0.0004446442471817,0.0,0.0,179.07577514648438,0.0,0.0,0.0,0.6197546720504761,4.0,0.0,1.0
644940,293.1605224609375,297.1499938964844,293.1499938964844,0.0951003357768058,-2199.2939453125,304.1514892578125,0.6158588528633118,0.1517884582281112,0.1404670476913452,293.6602783203125,297.1499938964844,293.1499938964844,0.0071966587565839,-527.1940307617188,299.66278076171875,0.3933486342430115,0.050000000745058,0.0516958534717559,293.2249755859375,297.1499938964844,293.1499938964844,0.355072557926178,-4880.8662109375,304.1637268066406,0.8701669573783875,0.4418357312679291,0.3114426732063293,293.2859191894531,297.1499938964844,293.1499938964844,0.5086654424667358,-8752.958984375,304.1714782714844,0.9629431366920472,0.5870433449745178,0.5581820607185364,293.1809997558594,297.1499938964844,293.1499938964844,0.0155184669420123,-3821.84326171875,304.0939025878906,0.3933486342430115,0.050000000745058,0.2452228665351867,291.19293212890625,291.1499938964844,260.49102783203125,258.938720703125,279.2086486816406,293.436279296875,291.1946105957031,1.0,0.3545539975166321,0.7832291126251221,0.7832291126251221,1.0,1.0,-1.568671941757202,0.6776379942893982,0.891033947467804,0.3117210865020752,0.0,0.0,0.8206716775894165,124.74169921875,94.0,31.46198463439941,-18973.986328125,475.24908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91094970703125,308.9084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18130.984375,18000.0,0.0,0.0,0.4385139644145965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132868409156799,1.1328803300857544,-1.1893692317244133e-05,0.0,0.000445035926532,0.0,0.0,174.95143127441406,0.0,0.0,0.0,0.6147536039352417,4.0,0.0,1.0
645000,293.1605224609375,297.1499938964844,293.1499938964844,0.0951003357768058,-2199.2939453125,304.1514892578125,0.6158588528633118,0.1517884582281112,0.1404670476913452,293.6602783203125,297.1499938964844,293.1499938964844,0.0071966587565839,-527.1940307617188,299.66278076171875,0.3933486342430115,0.050000000745058,0.0516958534717559,293.2249755859375,297.1499938964844,293.1499938964844,0.355072557926178,-4880.8662109375,304.1637268066406,0.8701669573783875,0.4418357312679291,0.3114426732063293,293.2859191894531,297.1499938964844,293.1499938964844,0.5086654424667358,-8752.958984375,304.1714782714844,0.9629431366920472,0.5870433449745178,0.5581820607185364,293.1809997558594,297.1499938964844,293.1499938964844,0.0155184669420123,-3821.84326171875,304.0939025878906,0.3933486342430115,0.050000000745058,0.2452228665351867,291.19293212890625,291.1499938964844,260.49102783203125,258.938720703125,279.2086486816406,293.436279296875,291.1946105957031,1.0,0.3545539975166321,0.7832291126251221,0.7832291126251221,1.0,1.0,-1.568671941757202,0.6776379942893982,0.891033947467804,0.3117210865020752,0.0,0.0,0.8206716775894165,124.74169921875,94.0,31.46198463439941,-18973.986328125,475.24908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91094970703125,308.9084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18130.984375,18000.0,0.0,0.0,0.4385139644145965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132868409156799,1.1328803300857544,-1.1893692317244133e-05,0.0,0.000445035926532,0.0,0.0,174.95143127441406,0.0,0.0,0.0,0.6147536039352417,4.0,0.0,1.0
645060,293.1578369140625,297.1499938964844,293.1499938964844,0.0948323234915733,-2194.02685546875,304.15142822265625,0.6249215602874756,0.1520659774541854,0.1403431892395019,293.6684875488281,297.1499938964844,293.1499938964844,0.006902374792844,-510.1858520507813,299.47088623046875,0.4006353318691253,0.050000000745058,0.0513173602521419,293.22412109375,297.1499938964844,293.1499938964844,0.3522684276103973,-4850.30419921875,304.163818359375,0.8825169801712036,0.440108984708786,0.3099581003189087,293.2838439941406,297.1499938964844,293.1499938964844,0.5039921402931213,-8689.640625,304.1720886230469,0.9757840037345886,0.5840215682983398,0.5549551844596863,293.1814880371094,297.1499938964844,293.1499938964844,0.0152433952316641,-3784.61474609375,304.0819702148437,0.4006353318691253,0.050000000745058,0.2434274703264236,291.212646484375,291.1499938964844,260.5121765136719,258.9564819335937,279.2093811035156,293.4429931640625,291.2140197753906,1.0,0.3442870676517486,0.7892051935195923,0.7892051935195923,1.0,1.0,-1.5602569580078125,0.674582839012146,0.8856741786003113,0.3104507327079773,0.0,0.0,0.8109568357467651,114.99639129638672,82.0,27.593488693237305,-18894.66796875,445.3100891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.013916015625,308.96844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18193.228515625,18000.0,0.0,0.0,0.4382409453392029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1160839796066284,1.1160956621170044,-1.167854861705564e-05,0.0,0.000444758858066,0.0,0.0,168.65234375,0.0,0.0,0.0,0.6070971488952637,4.0,0.0,1.0
