time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645120,293.1578369140625,297.1499938964844,293.1499938964844,0.0948323234915733,-2194.02685546875,304.15142822265625,0.6249215602874756,0.1520659774541854,0.1403431892395019,293.6684875488281,297.1499938964844,293.1499938964844,0.006902374792844,-510.1858520507813,299.47088623046875,0.4006353318691253,0.050000000745058,0.0513173602521419,293.22412109375,297.1499938964844,293.1499938964844,0.3522684276103973,-4850.30419921875,304.163818359375,0.8825169801712036,0.440108984708786,0.3099581003189087,293.2838439941406,297.1499938964844,293.1499938964844,0.5039921402931213,-8689.640625,304.1720886230469,0.9757840037345886,0.5840215682983398,0.5549551844596863,293.1814880371094,297.1499938964844,293.1499938964844,0.0152433952316641,-3784.61474609375,304.0819702148437,0.4006353318691253,0.050000000745058,0.2434274703264236,291.212646484375,291.1499938964844,260.5121765136719,258.9564819335937,279.2093811035156,293.4429931640625,291.2140197753906,1.0,0.3442870676517486,0.7892051935195923,0.7892051935195923,1.0,1.0,-1.5602569580078125,0.674582839012146,0.8856741786003113,0.3104507327079773,0.0,0.0,0.8109568357467651,114.99639129638672,82.0,27.593488693237305,-18894.66796875,445.3100891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.013916015625,308.96844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18193.228515625,18000.0,0.0,0.0,0.4382409453392029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1160839796066284,1.1160956621170044,-1.167854861705564e-05,0.0,0.000444758858066,0.0,0.0,168.65234375,0.0,0.0,0.0,0.6070971488952637,4.0,0.0,1.0
645180,293.1552124023437,297.1499938964844,293.1499938964844,0.0946302413940429,-2190.06982421875,304.1512756347656,0.6354570984840393,0.1523973494768142,0.1402504295110702,293.6766967773437,297.1499938964844,293.1499938964844,0.0066163651645183,-493.2183227539063,299.2749938964844,0.4087878167629242,0.050000000745058,0.0509188435971736,293.2231750488281,297.1499938964844,293.1499938964844,0.3496385514736175,-4821.72705078125,304.16357421875,0.8975355625152588,0.438420832157135,0.3084863126277923,293.2816467285156,297.1499938964844,293.1499938964844,0.4995817244052887,-8630.1376953125,304.17205810546875,0.9894878268241882,0.5810756087303162,0.5517802834510803,293.1817932128906,297.1499938964844,293.1499938964844,0.0149717051535844,-3747.58203125,304.0704040527344,0.4087878167629242,0.050000000745058,0.2415370792150497,291.2275085449219,291.1499938964844,260.5314636230469,258.9727478027344,279.2101135253906,293.4498291015625,291.2284240722656,1.0,0.3331739902496338,0.7952553033828735,0.7952553033828735,1.0,1.0,-1.5518192052841189,0.671477735042572,0.8803414702415466,0.3091486394405365,0.0,0.0,0.7995675802230835,104.7449951171875,70.0,21.26983642578125,-18803.810546875,414.3284606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1404113769531,309.0350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18242.58203125,18000.0,0.0,0.0,0.437270313501358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.094462513923645,1.0944738388061523,-1.1399472896300722e-05,0.0,0.0004437737807165,0.0,0.0,160.7161407470703,0.0,0.0,0.0,0.597274124622345,4.0,0.0,1.0
645240,293.1552124023437,297.1499938964844,293.1499938964844,0.0946302413940429,-2190.06982421875,304.1512756347656,0.6354570984840393,0.1523973494768142,0.1402504295110702,293.6766967773437,297.1499938964844,293.1499938964844,0.0066163651645183,-493.2183227539063,299.2749938964844,0.4087878167629242,0.050000000745058,0.0509188435971736,293.2231750488281,297.1499938964844,293.1499938964844,0.3496385514736175,-4821.72705078125,304.16357421875,0.8975355625152588,0.438420832157135,0.3084863126277923,293.2816467285156,297.1499938964844,293.1499938964844,0.4995817244052887,-8630.1376953125,304.17205810546875,0.9894878268241882,0.5810756087303162,0.5517802834510803,293.1817932128906,297.1499938964844,293.1499938964844,0.0149717051535844,-3747.58203125,304.0704040527344,0.4087878167629242,0.050000000745058,0.2415370792150497,291.2275085449219,291.1499938964844,260.5314636230469,258.9727478027344,279.2101135253906,293.4498291015625,291.2284240722656,1.0,0.3331739902496338,0.7952553033828735,0.7952553033828735,1.0,1.0,-1.5518192052841189,0.671477735042572,0.8803414702415466,0.3091486394405365,0.0,0.0,0.7995675802230835,104.7449951171875,70.0,21.26983642578125,-18803.810546875,414.3284606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1404113769531,309.0350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18242.58203125,18000.0,0.0,0.0,0.437270313501358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.094462513923645,1.0944738388061523,-1.1399472896300722e-05,0.0,0.0004437737807165,0.0,0.0,160.7161407470703,0.0,0.0,0.0,0.597274124622345,4.0,0.0,1.0
645300,293.1539306640625,297.1499938964844,293.1499938964844,0.0945571586489677,-2188.646728515625,304.15118408203125,0.6415265202522278,0.1525813192129135,0.1402163058519363,293.6807861328125,297.1499938964844,293.1499938964844,0.0064766462892293,-484.7781066894531,299.1753234863281,0.4134883284568786,0.050000000745058,0.0507146939635276,293.2226867675781,297.1499938964844,293.1499938964844,0.3484013080596924,-4808.31787109375,304.1633605957031,0.9061993360519408,0.4375899136066437,0.3077562153339386,293.280517578125,297.1499938964844,293.1499938964844,0.497494488954544,-8602.064453125,304.1718444824219,0.9964328408241272,0.57962965965271,0.5502136945724487,293.181884765625,297.1499938964844,293.1499938964844,0.0148388547822833,-3729.410400390625,304.0647277832031,0.4134883284568786,0.050000000745058,0.2405686825513839,291.2327575683594,291.1499938964844,260.5404968261719,258.9803466796875,279.21051025390625,293.45330810546875,291.23345947265625,1.0,0.3273459076881408,0.7983094453811646,0.7983094453811646,1.0,1.0,-1.547613263130188,0.6699169874191284,0.8776962757110596,0.3084913194179535,0.0,0.0,0.7935075163841248,99.4961929321289,70.0,17.51841926574707,-18754.404296875,398.6388244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,309.069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18260.921875,18000.0,0.0,0.0,0.4365195631980896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0822807550430298,1.082292079925537,-1.124259961216012e-05,0.0,0.000443011871539,0.0,0.0,156.34579467773438,0.0,0.0,0.0,0.5917584300041199,4.0,0.0,1.0
645360,293.1526184082031,297.1499938964844,293.1499938964844,0.0945072397589683,-2187.6494140625,304.15106201171875,0.6475794315338135,0.1527939438819885,0.1402154862880706,293.68475341796875,297.1499938964844,293.1499938964844,0.0063434019684791,-476.6103515625,299.0753173828125,0.4182268977165222,0.050000000745058,0.0505299791693687,293.2221069335937,297.1499938964844,293.1499938964844,0.3471836149692535,-4795.0966796875,304.16314697265625,0.9151728749275208,0.4367840588092804,0.3070499002933502,293.2777099609375,297.1499938964844,293.1499938964844,0.489535391330719,-8487.197265625,304.18280029296875,0.9990000128746032,0.5785247683525085,0.5426026582717896,293.18182373046875,297.1499938964844,293.1499938964844,0.0147180780768394,-3712.683837890625,304.059326171875,0.4182268977165222,0.050000000745058,0.2396924793720245,291.2380676269531,291.1499938964844,260.5491027832031,258.9876708984375,279.21502685546875,293.4571838378906,291.2396850585937,1.0,0.3212265074253082,0.8018569946289062,0.8018569946289062,1.0,1.0,-1.536394476890564,0.6651020646095276,0.8712924122810364,0.3062145411968231,0.0,0.0,0.7871283292770386,94.61225128173828,58.0,20.957088470458984,-18651.416015625,381.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850341796875,309.1171264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18276.271484375,18000.0,0.0,0.0,0.4355762898921966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069439172744751,1.0694502592086792,-1.1078279385401402e-05,0.0,0.0004420545592438,0.0,0.0,151.8242950439453,0.0,0.0,0.0,0.5859504342079163,4.0,0.0,1.0
645420,293.1498413085937,297.1499938964844,293.1499938964844,0.094130165874958,-2179.756591796875,304.1513366699219,0.6603468060493469,0.1532897651195526,0.1403238475322723,293.6926574707031,297.1499938964844,293.1499938964844,0.0060745254158973,-459.037353515625,298.89190673828125,0.428495705127716,0.050000000745058,0.0501937866210937,293.22100830078125,297.1499938964844,293.1499938964844,0.3434822559356689,-4753.64013671875,304.1649780273437,0.9341334104537964,0.4351814985275268,0.3056953251361847,293.2457275390625,297.1499938964844,293.1499938964844,0.4561719596385956,-8006.41455078125,304.2272644042969,0.9990000128746032,0.581701934337616,0.512370765209198,293.1811828613281,297.1499938964844,293.1499938964844,0.0144355064257979,-3669.25244140625,304.0506286621094,0.428495705127716,0.050000000745058,0.2380977123975753,291.2930908203125,291.1499938964844,260.5653076171875,259.0014038085937,279.232421875,293.46923828125,291.2984924316406,1.0,0.3078646063804626,0.8109415769577026,0.8109415769577026,1.0,1.0,-1.4962568283081057,0.6475761532783508,0.8486806154251099,0.2969697415828705,0.0,0.0,0.7648791074752808,85.353271484375,46.0,69.35033416748047,-18291.04296875,340.77227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4957275390625,309.2640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18449.953125,18000.0,0.0,0.0,0.4325375556945801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0326772928237915,1.0326879024505615,-1.0648287570802497e-05,0.0,0.0004389706300571,0.0,0.0,139.6812286376953,0.0,0.0,0.0,0.5692790150642395,4.0,0.0,1.0
645480,293.1498413085937,297.1499938964844,293.1499938964844,0.094130165874958,-2179.756591796875,304.1513366699219,0.6603468060493469,0.1532897651195526,0.1403238475322723,293.6926574707031,297.1499938964844,293.1499938964844,0.0060745254158973,-459.037353515625,298.89190673828125,0.428495705127716,0.050000000745058,0.0501937866210937,293.22100830078125,297.1499938964844,293.1499938964844,0.3434822559356689,-4753.64013671875,304.1649780273437,0.9341334104537964,0.4351814985275268,0.3056953251361847,293.2457275390625,297.1499938964844,293.1499938964844,0.4561719596385956,-8006.41455078125,304.2272644042969,0.9990000128746032,0.581701934337616,0.512370765209198,293.1811828613281,297.1499938964844,293.1499938964844,0.0144355064257979,-3669.25244140625,304.0506286621094,0.428495705127716,0.050000000745058,0.2380977123975753,291.2930908203125,291.1499938964844,260.5653076171875,259.0014038085937,279.232421875,293.46923828125,291.2984924316406,1.0,0.3078646063804626,0.8109415769577026,0.8109415769577026,1.0,1.0,-1.4962568283081057,0.6475761532783508,0.8486806154251099,0.2969697415828705,0.0,0.0,0.7648791074752808,85.353271484375,46.0,69.35033416748047,-18291.04296875,340.77227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4957275390625,309.2640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18449.953125,18000.0,0.0,0.0,0.4325375556945801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0326772928237915,1.0326879024505615,-1.0648287570802497e-05,0.0,0.0004389706300571,0.0,0.0,139.6812286376953,0.0,0.0,0.0,0.5692790150642395,4.0,0.0,1.0
645540,293.1468811035156,297.1499938964844,293.1499938964844,0.0937169566750526,-2171.02734375,304.1515808105469,0.6763030886650085,0.1538920253515243,0.1405078768730163,293.7005920410156,297.1499938964844,293.1499938964844,0.0058065662160515,-440.9177856445313,298.7131042480469,0.4421629309654236,0.050000000745058,0.0498463660478591,293.2201538085937,297.1499938964844,293.1499938964844,0.3393851220607757,-4707.6455078125,304.16680908203125,0.956282913684845,0.4335556626319885,0.3043138682842254,293.1856384277344,297.1499938964844,293.1499938964844,0.4187745153903961,-7468.2939453125,304.2636108398437,0.9990000128746032,0.5914011597633362,0.4791267216205597,293.179443359375,297.1499938964844,293.1499938964844,0.0141465654596686,-3622.921875,304.0452575683594,0.4421629309654236,0.050000000745058,0.2364496886730194,291.36138916015625,291.1499938964844,260.5802917480469,259.01416015625,279.2855834960937,293.504638671875,291.3671875,1.0,0.2933336496353149,0.8111565113067627,0.8111565113067627,1.0,1.0,-1.4525156021118164,0.6274402737617493,0.8250753283500671,0.2858151793479919,0.0,0.0,0.7321922183036804,75.76835632324219,64.0,89.4817886352539,-17798.841796875,300.2132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8075256347656,309.426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18704.998046875,18000.0,0.0,0.0,0.4274483323097229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9702856540679932,0.9702956080436708,-9.94709898805013e-06,0.0,0.0004338057187851,0.0,0.0,120.67005920410156,0.0,0.0,0.0,0.54166179895401,4.0,0.0,1.0
645600,293.1468811035156,297.1499938964844,293.1499938964844,0.0937169566750526,-2171.02734375,304.1515808105469,0.6763030886650085,0.1538920253515243,0.1405078768730163,293.7005920410156,297.1499938964844,293.1499938964844,0.0058065662160515,-440.9177856445313,298.7131042480469,0.4421629309654236,0.050000000745058,0.0498463660478591,293.2201538085937,297.1499938964844,293.1499938964844,0.3393851220607757,-4707.6455078125,304.16680908203125,0.956282913684845,0.4335556626319885,0.3043138682842254,293.1856384277344,297.1499938964844,293.1499938964844,0.4187745153903961,-7468.2939453125,304.2636108398437,0.9990000128746032,0.5914011597633362,0.4791267216205597,293.179443359375,297.1499938964844,293.1499938964844,0.0141465654596686,-3622.921875,304.0452575683594,0.4421629309654236,0.050000000745058,0.2364496886730194,291.36138916015625,291.1499938964844,260.5802917480469,259.01416015625,279.2855834960937,293.504638671875,291.3671875,1.0,0.2933336496353149,0.8111565113067627,0.8111565113067627,1.0,1.0,-1.4525156021118164,0.6274402737617493,0.8250753283500671,0.2858151793479919,0.0,0.0,0.7321922183036804,75.76835632324219,64.0,89.4817886352539,-17798.841796875,300.2132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8075256347656,309.426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18704.998046875,18000.0,0.0,0.0,0.4274483323097229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9702856540679932,0.9702956080436708,-9.94709898805013e-06,0.0,0.0004338057187851,0.0,0.0,120.67005920410156,0.0,0.0,0.0,0.54166179895401,4.0,0.0,1.0
645660,293.1446228027344,297.1499938964844,293.1499938964844,0.0938436165452003,-2173.123291015625,304.1507873535156,0.6827235221862793,0.1544344276189804,0.1409241259098053,293.7086486816406,297.1499938964844,293.1499938964844,0.0055840262211859,-426.1697082519531,298.5158996582031,0.4474052786827087,0.050000000745058,0.0497346073389053,293.21978759765625,297.1499938964844,293.1499938964844,0.3367305994033813,-4678.80126953125,304.1654357910156,0.9628472924232484,0.4318510591983795,0.3030661046504974,293.1212158203125,297.1499938964844,293.1499938964844,0.4041422009468078,-7270.71435546875,304.24871826171875,0.9990000128746032,0.6036052107810974,0.4679247438907623,293.1767883300781,297.1499938964844,293.1499938964844,0.0140485400334,-3607.033203125,304.0424194335937,0.4474052786827087,0.050000000745058,0.235919564962387,291.3899230957031,291.1499938964844,260.5942687988281,259.026123046875,279.3373107910156,293.5654602050781,291.38726806640625,1.0,0.2893906533718109,0.8108227252960205,0.8108227252960205,1.0,1.0,-1.4372844696044922,0.6204331517219543,0.8168513178825378,0.2817346155643463,0.0,0.0,0.6970517635345459,72.6648941040039,82.0,24.18352127075196,-17414.484375,287.1462097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2005920410156,309.521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18836.12890625,18000.0,0.0,0.0,0.4201114773750305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8883147239685059,0.8883237838745117,-9.051602319232188e-06,0.0,0.0004263597365934,0.0,0.0,98.34859466552734,0.0,0.0,0.0,0.5063734650611877,4.0,0.0,1.0
645720,293.1446228027344,297.1499938964844,293.1499938964844,0.0938436165452003,-2173.123291015625,304.1507873535156,0.6827235221862793,0.1544344276189804,0.1409241259098053,293.7086486816406,297.1499938964844,293.1499938964844,0.0055840262211859,-426.1697082519531,298.5158996582031,0.4474052786827087,0.050000000745058,0.0497346073389053,293.21978759765625,297.1499938964844,293.1499938964844,0.3367305994033813,-4678.80126953125,304.1654357910156,0.9628472924232484,0.4318510591983795,0.3030661046504974,293.1212158203125,297.1499938964844,293.1499938964844,0.4041422009468078,-7270.71435546875,304.24871826171875,0.9990000128746032,0.6036052107810974,0.4679247438907623,293.1767883300781,297.1499938964844,293.1499938964844,0.0140485400334,-3607.033203125,304.0424194335937,0.4474052786827087,0.050000000745058,0.235919564962387,291.3899230957031,291.1499938964844,260.5942687988281,259.026123046875,279.3373107910156,293.5654602050781,291.38726806640625,1.0,0.2893906533718109,0.8108227252960205,0.8108227252960205,1.0,1.0,-1.4372844696044922,0.6204331517219543,0.8168513178825378,0.2817346155643463,0.0,0.0,0.6970517635345459,72.6648941040039,82.0,24.18352127075196,-17414.484375,287.1462097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2005920410156,309.521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18836.12890625,18000.0,0.0,0.0,0.4201114773750305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8883147239685059,0.8883237838745117,-9.051602319232188e-06,0.0,0.0004263597365934,0.0,0.0,98.34859466552734,0.0,0.0,0.0,0.5063734650611877,4.0,0.0,1.0
645780,293.1434936523437,297.1499938964844,293.1499938964844,0.0947580561041832,-2191.3759765625,304.14898681640625,0.6794610619544983,0.1548006981611251,0.1413627117872238,293.7163391113281,297.1499938964844,293.1499938964844,0.0054142186418175,-416.1272583007813,298.2742614746094,0.4437086582183838,0.050000000745058,0.0498124621808528,293.2195129394531,297.1499938964844,293.1499938964844,0.337017297744751,-4684.44287109375,304.1597595214844,0.956018090248108,0.4301414489746094,0.3019340634346008,293.0902404785156,297.1499938964844,293.1499938964844,0.4119464159011841,-7405.14013671875,304.2023010253906,0.9990000128746032,0.6106991767883301,0.475748598575592,293.1740417480469,297.1499938964844,293.1499938964844,0.0141778159886598,-3631.505126953125,304.0396423339844,0.4437086582183838,0.050000000745058,0.2362888753414154,291.323486328125,291.1499938964844,260.6074523925781,259.03741455078125,279.3550109863281,293.5947570800781,291.31549072265625,1.0,0.2930856943130493,0.8104889392852783,0.8104889392852783,1.0,1.0,-1.4463744163513184,0.624573290348053,0.8218011260032654,0.2840454578399658,0.0,0.0,0.6776365041732788,74.7957763671875,100.0,-75.04601287841797,-17265.728515625,295.6054077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.568603515625,309.5796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18564.9921875,18000.0,0.0,0.0,0.4114640355110168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8263072967529297,0.8263156414031982,-8.34466209198581e-06,0.0,0.0004175837093498,0.0,0.0,82.99701690673828,0.0,0.0,0.0,0.4800669550895691,4.0,0.0,1.0
645840,293.1434936523437,297.1499938964844,293.1499938964844,0.0947580561041832,-2191.3759765625,304.14898681640625,0.6794610619544983,0.1548006981611251,0.1413627117872238,293.7163391113281,297.1499938964844,293.1499938964844,0.0054142186418175,-416.1272583007813,298.2742614746094,0.4437086582183838,0.050000000745058,0.0498124621808528,293.2195129394531,297.1499938964844,293.1499938964844,0.337017297744751,-4684.44287109375,304.1597595214844,0.956018090248108,0.4301414489746094,0.3019340634346008,293.0902404785156,297.1499938964844,293.1499938964844,0.4119464159011841,-7405.14013671875,304.2023010253906,0.9990000128746032,0.6106991767883301,0.475748598575592,293.1740417480469,297.1499938964844,293.1499938964844,0.0141778159886598,-3631.505126953125,304.0396423339844,0.4437086582183838,0.050000000745058,0.2362888753414154,291.323486328125,291.1499938964844,260.6074523925781,259.03741455078125,279.3550109863281,293.5947570800781,291.31549072265625,1.0,0.2930856943130493,0.8104889392852783,0.8104889392852783,1.0,1.0,-1.4463744163513184,0.624573290348053,0.8218011260032654,0.2840454578399658,0.0,0.0,0.6776365041732788,74.7957763671875,100.0,-75.04601287841797,-17265.728515625,295.6054077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.568603515625,309.5796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18564.9921875,18000.0,0.0,0.0,0.4114640355110168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8263072967529297,0.8263156414031982,-8.34466209198581e-06,0.0,0.0004175837093498,0.0,0.0,82.99701690673828,0.0,0.0,0.0,0.4800669550895691,4.0,0.0,1.0
645900,293.14312744140625,297.1499938964844,293.1499938964844,0.095367856323719,-2203.588623046875,304.1480712890625,0.675212562084198,0.1549534201622009,0.1415943652391433,293.7201538085937,297.1499938964844,293.1499938964844,0.0053409072570502,-412.0589904785156,298.1435546875,0.4395298659801483,0.050000000745058,0.0499065667390823,293.2193908691406,297.1499938964844,293.1499938964844,0.3377432227134704,-4693.8916015625,304.1566772460937,0.9487066864967346,0.4292865395545959,0.3014110326766968,293.0900573730469,297.1499938964844,293.1499938964844,0.4221265017986297,-7563.3759765625,304.1742553710937,0.9990000128746032,0.6115007400512695,0.4850393831729889,293.1733093261719,297.1499938964844,293.1499938964844,0.0142900785431265,-3652.064697265625,304.0367126464844,0.4395298659801483,0.050000000745058,0.2367352545261383,291.272705078125,291.1499938964844,260.6138000488281,259.0428771972656,279.35009765625,293.5931701660156,291.263671875,1.0,0.2972093224525451,0.8103220462799072,0.8103220462799072,1.0,1.0,-1.4578241109848022,0.6298189759254456,0.8280051350593567,0.2869943380355835,0.0,0.0,0.6745045781135559,77.3819580078125,100.0,-109.36724853515624,-17298.431640625,306.1483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.705322265625,309.6027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18373.46875,18000.0,0.0,0.0,0.4071159362792969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8096631169319153,0.8096712231636047,-8.135999451042153e-06,0.0,0.0004131709283683,0.0,0.0,78.9928970336914,0.0,0.0,0.0,0.4729395508766174,4.0,0.0,1.0
645960,293.142822265625,297.1499938964844,293.1499938964844,0.0960335657000541,-2216.88671875,304.147216796875,0.6697638034820557,0.1551017761230468,0.1418491750955581,293.7240295410156,297.1499938964844,293.1499938964844,0.005271344911307,-408.2553405761719,298.009033203125,0.4343852996826172,0.050000000745058,0.0500327423214912,293.21929931640625,297.1499938964844,293.1499938964844,0.3386362195014953,-4705.12255859375,304.1538391113281,0.9392688274383544,0.4284207820892334,0.3009068965911865,293.0999755859375,297.1499938964844,293.1499938964844,0.4356846809387207,-7769.1630859375,304.14520263671875,0.9990000128746032,0.6103223562240601,0.4972251653671264,293.1733093261719,297.1499938964844,293.1499938964844,0.0144201582297682,-3675.609130859375,304.0319519042969,0.4343852996826172,0.050000000745058,0.2373337894678115,291.2175598144531,291.1499938964844,260.6200561523437,259.0482788085937,279.3382873535156,293.5829772949219,291.20831298828125,1.0,0.3025727570056915,0.8099580407142639,0.8099580407142639,1.0,1.0,-1.473021149635315,0.6367753744125366,0.8362458348274231,0.290899395942688,0.0,0.0,0.6755097508430481,80.8499526977539,118.0,-131.19998168945312,-17397.236328125,320.4514465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7926330566406,309.6156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18179.1953125,18000.0,0.0,0.0,0.4030362069606781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8028557896614075,0.8028638362884521,-8.02540762379067e-06,0.0,0.000409030530136,0.0,0.0,77.20378112792969,0.0,0.0,0.0,0.4698955118656158,4.0,0.0,1.0
646020,293.1424865722656,297.1499938964844,293.1499938964844,0.0974174886941909,-2244.385498046875,304.1458435058594,0.6567121148109436,0.1553486287593841,0.1424111127853393,293.73248291015625,297.1499938964844,293.1499938964844,0.005137849599123,-400.880615234375,297.7334289550781,0.4227986931800842,0.050000000745058,0.0503706149756908,293.219482421875,297.1499938964844,293.1499938964844,0.3405122756958008,-4728.134765625,304.14947509765625,0.9161898493766784,0.4266300499439239,0.2999269068241119,293.1476135253906,297.1499938964844,293.1499938964844,0.4709886312484741,-8291.3115234375,304.08807373046875,0.9990000128746032,0.602007269859314,0.5284741520881653,293.1758117675781,297.1499938964844,293.1499938964844,0.0147080710157752,-3727.034912109375,304.0155334472656,0.4227986931800842,0.050000000745058,0.2389365136623382,291.10723876953125,291.1499938964844,260.6322631835937,259.0588073730469,279.2991943359375,293.54559326171875,291.0986328125,1.0,0.3162882626056671,0.8092300891876221,0.8092300891876221,1.0,1.0,-1.512359380722046,0.6548476219177246,0.8575118184089661,0.3010495901107788,0.0,0.0,0.6886289119720459,90.12755584716795,121.0,-146.16854858398438,-17754.380859375,359.4342346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7841796875,309.5840148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17819.67578125,18000.0,0.0,0.0,0.3964824676513672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8161930441856384,0.8162011504173279,-8.075229743553791e-06,0.0,0.0004023793153464,0.0,0.0,79.49517822265625,0.0,0.0,0.0,0.4750740826129913,4.0,0.0,1.0
646080,293.1424865722656,297.1499938964844,293.1499938964844,0.0974174886941909,-2244.385498046875,304.1458435058594,0.6567121148109436,0.1553486287593841,0.1424111127853393,293.73248291015625,297.1499938964844,293.1499938964844,0.005137849599123,-400.880615234375,297.7334289550781,0.4227986931800842,0.050000000745058,0.0503706149756908,293.219482421875,297.1499938964844,293.1499938964844,0.3405122756958008,-4728.134765625,304.14947509765625,0.9161898493766784,0.4266300499439239,0.2999269068241119,293.1476135253906,297.1499938964844,293.1499938964844,0.4709886312484741,-8291.3115234375,304.08807373046875,0.9990000128746032,0.602007269859314,0.5284741520881653,293.1758117675781,297.1499938964844,293.1499938964844,0.0147080710157752,-3727.034912109375,304.0155334472656,0.4227986931800842,0.050000000745058,0.2389365136623382,291.10723876953125,291.1499938964844,260.6322631835937,259.0588073730469,279.2991943359375,293.54559326171875,291.0986328125,1.0,0.3162882626056671,0.8092300891876221,0.8092300891876221,1.0,1.0,-1.512359380722046,0.6548476219177246,0.8575118184089661,0.3010495901107788,0.0,0.0,0.6886289119720459,90.12755584716795,121.0,-146.16854858398438,-17754.380859375,359.4342346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7841796875,309.5840148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17819.67578125,18000.0,0.0,0.0,0.3964824676513672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8161930441856384,0.8162011504173279,-8.075229743553791e-06,0.0,0.0004023793153464,0.0,0.0,79.49517822265625,0.0,0.0,0.0,0.4750740826129913,4.0,0.0,1.0
646140,293.1429443359375,297.1499938964844,293.1499938964844,0.0984678789973259,-2265.121337890625,304.1455078125,0.6468519568443298,0.1554494053125381,0.1428238600492477,293.741943359375,297.1499938964844,293.1499938964844,0.0049897977150976,-391.8496398925781,297.4613647460937,0.4146191477775574,0.050000000745058,0.0506687797605991,293.2197570800781,297.1499938964844,293.1499938964844,0.3415769934654236,-4741.06640625,304.1479797363281,0.8992376327514648,0.424816757440567,0.2988848388195038,293.2186889648437,297.1499938964844,293.1499938964844,0.5021933317184448,-8736.376953125,304.0574645996094,0.9990000128746032,0.5876802206039429,0.554591715335846,293.1809997558594,297.1499938964844,293.1499938964844,0.0149173187091946,-3765.735107421875,303.990966796875,0.4146191477775574,0.050000000745058,0.2403508722782135,291.02264404296875,291.1499938964844,260.6443176269531,259.0692749023437,279.2679443359375,293.5140380859375,291.0180969238281,1.0,0.3272852003574371,0.8085020780563354,0.8085020780563354,1.0,1.0,-1.545019507408142,0.6698464751243591,0.875173032283783,0.3096126616001129,0.0,0.0,0.7118805646896362,98.29879760742188,124.0,-112.67743682861328,-18137.08203125,394.3670043945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52642822265625,309.474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17545.361328125,18000.0,0.0,0.0,0.3929650485515594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8586679100990295,0.8586763143539429,-8.445186722383369e-06,0.0,0.0003988095559179,0.0,0.0,88.73072814941406,0.0,0.0,0.0,0.4927417337894439,4.0,0.0,1.0
646200,293.1429443359375,297.1499938964844,293.1499938964844,0.0984678789973259,-2265.121337890625,304.1455078125,0.6468519568443298,0.1554494053125381,0.1428238600492477,293.741943359375,297.1499938964844,293.1499938964844,0.0049897977150976,-391.8496398925781,297.4613647460937,0.4146191477775574,0.050000000745058,0.0506687797605991,293.2197570800781,297.1499938964844,293.1499938964844,0.3415769934654236,-4741.06640625,304.1479797363281,0.8992376327514648,0.424816757440567,0.2988848388195038,293.2186889648437,297.1499938964844,293.1499938964844,0.5021933317184448,-8736.376953125,304.0574645996094,0.9990000128746032,0.5876802206039429,0.554591715335846,293.1809997558594,297.1499938964844,293.1499938964844,0.0149173187091946,-3765.735107421875,303.990966796875,0.4146191477775574,0.050000000745058,0.2403508722782135,291.02264404296875,291.1499938964844,260.6443176269531,259.0692749023437,279.2679443359375,293.5140380859375,291.0180969238281,1.0,0.3272852003574371,0.8085020780563354,0.8085020780563354,1.0,1.0,-1.545019507408142,0.6698464751243591,0.875173032283783,0.3096126616001129,0.0,0.0,0.7118805646896362,98.29879760742188,124.0,-112.67743682861328,-18137.08203125,394.3670043945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52642822265625,309.474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17545.361328125,18000.0,0.0,0.0,0.3929650485515594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8586679100990295,0.8586763143539429,-8.445186722383369e-06,0.0,0.0003988095559179,0.0,0.0,88.73072814941406,0.0,0.0,0.0,0.4927417337894439,4.0,0.0,1.0
646260,293.1435241699219,297.1499938964844,293.1499938964844,0.0988085269927978,-2271.64892578125,304.1458740234375,0.6406220197677612,0.1554456204175949,0.1430311948060989,293.7479248046875,297.1499938964844,293.1499938964844,0.0048966105096042,-385.5711975097656,297.309814453125,0.4096830487251282,0.050000000745058,0.0508784092962741,293.2196655273437,297.1499938964844,293.1499938964844,0.3413730263710022,-4738.7431640625,304.1488342285156,0.8890262246131897,0.4237712621688843,0.2983014285564422,293.25634765625,297.1499938964844,293.1499938964844,0.5025224089622498,-8728.18359375,304.0775451660156,0.9913167953491212,0.5791711211204529,0.5524071455001831,293.1845703125,297.1499938964844,293.1499938964844,0.0150084821507334,-3781.8095703125,303.9744567871094,0.4096830487251282,0.050000000745058,0.2413452565670013,291.001708984375,291.1499938964844,260.65155029296875,259.0755310058594,279.27362060546875,293.51202392578125,291.0029296875,1.0,0.3325892984867096,0.8077649474143982,0.8077649474143982,1.0,1.0,-1.5433969497680664,0.6689284443855286,0.8744685053825378,0.3093737363815307,0.0,0.0,0.725978672504425,103.58590698242188,124.0,-58.49546813964844,-18206.23828125,407.5510864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2903747558594,309.39703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17473.923828125,18000.0,0.0,0.0,0.3923013806343078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8901743292808533,0.8901830911636353,-8.763624464336317e-06,0.0,0.0003981360350735,0.0,0.0,96.33773803710938,0.0,0.0,0.0,0.5061690807342529,4.0,0.0,1.0
646320,293.14404296875,297.1499938964844,293.1499938964844,0.0987894535064697,-2270.990478515625,304.14654541015625,0.6369150876998901,0.1554088145494461,0.1431427597999572,293.7521667480469,297.1499938964844,293.1499938964844,0.0048271855339407,-380.4407958984375,297.2217102050781,0.4067847728729248,0.050000000745058,0.0510121919214725,293.2197570800781,297.1499938964844,293.1499938964844,0.3404536247253418,-4727.95458984375,304.15069580078125,0.8828760385513306,0.4230519533157348,0.2979127168655395,293.2707214355469,297.1499938964844,293.1499938964844,0.4984696209430694,-8662.1357421875,304.0957336425781,0.9840561151504515,0.5752816200256348,0.5480847954750061,293.1870422363281,297.1499938964844,293.1499938964844,0.0150236748158931,-3784.1259765625,303.963134765625,0.4067847728729248,0.050000000745058,0.2419798672199249,291.0152893066406,291.1499938964844,260.65643310546875,259.07977294921875,279.2826843261719,293.5163879394531,291.0186767578125,1.0,0.335614800453186,0.8072735071182251,0.8072735071182251,1.0,1.0,-1.5388034582138062,0.6667314767837524,0.8720719814300537,0.3081484735012054,0.0,0.0,0.7317687273025513,106.8868637084961,127.0,-13.217913627624512,-18202.556640625,414.1760864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1273193359375,309.3360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17516.283203125,18000.0,0.0,0.0,0.3922378420829773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90876305103302,0.9087720513343812,-8.976267963589635e-06,0.0,0.0003980715409852,0.0,0.0,101.20509338378906,0.0,0.0,0.0,0.514116108417511,4.0,0.0,1.0
646380,293.1452941894531,297.1499938964844,293.1499938964844,0.0987149775028228,-2269.036376953125,304.1477966308594,0.6297454833984375,0.155302494764328,0.1433102786540985,293.7633972167969,297.1499938964844,293.1499938964844,0.0046389498747885,-366.5255126953125,296.9950561523437,0.4011871218681335,0.050000000745058,0.0512893125414848,293.22021484375,297.1499938964844,293.1499938964844,0.3382115364074707,-4702.09521484375,304.1541442871094,0.8707513213157654,0.4211867153644562,0.296836256980896,293.2870178222656,297.1499938964844,293.1499938964844,0.491904467344284,-8555.8583984375,304.12420654296875,0.969221532344818,0.5688822269439697,0.541344165802002,293.1930847167969,297.1499938964844,293.1499938964844,0.0150409238412976,-3787.848876953125,303.9338684082031,0.4011871218681335,0.050000000745058,0.2432944178581237,291.0440673828125,291.1499938964844,260.6687927246094,259.0904846191406,279.3048400878906,293.53106689453125,291.04541015625,1.0,0.3420014977455139,0.8060449361801147,0.8060449361801147,1.0,1.0,-1.5315313339233398,0.6631919145584106,0.868339478969574,0.3061873018741607,0.0,0.0,0.7436500191688538,113.76834869384766,130.0,19.14335060119629,-18132.970703125,428.8901672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73992919921875,309.1325988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17667.13671875,18000.0,0.0,0.0,0.3929924964904785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9412096738815308,0.9412190318107604,-9.374886758450884e-06,0.0,0.0003988374373875,0.0,0.0,110.27178192138672,0.0,0.0,0.0,0.5284973978996277,4.0,0.0,1.0
646440,293.1452941894531,297.1499938964844,293.1499938964844,0.0987149775028228,-2269.036376953125,304.1477966308594,0.6297454833984375,0.155302494764328,0.1433102786540985,293.7633972167969,297.1499938964844,293.1499938964844,0.0046389498747885,-366.5255126953125,296.9950561523437,0.4011871218681335,0.050000000745058,0.0512893125414848,293.22021484375,297.1499938964844,293.1499938964844,0.3382115364074707,-4702.09521484375,304.1541442871094,0.8707513213157654,0.4211867153644562,0.296836256980896,293.2870178222656,297.1499938964844,293.1499938964844,0.491904467344284,-8555.8583984375,304.12420654296875,0.969221532344818,0.5688822269439697,0.541344165802002,293.1930847167969,297.1499938964844,293.1499938964844,0.0150409238412976,-3787.848876953125,303.9338684082031,0.4011871218681335,0.050000000745058,0.2432944178581237,291.0440673828125,291.1499938964844,260.6687927246094,259.0904846191406,279.3048400878906,293.53106689453125,291.04541015625,1.0,0.3420014977455139,0.8060449361801147,0.8060449361801147,1.0,1.0,-1.5315313339233398,0.6631919145584106,0.868339478969574,0.3061873018741607,0.0,0.0,0.7436500191688538,113.76834869384766,130.0,19.14335060119629,-18132.970703125,428.8901672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73992919921875,309.1325988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17667.13671875,18000.0,0.0,0.0,0.3929924964904785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9412096738815308,0.9412190318107604,-9.374886758450884e-06,0.0,0.0003988374373875,0.0,0.0,110.27178192138672,0.0,0.0,0.0,0.5284973978996277,4.0,0.0,1.0
646500,293.1457214355469,297.1499938964844,293.1499938964844,0.098721757531166,-2268.995361328125,304.1481628417969,0.6269280314445496,0.1552770435810089,0.143388420343399,293.7691345214844,297.1499938964844,293.1499938964844,0.0045440886169672,-359.51092529296875,296.876708984375,0.3989242613315582,0.050000000745058,0.0514061264693737,293.220458984375,297.1499938964844,293.1499938964844,0.3372146785259247,-4690.77783203125,304.1551818847656,0.8658738732337952,0.4202534556388855,0.296273410320282,293.2901306152344,297.1499938964844,293.1499938964844,0.4896687269210815,-8520.2705078125,304.1329345703125,0.9630366563796996,0.5665304064750671,0.5390557050704956,293.1958312988281,297.1499938964844,293.1499938964844,0.0150473043322563,-3789.873046875,303.9191589355469,0.3989242613315582,0.050000000745058,0.2438485324382782,291.05194091796875,291.1499938964844,260.6751403808594,259.09600830078125,279.3155212402344,293.5387878417969,291.0531005859375,1.0,0.3447058796882629,0.8054306507110596,0.8054306507110596,1.0,1.0,-1.5290071964263916,0.6619361042976379,0.8670711517333984,0.3055010139942169,0.0,0.0,0.7493943572044373,116.67987060546876,130.0,20.72098922729492,-18098.46484375,435.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56524658203125,309.0345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17695.294921875,18000.0,0.0,0.0,0.3937378525733948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9552591443061828,0.9552686810493468,-9.5430523288087e-06,0.0,0.0003995938750449,0.0,0.0,114.29857635498048,0.0,0.0,0.0,0.534727156162262,4.0,0.0,1.0
646560,293.1460266113281,297.1499938964844,293.1499938964844,0.0987413376569747,-2269.2138671875,304.1484680175781,0.6244582533836365,0.1552727967500686,0.1434761732816696,293.7748413085937,297.1499938964844,293.1499938964844,0.0044479719363152,-352.3574523925781,296.7571716308594,0.3968798518180847,0.050000000745058,0.0515126660466194,293.2206115722656,297.1499938964844,293.1499938964844,0.3362244665622711,-4679.59765625,304.1560363769531,0.8615414500236511,0.4193277060985565,0.2957068681716919,293.29180908203125,297.1499938964844,293.1499938964844,0.4876510500907898,-8488.8134765625,304.1396789550781,0.9573897123336792,0.5644286274909973,0.5370790362358093,293.19830322265625,297.1499938964844,293.1499938964844,0.0150495627894997,-3791.364501953125,303.90460205078125,0.3968798518180847,0.050000000745058,0.2443539202213287,291.0590209960937,291.1499938964844,260.681640625,259.1016540527344,279.3255310058594,293.5465087890625,291.06011962890625,1.0,0.3471611142158508,0.8050526976585388,0.8050526976585388,1.0,1.0,-1.5267939567565918,0.6608507037162781,0.865943193435669,0.3049225509166717,0.0,0.0,0.7547455430030823,119.33721160888672,133.0,20.557268142700195,-18066.4765625,441.2149353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40509033203125,308.94384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17717.201171875,18000.0,0.0,0.0,0.394671618938446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9683653116226196,0.968375027179718,-9.701102499093396e-06,0.0,0.0004005415248684,0.0,0.0,118.14098358154295,0.0,0.0,0.0,0.5405385494232178,4.0,0.0,1.0
646620,293.14630126953125,297.1499938964844,293.1499938964844,0.0988079011440277,-2270.194580078125,304.1488647460937,0.6202591061592102,0.1553152948617935,0.143679991364479,293.7860412597656,297.1499938964844,293.1499938964844,0.0042535648681223,-337.73779296875,296.5155639648437,0.3932251632213592,0.050000000745058,0.0517026484012603,293.2207946777344,297.1499938964844,293.1499938964844,0.3342460989952087,-4657.3828125,304.1573181152344,0.8540763854980469,0.4175017774105072,0.2945739328861236,293.2929077148437,297.1499938964844,293.1499938964844,0.4838398694992065,-8431.1806640625,304.1493530273437,0.9472489953041076,0.5606111288070679,0.5335825681686401,293.20269775390625,297.1499938964844,293.1499938964844,0.0150437569245696,-3792.92138671875,303.8758544921875,0.3932251632213592,0.050000000745058,0.2452551126480102,291.0723876953125,291.1499938964844,260.6951599121094,259.1133728027344,279.3451843261719,293.5617370605469,291.073486328125,1.0,0.3514892756938934,0.8042967319488525,0.8042967319488525,1.0,1.0,-1.522790789604187,0.6588805317878723,0.8639101982116699,0.3038776516914367,0.0,0.0,0.7642050981521606,124.07515716552734,136.0,19.74979019165039,-18009.22265625,451.6487731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1321716308594,308.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17757.98046875,18000.0,0.0,0.0,0.3969472646713257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9916582703590392,0.9916682243347168,-9.987561497837303e-06,0.0,0.0004028510302305,0.0,0.0,125.20238494873048,0.0,0.0,0.0,0.5509046316146851,4.0,0.0,1.0
646680,293.14630126953125,297.1499938964844,293.1499938964844,0.0988079011440277,-2270.194580078125,304.1488647460937,0.6202591061592102,0.1553152948617935,0.143679991364479,293.7860412597656,297.1499938964844,293.1499938964844,0.0042535648681223,-337.73779296875,296.5155639648437,0.3932251632213592,0.050000000745058,0.0517026484012603,293.2207946777344,297.1499938964844,293.1499938964844,0.3342460989952087,-4657.3828125,304.1573181152344,0.8540763854980469,0.4175017774105072,0.2945739328861236,293.2929077148437,297.1499938964844,293.1499938964844,0.4838398694992065,-8431.1806640625,304.1493530273437,0.9472489953041076,0.5606111288070679,0.5335825681686401,293.20269775390625,297.1499938964844,293.1499938964844,0.0150437569245696,-3792.92138671875,303.8758544921875,0.3932251632213592,0.050000000745058,0.2452551126480102,291.0723876953125,291.1499938964844,260.6951599121094,259.1133728027344,279.3451843261719,293.5617370605469,291.073486328125,1.0,0.3514892756938934,0.8042967319488525,0.8042967319488525,1.0,1.0,-1.522790789604187,0.6588805317878723,0.8639101982116699,0.3038776516914367,0.0,0.0,0.7642050981521606,124.07515716552734,136.0,19.74979019165039,-18009.22265625,451.6487731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1321716308594,308.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17757.98046875,18000.0,0.0,0.0,0.3969472646713257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9916582703590392,0.9916682243347168,-9.987561497837303e-06,0.0,0.0004028510302305,0.0,0.0,125.20238494873048,0.0,0.0,0.0,0.5509046316146851,4.0,0.0,1.0
646740,293.1463317871094,297.1499938964844,293.1499938964844,0.098881185054779,-2271.294189453125,304.14910888671875,0.616719126701355,0.1554044336080551,0.1439104229211807,293.796875,297.1499938964844,293.1499938964844,0.0040556914173066,-322.6382751464844,296.2724304199219,0.3899237811565399,0.050000000745058,0.0518705695867538,293.2207946777344,297.1499938964844,293.1499938964844,0.3322136402130127,-4634.63134765625,304.15826416015625,0.84773850440979,0.4157074987888336,0.2934472858905792,293.2925720214844,297.1499938964844,293.1499938964844,0.4800070226192474,-8375.0517578125,304.1558837890625,0.938212752342224,0.5570557713508606,0.530369758605957,293.2064208984375,297.1499938964844,293.1499938964844,0.0150243137031793,-3792.407470703125,303.8475341796875,0.3899237811565399,0.050000000745058,0.2460516393184662,291.0871887207031,291.1499938964844,260.7095947265625,259.1258544921875,279.3649597167969,293.5767822265625,291.0885009765625,1.0,0.3552466034889221,0.8035407662391663,0.8035407662391663,1.0,1.0,-1.519015550613403,0.657017707824707,0.8619979023933411,0.3028869926929474,0.0,0.0,0.7716134190559387,128.25875854492188,124.0,21.254796981811523,-17960.845703125,460.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92498779296875,308.67633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.376953125,18000.0,0.0,0.0,0.3995277881622314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0106767416000366,1.010686993598938,-1.0229304280073848e-05,0.0,0.0004054699093103,0.0,0.0,131.21644592285156,0.0,0.0,0.0,0.5594050288200378,4.0,0.0,1.0
646800,293.1463317871094,297.1499938964844,293.1499938964844,0.098881185054779,-2271.294189453125,304.14910888671875,0.616719126701355,0.1554044336080551,0.1439104229211807,293.796875,297.1499938964844,293.1499938964844,0.0040556914173066,-322.6382751464844,296.2724304199219,0.3899237811565399,0.050000000745058,0.0518705695867538,293.2207946777344,297.1499938964844,293.1499938964844,0.3322136402130127,-4634.63134765625,304.15826416015625,0.84773850440979,0.4157074987888336,0.2934472858905792,293.2925720214844,297.1499938964844,293.1499938964844,0.4800070226192474,-8375.0517578125,304.1558837890625,0.938212752342224,0.5570557713508606,0.530369758605957,293.2064208984375,297.1499938964844,293.1499938964844,0.0150243137031793,-3792.407470703125,303.8475341796875,0.3899237811565399,0.050000000745058,0.2460516393184662,291.0871887207031,291.1499938964844,260.7095947265625,259.1258544921875,279.3649597167969,293.5767822265625,291.0885009765625,1.0,0.3552466034889221,0.8035407662391663,0.8035407662391663,1.0,1.0,-1.519015550613403,0.657017707824707,0.8619979023933411,0.3028869926929474,0.0,0.0,0.7716134190559387,128.25875854492188,124.0,21.254796981811523,-17960.845703125,460.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92498779296875,308.67633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.376953125,18000.0,0.0,0.0,0.3995277881622314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0106767416000366,1.010686993598938,-1.0229304280073848e-05,0.0,0.0004054699093103,0.0,0.0,131.21644592285156,0.0,0.0,0.0,0.5594050288200378,4.0,0.0,1.0
