time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646860,293.14599609375,297.1499938964844,293.1499938964844,0.0987955927848815,-2269.354736328125,304.1495666503906,0.6176484823226929,0.155565857887268,0.1439995020627975,293.80731201171875,297.1499938964844,293.1499938964844,0.0038414315786212,-306.0334777832031,296.0301513671875,0.3906247913837433,0.050000000745058,0.0518354102969169,293.2204895019531,297.1499938964844,293.1499938964844,0.3298825323581695,-4608.45068359375,304.1593933105469,0.8476645350456238,0.4139745831489563,0.2922039628028869,293.2914123535156,297.1499938964844,293.1499938964844,0.4757908284664154,-8314.4619140625,304.1609191894531,0.9374316930770874,0.553674578666687,0.5271241664886475,293.2095031738281,297.1499938964844,293.1499938964844,0.014894881285727,-3775.885498046875,303.8200378417969,0.3906247913837433,0.050000000745058,0.2458848655223846,291.1066589355469,291.1499938964844,260.7251281738281,259.1392517089844,279.38629150390625,293.5916748046875,291.1085205078125,1.0,0.3534401357173919,0.8027792572975159,0.8027792572975159,1.0,1.0,-1.513491988182068,0.6543440818786621,0.8591479063034058,0.3014485239982605,0.0,0.0,0.7761833071708679,127.26788330078124,112.0,27.496597290039062,-17905.35546875,455.5362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78497314453125,308.6063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17865.20703125,18000.0,0.0,0.0,0.4021312892436981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.024346947669983,1.0243573188781738,-1.041199175233487e-05,0.0,0.000408112158766,0.0,0.0,135.72274780273438,0.0,0.0,0.0,0.5655304193496704,4.0,0.0,1.0
646920,293.14599609375,297.1499938964844,293.1499938964844,0.0987955927848815,-2269.354736328125,304.1495666503906,0.6176484823226929,0.155565857887268,0.1439995020627975,293.80731201171875,297.1499938964844,293.1499938964844,0.0038414315786212,-306.0334777832031,296.0301513671875,0.3906247913837433,0.050000000745058,0.0518354102969169,293.2204895019531,297.1499938964844,293.1499938964844,0.3298825323581695,-4608.45068359375,304.1593933105469,0.8476645350456238,0.4139745831489563,0.2922039628028869,293.2914123535156,297.1499938964844,293.1499938964844,0.4757908284664154,-8314.4619140625,304.1609191894531,0.9374316930770874,0.553674578666687,0.5271241664886475,293.2095031738281,297.1499938964844,293.1499938964844,0.014894881285727,-3775.885498046875,303.8200378417969,0.3906247913837433,0.050000000745058,0.2458848655223846,291.1066589355469,291.1499938964844,260.7251281738281,259.1392517089844,279.38629150390625,293.5916748046875,291.1085205078125,1.0,0.3534401357173919,0.8027792572975159,0.8027792572975159,1.0,1.0,-1.513491988182068,0.6543440818786621,0.8591479063034058,0.3014485239982605,0.0,0.0,0.7761833071708679,127.26788330078124,112.0,27.496597290039062,-17905.35546875,455.5362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78497314453125,308.6063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17865.20703125,18000.0,0.0,0.0,0.4021312892436981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.024346947669983,1.0243573188781738,-1.041199175233487e-05,0.0,0.000408112158766,0.0,0.0,135.72274780273438,0.0,0.0,0.0,0.5655304193496704,4.0,0.0,1.0
646980,293.1451416015625,297.1499938964844,293.1499938964844,0.0986239314079284,-2265.74072265625,304.1499938964844,0.6219018697738647,0.1558362543582916,0.1440460383892059,293.8173217773437,297.1499938964844,293.1499938964844,0.0036167395301163,-288.3853454589844,295.7900085449219,0.394172191619873,0.050000000745058,0.0516538321971893,293.2197570800781,297.1499938964844,293.1499938964844,0.3273191154003143,-4579.6162109375,304.1605224609375,0.8522101044654846,0.4123369753360748,0.2909166216850281,293.28961181640625,297.1499938964844,293.1499938964844,0.4712426960468292,-8249.85546875,304.1648254394531,0.9427766799926758,0.5504598021507263,0.5238916277885437,293.2117919921875,297.1499938964844,293.1499938964844,0.0146876778453588,-3747.453125,303.7938842773437,0.394172191619873,0.050000000745058,0.2450235337018966,291.1319580078125,291.1499938964844,260.74200439453125,259.1537780761719,279.4087219238281,293.6063232421875,291.1341247558594,1.0,0.3481817543506622,0.8020177483558655,0.8020177483558655,1.0,1.0,-1.5068700313568115,0.6511686444282532,0.8557013273239136,0.2997102737426758,0.0,0.0,0.7769423127174377,122.5489273071289,100.0,34.042274475097656,-17840.419921875,440.33209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71368408203125,308.5757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17947.5390625,18000.0,0.0,0.0,0.4044686555862427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0305582284927368,1.0305687189102173,-1.0508117156859951e-05,0.0,0.0004104842955712,0.0,0.0,137.92152404785156,0.0,0.0,0.0,0.5683296918869019,4.0,0.0,1.0
647040,293.1451416015625,297.1499938964844,293.1499938964844,0.0986239314079284,-2265.74072265625,304.1499938964844,0.6219018697738647,0.1558362543582916,0.1440460383892059,293.8173217773437,297.1499938964844,293.1499938964844,0.0036167395301163,-288.3853454589844,295.7900085449219,0.394172191619873,0.050000000745058,0.0516538321971893,293.2197570800781,297.1499938964844,293.1499938964844,0.3273191154003143,-4579.6162109375,304.1605224609375,0.8522101044654846,0.4123369753360748,0.2909166216850281,293.28961181640625,297.1499938964844,293.1499938964844,0.4712426960468292,-8249.85546875,304.1648254394531,0.9427766799926758,0.5504598021507263,0.5238916277885437,293.2117919921875,297.1499938964844,293.1499938964844,0.0146876778453588,-3747.453125,303.7938842773437,0.394172191619873,0.050000000745058,0.2450235337018966,291.1319580078125,291.1499938964844,260.74200439453125,259.1537780761719,279.4087219238281,293.6063232421875,291.1341247558594,1.0,0.3481817543506622,0.8020177483558655,0.8020177483558655,1.0,1.0,-1.5068700313568115,0.6511686444282532,0.8557013273239136,0.2997102737426758,0.0,0.0,0.7769423127174377,122.5489273071289,100.0,34.042274475097656,-17840.419921875,440.33209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71368408203125,308.5757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17947.5390625,18000.0,0.0,0.0,0.4044686555862427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0305582284927368,1.0305687189102173,-1.0508117156859951e-05,0.0,0.0004104842955712,0.0,0.0,137.92152404785156,0.0,0.0,0.0,0.5683296918869019,4.0,0.0,1.0
647100,293.14459228515625,297.1499938964844,293.1499938964844,0.0985270217061042,-2263.71875,304.1501770019531,0.6249380707740784,0.1560056209564209,0.1440673023462295,293.8221435546875,297.1499938964844,293.1499938964844,0.0035025789402425,-279.35382080078125,295.6701354980469,0.3966187536716461,0.050000000745058,0.0515265017747879,293.2192687988281,297.1499938964844,293.1499938964844,0.3260007798671722,-4564.7919921875,304.1610107421875,0.8558362126350403,0.4115515351295471,0.2902697920799255,293.2884826660156,297.1499938964844,293.1499938964844,0.4689142405986786,-8216.9970703125,304.1663818359375,0.9471261501312256,0.548909068107605,0.5222933888435364,293.2126770019531,297.1499938964844,293.1499938964844,0.0145669719204306,-3730.47119140625,303.78131103515625,0.3966187536716461,0.050000000745058,0.2444195449352264,291.1456604003906,291.1499938964844,260.7510070800781,259.1614990234375,279.42022705078125,293.6134948730469,291.1478881835937,1.0,0.3446061313152313,0.8016370534896851,0.8016370534896851,1.0,1.0,-1.5033224821090698,0.6494734287261963,0.8538490533828735,0.2987765669822693,0.0,0.0,0.7758622765541077,119.2599639892578,100.0,36.22301483154297,-17804.30078125,430.2903747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7030029296875,308.5736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.09375,18000.0,0.0,0.0,0.4054611325263977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03055739402771,1.0305678844451904,-1.0518183444219176e-05,0.0,0.0004114914918318,0.0,0.0,138.015380859375,0.0,0.0,0.0,0.568338930606842,4.0,0.0,1.0
647160,293.1439819335937,297.1499938964844,293.1499938964844,0.0984289869666099,-2261.677001953125,304.1503295898437,0.6285073161125183,0.1561938524246215,0.1440898329019546,293.82684326171875,297.1499938964844,293.1499938964844,0.0033878586255013,-270.2452392578125,295.5502014160156,0.3994091153144836,0.050000000745058,0.051381230354309,293.2186889648437,297.1499938964844,293.1499938964844,0.3246769607067108,-4549.916015625,304.1614074707031,0.8602849245071411,0.4107865691184997,0.2896243631839752,293.2872619628906,297.1499938964844,293.1499938964844,0.4665780067443847,-8184.14794921875,304.1676330566406,0.9523804187774658,0.5473936796188354,0.5207111835479736,293.2134094238281,297.1499938964844,293.1499938964844,0.0144391078501939,-3712.255615234375,303.7689819335937,0.3994091153144836,0.050000000745058,0.2437304407358169,291.1595764160156,291.1499938964844,260.7604064941406,259.1695861816406,279.4318542480469,293.6205444335937,291.1618347167969,1.0,0.3405358791351318,0.801278293132782,0.801278293132782,1.0,1.0,-1.49967360496521,0.6477351784706116,0.8519384264945984,0.2978170216083526,0.0,0.0,0.7738267779350281,115.51487731933594,88.0,37.4863510131836,-17765.568359375,419.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080993652344,308.5794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18037.375,18000.0,0.0,0.0,0.406301349401474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0284318923950195,1.0284423828125,-1.0501848009880632e-05,0.0,0.0004123442340642,0.0,0.0,137.41494750976562,0.0,0.0,0.0,0.5673967599868774,4.0,0.0,1.0
647220,293.1426696777344,297.1499938964844,293.1499938964844,0.0982449427247047,-2257.84130859375,304.1505126953125,0.6372360587120056,0.1566161215305328,0.1441420465707779,293.8359375,297.1499938964844,293.1499938964844,0.0031579937785863,-251.9259490966797,295.30889892578125,0.4059751331806183,0.050000000745058,0.0510512925684452,293.2173767089844,297.1499938964844,293.1499938964844,0.3220657110214233,-4520.61474609375,304.1619567871094,0.8715697526931763,0.4093123972415924,0.288344532251358,293.2845764160156,297.1499938964844,293.1499938964844,0.4619624614715576,-8119.55224609375,304.16943359375,0.9650320410728456,0.5444614291191101,0.5176019668579102,293.2144775390625,297.1499938964844,293.1499938964844,0.0141716310754418,-3673.583740234375,303.7451171875,0.4059751331806183,0.050000000745058,0.2421653419733047,291.18658447265625,291.1499938964844,260.7805480957031,259.1867980957031,279.4555969238281,293.6343994140625,291.1886901855469,1.0,0.3312105536460876,0.8005608916282654,0.8005608916282654,1.0,1.0,-1.492192268371582,0.6441782116889954,0.8480140566825867,0.2958446443080902,0.0,0.0,0.7671219706535339,107.0240478515625,76.0,37.14451599121094,-17679.484375,394.20306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7614440917969,308.6112365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18125.6015625,18000.0,0.0,0.0,0.4074452817440033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0179951190948486,1.018005609512329,-1.0392104741185904e-05,0.0,0.0004135051567573,0.0,0.0,134.2178955078125,0.0,0.0,0.0,0.5627514719963074,4.0,0.0,1.0
647280,293.1426696777344,297.1499938964844,293.1499938964844,0.0982449427247047,-2257.84130859375,304.1505126953125,0.6372360587120056,0.1566161215305328,0.1441420465707779,293.8359375,297.1499938964844,293.1499938964844,0.0031579937785863,-251.9259490966797,295.30889892578125,0.4059751331806183,0.050000000745058,0.0510512925684452,293.2173767089844,297.1499938964844,293.1499938964844,0.3220657110214233,-4520.61474609375,304.1619567871094,0.8715697526931763,0.4093123972415924,0.288344532251358,293.2845764160156,297.1499938964844,293.1499938964844,0.4619624614715576,-8119.55224609375,304.16943359375,0.9650320410728456,0.5444614291191101,0.5176019668579102,293.2144775390625,297.1499938964844,293.1499938964844,0.0141716310754418,-3673.583740234375,303.7451171875,0.4059751331806183,0.050000000745058,0.2421653419733047,291.18658447265625,291.1499938964844,260.7805480957031,259.1867980957031,279.4555969238281,293.6343994140625,291.1886901855469,1.0,0.3312105536460876,0.8005608916282654,0.8005608916282654,1.0,1.0,-1.492192268371582,0.6441782116889954,0.8480140566825867,0.2958446443080902,0.0,0.0,0.7671219706535339,107.0240478515625,76.0,37.14451599121094,-17679.484375,394.20306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7614440917969,308.6112365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18125.6015625,18000.0,0.0,0.0,0.4074452817440033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0179951190948486,1.018005609512329,-1.0392104741185904e-05,0.0,0.0004135051567573,0.0,0.0,134.2178955078125,0.0,0.0,0.0,0.5627514719963074,4.0,0.0,1.0
647340,293.1412658691406,297.1499938964844,293.1499938964844,0.0980968177318573,-2254.7353515625,304.15057373046875,0.6483721733093262,0.1570851504802703,0.1442059576511383,293.8448181152344,297.1499938964844,293.1499938964844,0.0029286614153534,-233.6004943847656,295.06402587890625,0.4142189025878906,0.050000000745058,0.0506854057312011,293.21588134765625,297.1499938964844,293.1499938964844,0.3195751011371612,-4492.74365234375,304.162109375,0.8861367702484131,0.4079058170318603,0.2870864570140838,293.2816162109375,297.1499938964844,293.1499938964844,0.4575329124927521,-8057.90380859375,304.1703186035156,0.9796749353408812,0.5416518449783325,0.5145741701126099,293.2151184082031,297.1499938964844,293.1499938964844,0.0138996401801705,-3633.683349609375,303.7219543457031,0.4142189025878906,0.050000000745058,0.2404297441244125,291.2104187011719,291.1499938964844,260.8026428222656,259.2056884765625,279.4800720214844,293.64801025390625,291.212158203125,1.0,0.3206351399421692,0.799843430519104,0.799843430519104,1.0,1.0,-1.4846011400222778,0.6405758857727051,0.8440252542495728,0.2938359081745147,0.0,0.0,0.7574290037155151,97.62158966064452,64.0,33.20536804199219,-17580.80859375,367.2095336914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8652038574219,308.6642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18203.970703125,18000.0,0.0,0.0,0.4077669978141784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9999741315841676,0.999984323978424,-1.0188996384385972e-05,0.0,0.0004138316726312,0.0,0.0,128.67982482910156,0.0,0.0,0.0,0.554746687412262,4.0,0.0,1.0
647400,293.1412658691406,297.1499938964844,293.1499938964844,0.0980968177318573,-2254.7353515625,304.15057373046875,0.6483721733093262,0.1570851504802703,0.1442059576511383,293.8448181152344,297.1499938964844,293.1499938964844,0.0029286614153534,-233.6004943847656,295.06402587890625,0.4142189025878906,0.050000000745058,0.0506854057312011,293.21588134765625,297.1499938964844,293.1499938964844,0.3195751011371612,-4492.74365234375,304.162109375,0.8861367702484131,0.4079058170318603,0.2870864570140838,293.2816162109375,297.1499938964844,293.1499938964844,0.4575329124927521,-8057.90380859375,304.1703186035156,0.9796749353408812,0.5416518449783325,0.5145741701126099,293.2151184082031,297.1499938964844,293.1499938964844,0.0138996401801705,-3633.683349609375,303.7219543457031,0.4142189025878906,0.050000000745058,0.2404297441244125,291.2104187011719,291.1499938964844,260.8026428222656,259.2056884765625,279.4800720214844,293.64801025390625,291.212158203125,1.0,0.3206351399421692,0.799843430519104,0.799843430519104,1.0,1.0,-1.4846011400222778,0.6405758857727051,0.8440252542495728,0.2938359081745147,0.0,0.0,0.7574290037155151,97.62158966064452,64.0,33.20536804199219,-17580.80859375,367.2095336914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8652038574219,308.6642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18203.970703125,18000.0,0.0,0.0,0.4077669978141784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9999741315841676,0.999984323978424,-1.0188996384385972e-05,0.0,0.0004138316726312,0.0,0.0,128.67982482910156,0.0,0.0,0.0,0.554746687412262,4.0,0.0,1.0
647460,293.139892578125,297.1499938964844,293.1499938964844,0.0980019345879554,-2252.708740234375,304.1505432128906,0.6625032424926758,0.1575871258974075,0.1442813277244568,293.8534851074219,297.1499938964844,293.1499938964844,0.0027014331426471,-215.43377685546875,294.81378173828125,0.4250764846801758,0.050000000745058,0.0502974055707454,293.2142944335937,297.1499938964844,293.1499938964844,0.3172721266746521,-4467.06884765625,304.1618957519531,0.9042966961860656,0.406559944152832,0.2858552932739258,293.2784729003906,297.1499938964844,293.1499938964844,0.4533911347389221,-8000.560546875,304.1704406738281,0.9952483773231506,0.5389553904533386,0.5116323828697205,293.2154541015625,297.1499938964844,293.1499938964844,0.0136321280151605,-3594.060302734375,303.6993103027344,0.4250764846801758,0.050000000745058,0.2385892421007156,291.22900390625,291.1499938964844,260.8269348144531,259.226318359375,279.5053100585937,293.6615600585937,291.2302551269531,1.0,0.3090771436691284,0.7991610169410706,0.7991610169410706,1.0,1.0,-1.4770060777664185,0.6369813084602356,0.8400247693061829,0.2918225228786468,0.0,0.0,0.74559485912323,87.65961456298828,52.0,26.39470100402832,-17469.2890625,339.0705261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092163085937,308.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18265.220703125,18000.0,0.0,0.0,0.4071865677833557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9757905006408693,0.975800395011902,-9.912697350955568e-06,0.0,0.0004132426111027,0.0,0.0,121.43014526367188,0.0,0.0,0.0,0.5440563559532166,4.0,0.0,1.0
647520,293.139892578125,297.1499938964844,293.1499938964844,0.0980019345879554,-2252.708740234375,304.1505432128906,0.6625032424926758,0.1575871258974075,0.1442813277244568,293.8534851074219,297.1499938964844,293.1499938964844,0.0027014331426471,-215.43377685546875,294.81378173828125,0.4250764846801758,0.050000000745058,0.0502974055707454,293.2142944335937,297.1499938964844,293.1499938964844,0.3172721266746521,-4467.06884765625,304.1618957519531,0.9042966961860656,0.406559944152832,0.2858552932739258,293.2784729003906,297.1499938964844,293.1499938964844,0.4533911347389221,-8000.560546875,304.1704406738281,0.9952483773231506,0.5389553904533386,0.5116323828697205,293.2154541015625,297.1499938964844,293.1499938964844,0.0136321280151605,-3594.060302734375,303.6993103027344,0.4250764846801758,0.050000000745058,0.2385892421007156,291.22900390625,291.1499938964844,260.8269348144531,259.226318359375,279.5053100585937,293.6615600585937,291.2302551269531,1.0,0.3090771436691284,0.7991610169410706,0.7991610169410706,1.0,1.0,-1.4770060777664185,0.6369813084602356,0.8400247693061829,0.2918225228786468,0.0,0.0,0.74559485912323,87.65961456298828,52.0,26.39470100402832,-17469.2890625,339.0705261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092163085937,308.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18265.220703125,18000.0,0.0,0.0,0.4071865677833557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9757905006408693,0.975800395011902,-9.912697350955568e-06,0.0,0.0004132426111027,0.0,0.0,121.43014526367188,0.0,0.0,0.0,0.5440563559532166,4.0,0.0,1.0
647580,293.1382141113281,297.1499938964844,293.1499938964844,0.0978587940335273,-2249.52880859375,304.150634765625,0.6776363849639893,0.1581819802522659,0.1444603502750396,293.8617553710937,297.1499938964844,293.1499938964844,0.0024809467140585,-197.6547698974609,294.5724182128906,0.4374448955059051,0.050000000745058,0.0499562583863735,293.21246337890625,297.1499938964844,293.1499938964844,0.3146712779998779,-4437.6435546875,304.162353515625,0.9246601462364196,0.4053038954734802,0.2847172021865845,293.2633361816406,297.1499938964844,293.1499938964844,0.4302340745925903,-7660.27880859375,304.2038269042969,0.9990000128746032,0.5386956334114075,0.4898729026317596,293.2151794433594,297.1499938964844,293.1499938964844,0.0133774150162935,-3554.153076171875,303.6786804199219,0.4374448955059051,0.050000000745058,0.2369709908962249,291.2611083984375,291.1499938964844,260.85357666015625,259.2489624023437,279.55450439453125,293.6894226074219,291.267333984375,1.0,0.296212762594223,0.7984785437583923,0.7984785437583923,1.0,1.0,-1.447405219078064,0.6232292652130127,0.8241759538650513,0.2842753231525421,0.0,0.0,0.729331374168396,78.4964599609375,40.0,58.6935920715332,-17184.162109375,305.0837097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2022705078125,308.8596496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18348.126953125,18000.0,0.0,0.0,0.4054594337940216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9454654455184937,0.9454750418663024,-9.57764950726414e-06,0.0,0.0004114897747058,0.0,0.0,112.78387451171876,0.0,0.0,0.0,0.5306362509727478,4.0,0.0,1.0
647640,293.1382141113281,297.1499938964844,293.1499938964844,0.0978587940335273,-2249.52880859375,304.150634765625,0.6776363849639893,0.1581819802522659,0.1444603502750396,293.8617553710937,297.1499938964844,293.1499938964844,0.0024809467140585,-197.6547698974609,294.5724182128906,0.4374448955059051,0.050000000745058,0.0499562583863735,293.21246337890625,297.1499938964844,293.1499938964844,0.3146712779998779,-4437.6435546875,304.162353515625,0.9246601462364196,0.4053038954734802,0.2847172021865845,293.2633361816406,297.1499938964844,293.1499938964844,0.4302340745925903,-7660.27880859375,304.2038269042969,0.9990000128746032,0.5386956334114075,0.4898729026317596,293.2151794433594,297.1499938964844,293.1499938964844,0.0133774150162935,-3554.153076171875,303.6786804199219,0.4374448955059051,0.050000000745058,0.2369709908962249,291.2611083984375,291.1499938964844,260.85357666015625,259.2489624023437,279.55450439453125,293.6894226074219,291.267333984375,1.0,0.296212762594223,0.7984785437583923,0.7984785437583923,1.0,1.0,-1.447405219078064,0.6232292652130127,0.8241759538650513,0.2842753231525421,0.0,0.0,0.729331374168396,78.4964599609375,40.0,58.6935920715332,-17184.162109375,305.0837097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2022705078125,308.8596496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18348.126953125,18000.0,0.0,0.0,0.4054594337940216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9454654455184937,0.9454750418663024,-9.57764950726414e-06,0.0,0.0004114897747058,0.0,0.0,112.78387451171876,0.0,0.0,0.0,0.5306362509727478,4.0,0.0,1.0
647700,293.1370544433594,297.1499938964844,293.1499938964844,0.0976431965827941,-2244.89306640625,304.1509094238281,0.6859888434410095,0.1585545092821121,0.1446134448051452,293.86590576171875,297.1499938964844,293.1499938964844,0.0023687921930104,-188.45301818847656,294.4691772460937,0.4446220099925995,0.050000000745058,0.0497928410768508,293.2116394042969,297.1499938964844,293.1499938964844,0.3127584159374237,-4415.54150390625,304.16357421875,0.93603515625,0.4046723842620849,0.2841629981994629,293.24151611328125,297.1499938964844,293.1499938964844,0.4123959243297577,-7398.38330078125,304.2264404296875,0.9990000128746032,0.5415363311767578,0.4737839698791504,293.2145690917969,297.1499938964844,293.1499938964844,0.0132304606959223,-3528.822021484375,303.670654296875,0.4446220099925995,0.050000000745058,0.2361957877874374,291.3011474609375,291.1499938964844,260.8678894042969,259.26104736328125,279.59478759765625,293.7231750488281,291.3081970214844,1.0,0.289200872182846,0.798137366771698,0.798137366771698,1.0,1.0,-1.4264702796936035,0.6135770082473755,0.8128933310508728,0.2788667380809784,0.0,0.0,0.7152708172798157,73.990966796875,40.0,84.9022216796875,-16961.619140625,286.5742492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3386535644531,308.9403991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18489.103515625,18000.0,0.0,0.0,0.4038591086864471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921184778213501,0.921194076538086,-9.334304195363076e-06,0.0,0.000409865664551,0.0,0.0,106.33876037597656,0.0,0.0,0.0,0.5200291872024536,4.0,0.0,1.0
647760,293.1356506347656,297.1499938964844,293.1499938964844,0.0974660068750381,-2240.977783203125,304.15106201171875,0.6953132748603821,0.1589933931827545,0.1448193937540054,293.87030029296875,297.1499938964844,293.1499938964844,0.0022554071620106,-179.17140197753906,294.3661499023437,0.4529418349266052,0.050000000745058,0.0496263727545738,293.2109069824219,297.1499938964844,293.1499938964844,0.3108198344707489,-4393.1689453125,304.1646423339844,0.9483711123466492,0.4040333926677704,0.2835997641086578,293.2114562988281,297.1499938964844,293.1499938964844,0.3935845196247101,-7122.00634765625,304.2467041015625,0.9990000128746032,0.5462708473205566,0.4568123817443847,293.21343994140625,297.1499938964844,293.1499938964844,0.0130878183990716,-3503.751708984375,303.6641845703125,0.4529418349266052,0.050000000745058,0.235406145453453,291.342041015625,291.1499938964844,260.8828430175781,259.2737121582031,279.6471862792969,293.7769470214844,291.3489685058594,1.0,0.2818574011325836,0.7979128360748291,0.7979128360748291,1.0,1.0,-1.4045205116271973,0.603498637676239,0.8010218739509583,0.2732121050357818,0.0,0.0,0.6983643174171448,69.39667510986328,43.0,98.32780456542967,-16694.041015625,267.9679260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5076599121094,309.0216369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18641.529296875,18000.0,0.0,0.0,0.4016270637512207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886826038360596,0.8886916637420654,-9.01156363397604e-06,0.0,0.000407600426115,0.0,0.0,98.08790588378906,0.0,0.0,0.0,0.5061053037643433,4.0,0.0,1.0
647820,293.1355285644531,297.1499938964844,293.1499938964844,0.0974591821432113,-2240.188232421875,304.15069580078125,0.7093955874443054,0.1594099402427673,0.1453007608652115,293.8798828125,297.1499938964844,293.1499938964844,0.00203039473854,-161.0266876220703,294.1333923339844,0.4658195376396179,0.050000000745058,0.0494033396244049,293.2098083496094,297.1499938964844,293.1499938964844,0.3079402148723602,-4360.56103515625,304.1643981933594,0.9652493596076964,0.4027147889137268,0.2825280427932739,293.14117431640625,297.1499938964844,293.1499938964844,0.3667687475681305,-6732.51806640625,304.2582702636719,0.9990000128746032,0.5589553713798523,0.4330287575721741,293.2100830078125,297.1499938964844,293.1499938964844,0.012902689166367,-3471.705322265625,303.65350341796875,0.4658195376396179,0.050000000745058,0.234348177909851,291.3922424316406,291.1499938964844,260.9149169921875,259.30078125,279.6956481933594,293.80340576171875,291.3914794921875,1.0,0.272122323513031,0.7974638342857361,0.7974638342857361,1.0,1.0,-1.373716950416565,0.5894129276275635,0.7843040823936462,0.2651835978031158,0.0,0.0,0.661703884601593,63.22489929199219,61.0,50.060691833496094,-16197.474609375,243.33319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9324035644531,309.14288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18820.818359375,18000.0,0.0,0.0,0.3951290845870971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8070933818817139,0.8071016073226929,-8.211937711166684e-06,0.0,0.0004010057891719,0.0,0.0,79.17593383789062,0.0,0.0,0.0,0.4720363020896911,4.0,0.0,1.0
647880,293.1355285644531,297.1499938964844,293.1499938964844,0.0974591821432113,-2240.188232421875,304.15069580078125,0.7093955874443054,0.1594099402427673,0.1453007608652115,293.8798828125,297.1499938964844,293.1499938964844,0.00203039473854,-161.0266876220703,294.1333923339844,0.4658195376396179,0.050000000745058,0.0494033396244049,293.2098083496094,297.1499938964844,293.1499938964844,0.3079402148723602,-4360.56103515625,304.1643981933594,0.9652493596076964,0.4027147889137268,0.2825280427932739,293.14117431640625,297.1499938964844,293.1499938964844,0.3667687475681305,-6732.51806640625,304.2582702636719,0.9990000128746032,0.5589553713798523,0.4330287575721741,293.2100830078125,297.1499938964844,293.1499938964844,0.012902689166367,-3471.705322265625,303.65350341796875,0.4658195376396179,0.050000000745058,0.234348177909851,291.3922424316406,291.1499938964844,260.9149169921875,259.30078125,279.6956481933594,293.80340576171875,291.3914794921875,1.0,0.272122323513031,0.7974638342857361,0.7974638342857361,1.0,1.0,-1.373716950416565,0.5894129276275635,0.7843040823936462,0.2651835978031158,0.0,0.0,0.661703884601593,63.22489929199219,61.0,50.060691833496094,-16197.474609375,243.33319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9324035644531,309.14288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18820.818359375,18000.0,0.0,0.0,0.3951290845870971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8070933818817139,0.8071016073226929,-8.211937711166684e-06,0.0,0.0004010057891719,0.0,0.0,79.17593383789062,0.0,0.0,0.0,0.4720363020896911,4.0,0.0,1.0
647940,293.1468811035156,297.1499938964844,293.1499938964844,0.0966631770133972,-2225.98486328125,304.1517944335937,0.7081817984580994,0.1574690788984298,0.1438280493021011,293.8894348144531,297.1499938964844,293.1499938964844,0.0018207893008366,-144.6649169921875,293.8226623535156,0.4670233130455017,0.050000000745058,0.0493826679885387,293.2089538574219,297.1499938964844,293.1499938964844,0.3077877461910248,-4360.73681640625,304.1598205566406,0.9658799767494202,0.4013771116733551,0.2815883755683899,293.0873413085937,297.1499938964844,293.1499938964844,0.3637772798538208,-6704.9111328125,304.22625732421875,0.9990000128746032,0.5701666474342346,0.4307511746883392,293.2074584960937,297.1499938964844,293.1499938964844,0.0129166450351476,-3479.197509765625,303.6380615234375,0.4670233130455017,0.050000000745058,0.2342501133680343,291.3471374511719,291.1499938964844,260.95001220703125,259.330322265625,279.7008361816406,293.77703857421875,291.3407897949219,1.0,0.2715608775615692,0.7970148921012878,0.7970148921012878,1.0,1.0,-1.3679344654083252,0.5867696404457092,0.7811648845672607,0.2635140717029571,0.0,0.0,0.6376981735229492,62.6002197265625,79.0,-46.17963790893555,-15925.2724609375,240.057357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39013671875,309.2478942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18607.904296875,18000.0,0.0,0.0,0.3864948153495788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7391946315765381,0.7392021417617798,-7.526231001975248e-06,0.0,0.0003922431205864,0.0,0.0,65.10118865966797,0.0,0.0,0.0,0.4442996084690094,4.0,0.0,1.0
648000,293.1468811035156,297.1499938964844,293.1499938964844,0.0966631770133972,-2225.98486328125,304.1517944335937,0.7081817984580994,0.1574690788984298,0.1438280493021011,293.8894348144531,297.1499938964844,293.1499938964844,0.0018207893008366,-144.6649169921875,293.8226623535156,0.4670233130455017,0.050000000745058,0.0493826679885387,293.2089538574219,297.1499938964844,293.1499938964844,0.3077877461910248,-4360.73681640625,304.1598205566406,0.9658799767494202,0.4013771116733551,0.2815883755683899,293.0873413085937,297.1499938964844,293.1499938964844,0.3637772798538208,-6704.9111328125,304.22625732421875,0.9990000128746032,0.5701666474342346,0.4307511746883392,293.2074584960937,297.1499938964844,293.1499938964844,0.0129166450351476,-3479.197509765625,303.6380615234375,0.4670233130455017,0.050000000745058,0.2342501133680343,291.3471374511719,291.1499938964844,260.95001220703125,259.330322265625,279.7008361816406,293.77703857421875,291.3407897949219,1.0,0.2715608775615692,0.7970148921012878,0.7970148921012878,1.0,1.0,-1.3679344654083252,0.5867696404457092,0.7811648845672607,0.2635140717029571,0.0,0.0,0.6376981735229492,62.6002197265625,79.0,-46.17963790893555,-15925.2724609375,240.057357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39013671875,309.2478942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18607.904296875,18000.0,0.0,0.0,0.3864948153495788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7391946315765381,0.7392021417617798,-7.526231001975248e-06,0.0,0.0003922431205864,0.0,0.0,65.10118865966797,0.0,0.0,0.0,0.4442996084690094,4.0,0.0,1.0
648060,293.1448059082031,297.1499938964844,293.1499938964844,0.0973239168524742,-2239.744140625,304.1499938964844,0.7000559568405151,0.1579548418521881,0.1437977105379104,293.8927917480469,297.1499938964844,293.1499938964844,0.0016345477197319,-130.2748260498047,293.492431640625,0.459206759929657,0.050000000745058,0.0495141074061393,293.20361328125,297.1499938964844,293.1499938964844,0.3094930052757263,-4382.509765625,304.1536865234375,0.954651176929474,0.4009781181812286,0.2812878787517547,293.0680236816406,297.1499938964844,293.1499938964844,0.3786531686782837,-6944.3896484375,304.1757507324219,0.9990000128746032,0.5757641792297363,0.4449879229068756,293.20001220703125,297.1499938964844,293.1499938964844,0.0130799701437354,-3511.868408203125,303.63507080078125,0.459206759929657,0.050000000745058,0.2348735928535461,291.2641906738281,291.1499938964844,260.98883056640625,259.36309814453125,279.7166442871094,293.79345703125,291.2559814453125,1.0,0.2779457867145538,0.7966806292533875,0.7966806292533875,1.0,1.0,-1.3855268955230713,0.5947768092155457,0.7907500267028809,0.267875075340271,0.0,0.0,0.6277369856834412,66.21966552734375,97.0,-102.52923583984376,-15927.677734375,254.1522827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74810791015625,309.3398132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18302.02734375,18000.0,0.0,0.0,0.3771851360797882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7032869458198547,0.7032940983772278,-7.142525191738969e-06,0.0,0.0003827949403785,0.0,0.0,58.16935729980469,0.0,0.0,0.0,0.4295901358127594,4.0,0.0,1.0
648120,293.1448059082031,297.1499938964844,293.1499938964844,0.0973239168524742,-2239.744140625,304.1499938964844,0.7000559568405151,0.1579548418521881,0.1437977105379104,293.8927917480469,297.1499938964844,293.1499938964844,0.0016345477197319,-130.2748260498047,293.492431640625,0.459206759929657,0.050000000745058,0.0495141074061393,293.20361328125,297.1499938964844,293.1499938964844,0.3094930052757263,-4382.509765625,304.1536865234375,0.954651176929474,0.4009781181812286,0.2812878787517547,293.0680236816406,297.1499938964844,293.1499938964844,0.3786531686782837,-6944.3896484375,304.1757507324219,0.9990000128746032,0.5757641792297363,0.4449879229068756,293.20001220703125,297.1499938964844,293.1499938964844,0.0130799701437354,-3511.868408203125,303.63507080078125,0.459206759929657,0.050000000745058,0.2348735928535461,291.2641906738281,291.1499938964844,260.98883056640625,259.36309814453125,279.7166442871094,293.79345703125,291.2559814453125,1.0,0.2779457867145538,0.7966806292533875,0.7966806292533875,1.0,1.0,-1.3855268955230713,0.5947768092155457,0.7907500267028809,0.267875075340271,0.0,0.0,0.6277369856834412,66.21966552734375,97.0,-102.52923583984376,-15927.677734375,254.1522827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74810791015625,309.3398132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18302.02734375,18000.0,0.0,0.0,0.3771851360797882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7032869458198547,0.7032940983772278,-7.142525191738969e-06,0.0,0.0003827949403785,0.0,0.0,58.16935729980469,0.0,0.0,0.0,0.4295901358127594,4.0,0.0,1.0
648180,293.13702392578125,297.1499938964844,293.1499938964844,0.0993116647005081,-2278.384033203125,304.14666748046875,0.6883158683776855,0.1596520394086837,0.1452657580375671,293.898193359375,297.1499938964844,293.1499938964844,0.0014437333447858,-115.46560668945312,293.14324951171875,0.445734441280365,0.050000000745058,0.0497694239020347,293.2019958496094,297.1499938964844,293.1499938964844,0.3113757073879242,-4405.7978515625,304.1493835449219,0.9335944652557372,0.3999495208263397,0.2808444201946258,293.0906982421875,297.1499938964844,293.1499938964844,0.4069872796535492,-7378.2119140625,304.11993408203125,0.9990000128746032,0.573326826095581,0.4714196622371673,293.196533203125,297.1499938964844,293.1499938964844,0.0132854683324694,-3552.828125,303.6233215332031,0.445734441280365,0.050000000745058,0.2360847145318985,291.1708984375,291.1499938964844,261.0317687988281,259.3995361328125,279.73828125,293.83648681640625,291.1631164550781,1.0,0.2896472513675689,0.7963464260101318,0.7963464260101318,1.0,1.0,-1.4202420711517334,0.6106252074241638,0.8096169233322144,0.2766553163528442,0.0,0.0,0.6312047839164734,73.27568817138672,115.0,-121.75969696044922,-16155.9306640625,282.6718139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9039001464844,309.3744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.349609375,18000.0,0.0,0.0,0.3688454926013946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6981984972953796,0.6982055306434631,-7.034387181192869e-06,0.0,0.0003743312845472,0.0,0.0,56.88322067260742,0.0,0.0,0.0,0.4271183311939239,4.0,0.0,1.0
648240,293.13702392578125,297.1499938964844,293.1499938964844,0.0993116647005081,-2278.384033203125,304.14666748046875,0.6883158683776855,0.1596520394086837,0.1452657580375671,293.898193359375,297.1499938964844,293.1499938964844,0.0014437333447858,-115.46560668945312,293.14324951171875,0.445734441280365,0.050000000745058,0.0497694239020347,293.2019958496094,297.1499938964844,293.1499938964844,0.3113757073879242,-4405.7978515625,304.1493835449219,0.9335944652557372,0.3999495208263397,0.2808444201946258,293.0906982421875,297.1499938964844,293.1499938964844,0.4069872796535492,-7378.2119140625,304.11993408203125,0.9990000128746032,0.573326826095581,0.4714196622371673,293.196533203125,297.1499938964844,293.1499938964844,0.0132854683324694,-3552.828125,303.6233215332031,0.445734441280365,0.050000000745058,0.2360847145318985,291.1708984375,291.1499938964844,261.0317687988281,259.3995361328125,279.73828125,293.83648681640625,291.1631164550781,1.0,0.2896472513675689,0.7963464260101318,0.7963464260101318,1.0,1.0,-1.4202420711517334,0.6106252074241638,0.8096169233322144,0.2766553163528442,0.0,0.0,0.6312047839164734,73.27568817138672,115.0,-121.75969696044922,-16155.9306640625,282.6718139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9039001464844,309.3744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.349609375,18000.0,0.0,0.0,0.3688454926013946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6981984972953796,0.6982055306434631,-7.034387181192869e-06,0.0,0.0003743312845472,0.0,0.0,56.88322067260742,0.0,0.0,0.0,0.4271183311939239,4.0,0.0,1.0
648300,293.1316223144531,297.1499938964844,293.1499938964844,0.1007004678249359,-2304.958984375,304.1447448730469,0.6818552613258362,0.1608801186084747,0.1464725583791732,293.90155029296875,297.1499938964844,293.1499938964844,0.0013460500631481,-107.83304595947266,292.9660339355469,0.43820720911026,0.050000000745058,0.0499380230903625,293.2018127441406,297.1499938964844,293.1499938964844,0.3122172951698303,-4416.0908203125,304.1479797363281,0.9206894040107728,0.3993252217769623,0.2805556952953338,293.11627197265625,297.1499938964844,293.1499938964844,0.4251200556755066,-7649.56005859375,304.09246826171875,0.9990000128746032,0.5690656900405884,0.4880903363227844,293.1961975097656,297.1499938964844,293.1499938964844,0.013398035429418,-3574.942138671875,303.6141357421875,0.43820720911026,0.050000000745058,0.2368844896554947,291.12579345703125,291.1499938964844,261.0546875,259.41900634765625,279.7381896972656,293.8447265625,291.1180114746094,1.0,0.2970384359359741,0.7961792945861816,0.7961792945861816,1.0,1.0,-1.4425171613693235,0.620826005935669,0.8216912150382996,0.2823224663734436,0.0,0.0,0.6373315453529358,77.93336486816406,115.0,-124.9404296875,-16339.88671875,301.9290466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8875427246094,309.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17888.279296875,18000.0,0.0,0.0,0.3655070066452026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057626843452454,0.7057697176933289,-7.070139417919563e-06,0.0,0.0003709431330207,0.0,0.0,58.00048828125,0.0,0.0,0.0,0.4299044609069824,4.0,0.0,1.0
648360,293.1289978027344,297.1499938964844,293.1499938964844,0.1020328626036644,-2330.420654296875,304.143310546875,0.6746578216552734,0.1616307348012924,0.1475507467985153,293.9053039550781,297.1499938964844,293.1499938964844,0.0012462714221328,-100.0208511352539,292.78302001953125,0.4306690096855163,0.050000000745058,0.0501323081552982,293.2018737792969,297.1499938964844,293.1499938964844,0.3131510317325592,-4427.43310546875,304.1466369628906,0.9074661731719972,0.3986600935459137,0.2802502512931824,293.15045166015625,297.1499938964844,293.1499938964844,0.4457127153873443,-7953.50244140625,304.06549072265625,0.9990000128746032,0.5627850890159607,0.506620466709137,293.19683837890625,297.1499938964844,293.1499938964844,0.0135209625586867,-3599.199462890625,303.6022644042969,0.4306690096855163,0.050000000745058,0.2378060966730117,291.0770568847656,291.1499938964844,261.0784912109375,259.4393005371094,279.7165222167969,293.8160400390625,291.0686340332031,1.0,0.305231362581253,0.7956687211990356,0.7956687211990356,1.0,1.0,-1.4670279026031494,0.6320357322692871,0.8349921107292175,0.2885407209396362,0.0,0.0,0.6470497846603394,83.28865814208984,118.0,-132.2255859375,-16568.6171875,324.28497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8034362792969,309.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17754.15625,18000.0,0.0,0.0,0.3629465699195862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7201308608055115,0.7201380729675293,-7.164218004618306e-06,0.0,0.0003683446266222,0.0,0.0,60.33136367797852,0.0,0.0,0.0,0.4354627430438995,4.0,0.0,1.0
648420,293.129638671875,297.1499938964844,293.1499938964844,0.1036056950688362,-2360.505615234375,304.1430053710937,0.6612801551818848,0.1620444506406784,0.1485652327537536,293.9137878417969,297.1499938964844,293.1499938964844,0.0010475368471816,-84.3152084350586,292.42303466796875,0.4189686179161072,0.050000000745058,0.0505033358931541,293.2019348144531,297.1499938964844,293.1499938964844,0.3144718706607818,-4443.2666015625,304.14569091796875,0.8868252635002136,0.3973314762115478,0.2795931100845337,293.2283020019531,297.1499938964844,293.1499938964844,0.4669413268566131,-8249.58984375,304.06182861328125,0.9917339086532592,0.5469678044319153,0.5223619341850281,293.20166015625,297.1499938964844,293.1499938964844,0.0137131856754422,-3638.568603515625,303.5687866210937,0.4189686179161072,0.050000000745058,0.2395660877227783,290.9951477050781,291.1499938964844,261.128662109375,259.4821472167969,279.6739501953125,293.7225036621094,290.9944152832031,1.0,0.317440927028656,0.7946474552154541,0.7946474552154541,1.0,1.0,-1.4890340566635132,0.6419552564620972,0.8470787405967712,0.2943611443042755,0.0,0.0,0.6740546226501465,93.09320831298828,121.0,-86.78271484375,-16927.931640625,357.5334777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4465637207031,309.18902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17484.43359375,18000.0,0.0,0.0,0.3605479001998901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770630955696106,0.7706385254859924,-7.560379344795365e-06,0.0,0.0003659102658275,0.0,0.0,69.43709564208984,0.0,0.0,0.0,0.4555704295635223,4.0,0.0,1.0
648480,293.129638671875,297.1499938964844,293.1499938964844,0.1036056950688362,-2360.505615234375,304.1430053710937,0.6612801551818848,0.1620444506406784,0.1485652327537536,293.9137878417969,297.1499938964844,293.1499938964844,0.0010475368471816,-84.3152084350586,292.42303466796875,0.4189686179161072,0.050000000745058,0.0505033358931541,293.2019348144531,297.1499938964844,293.1499938964844,0.3144718706607818,-4443.2666015625,304.14569091796875,0.8868252635002136,0.3973314762115478,0.2795931100845337,293.2283020019531,297.1499938964844,293.1499938964844,0.4669413268566131,-8249.58984375,304.06182861328125,0.9917339086532592,0.5469678044319153,0.5223619341850281,293.20166015625,297.1499938964844,293.1499938964844,0.0137131856754422,-3638.568603515625,303.5687866210937,0.4189686179161072,0.050000000745058,0.2395660877227783,290.9951477050781,291.1499938964844,261.128662109375,259.4821472167969,279.6739501953125,293.7225036621094,290.9944152832031,1.0,0.317440927028656,0.7946474552154541,0.7946474552154541,1.0,1.0,-1.4890340566635132,0.6419552564620972,0.8470787405967712,0.2943611443042755,0.0,0.0,0.6740546226501465,93.09320831298828,121.0,-86.78271484375,-16927.931640625,357.5334777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4465637207031,309.18902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17484.43359375,18000.0,0.0,0.0,0.3605479001998901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770630955696106,0.7706385254859924,-7.560379344795365e-06,0.0,0.0003659102658275,0.0,0.0,69.43709564208984,0.0,0.0,0.0,0.4555704295635223,4.0,0.0,1.0
648540,293.1333923339844,297.1499938964844,293.1499938964844,0.1034551635384559,-2356.71875,304.1455993652344,0.6490200161933899,0.1618019491434097,0.1488018333911895,293.9242553710937,297.1499938964844,293.1499938964844,0.0008290609112009,-66.62098693847656,292.1647644042969,0.4097568988800049,0.050000000745058,0.0508756935596466,293.2025146484375,297.1499938964844,293.1499938964844,0.3124604821205139,-4418.98046875,304.1504821777344,0.8691009283065796,0.3958985507488251,0.2789086699485779,293.2642822265625,297.1499938964844,293.1499938964844,0.4569821655750274,-8086.8505859375,304.10699462890625,0.9695683121681212,0.537606418132782,0.5120928287506104,293.2080993652344,297.1499938964844,293.1499938964844,0.0137373125180602,-3642.45263671875,303.5347900390625,0.4097568988800049,0.050000000745058,0.2413323819637298,291.0376892089844,291.1499938964844,261.18194580078125,259.5277404785156,279.7029724121094,293.71612548828125,291.0406494140625,1.0,0.3264418542385101,0.7936261892318726,0.7936261892318726,1.0,1.0,-1.478633999824524,0.6370484232902527,0.8415855169296265,0.2914920151233673,0.0,0.0,0.6865542531013489,102.33057403564452,124.0,19.21702003479004,-16918.412109375,376.6175231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.001708984375,309.0166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17645.7578125,18000.0,0.0,0.0,0.360702782869339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8117731213569641,0.811781108379364,-7.992203791218344e-06,0.0,0.0003660674847196,0.0,0.0,78.24156188964844,0.0,0.0,0.0,0.4726186692714691,4.0,0.0,1.0
