time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648600,293.1333923339844,297.1499938964844,293.1499938964844,0.1034551635384559,-2356.71875,304.1455993652344,0.6490200161933899,0.1618019491434097,0.1488018333911895,293.9242553710937,297.1499938964844,293.1499938964844,0.0008290609112009,-66.62098693847656,292.1647644042969,0.4097568988800049,0.050000000745058,0.0508756935596466,293.2025146484375,297.1499938964844,293.1499938964844,0.3124604821205139,-4418.98046875,304.1504821777344,0.8691009283065796,0.3958985507488251,0.2789086699485779,293.2642822265625,297.1499938964844,293.1499938964844,0.4569821655750274,-8086.8505859375,304.10699462890625,0.9695683121681212,0.537606418132782,0.5120928287506104,293.2080993652344,297.1499938964844,293.1499938964844,0.0137373125180602,-3642.45263671875,303.5347900390625,0.4097568988800049,0.050000000745058,0.2413323819637298,291.0376892089844,291.1499938964844,261.18194580078125,259.5277404785156,279.7029724121094,293.71612548828125,291.0406494140625,1.0,0.3264418542385101,0.7936261892318726,0.7936261892318726,1.0,1.0,-1.478633999824524,0.6370484232902527,0.8415855169296265,0.2914920151233673,0.0,0.0,0.6865542531013489,102.33057403564452,124.0,19.21702003479004,-16918.412109375,376.6175231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.001708984375,309.0166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17645.7578125,18000.0,0.0,0.0,0.360702782869339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8117731213569641,0.811781108379364,-7.992203791218344e-06,0.0,0.0003660674847196,0.0,0.0,78.24156188964844,0.0,0.0,0.0,0.4726186692714691,4.0,0.0,1.0
648660,293.1368408203125,297.1499938964844,293.1499938964844,0.1032823398709297,-2352.966064453125,304.1473388671875,0.6406479477882385,0.1615214347839355,0.1488089710474014,293.9358215332031,297.1499938964844,293.1499938964844,0.0005985632888041,-48.057708740234375,291.8840026855469,0.4037019610404968,0.050000000745058,0.0511627718806266,293.2035217285156,297.1499938964844,293.1499938964844,0.310734212398529,-4398.7041015625,304.1531677246094,0.856813907623291,0.3943647444248199,0.2780645191669464,293.2753295898437,297.1499938964844,293.1499938964844,0.4518624246120453,-8003.35791015625,304.12945556640625,0.952874481678009,0.5324462056159973,0.5068418979644775,293.21405029296875,297.1499938964844,293.1499938964844,0.0137457931414246,-3645.75,303.4991149902344,0.4037019610404968,0.050000000745058,0.2426941692829132,291.0615234375,291.1499938964844,261.2380065917969,259.5757751464844,279.7427978515625,293.7331848144531,291.0631408691406,1.0,0.3334470987319946,0.792686939239502,0.792686939239502,1.0,1.0,-1.4733037948608398,0.6344856023788452,0.8388182520866394,0.2899537086486816,0.0,0.0,0.6965950131416321,109.50183868408205,127.0,27.612504959106445,-16831.384765625,392.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5999450683594,308.79132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17742.111328125,18000.0,0.0,0.0,0.3621388971805572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8371078372001648,0.8371161222457886,-8.267665180028416e-06,0.0,0.0003675249463412,0.0,0.0,84.04396057128906,0.0,0.0,0.0,0.4835367500782013,4.0,0.0,1.0
648720,293.1368408203125,297.1499938964844,293.1499938964844,0.1032823398709297,-2352.966064453125,304.1473388671875,0.6406479477882385,0.1615214347839355,0.1488089710474014,293.9358215332031,297.1499938964844,293.1499938964844,0.0005985632888041,-48.057708740234375,291.8840026855469,0.4037019610404968,0.050000000745058,0.0511627718806266,293.2035217285156,297.1499938964844,293.1499938964844,0.310734212398529,-4398.7041015625,304.1531677246094,0.856813907623291,0.3943647444248199,0.2780645191669464,293.2753295898437,297.1499938964844,293.1499938964844,0.4518624246120453,-8003.35791015625,304.12945556640625,0.952874481678009,0.5324462056159973,0.5068418979644775,293.21405029296875,297.1499938964844,293.1499938964844,0.0137457931414246,-3645.75,303.4991149902344,0.4037019610404968,0.050000000745058,0.2426941692829132,291.0615234375,291.1499938964844,261.2380065917969,259.5757751464844,279.7427978515625,293.7331848144531,291.0631408691406,1.0,0.3334470987319946,0.792686939239502,0.792686939239502,1.0,1.0,-1.4733037948608398,0.6344856023788452,0.8388182520866394,0.2899537086486816,0.0,0.0,0.6965950131416321,109.50183868408205,127.0,27.612504959106445,-16831.384765625,392.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5999450683594,308.79132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17742.111328125,18000.0,0.0,0.0,0.3621388971805572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8371078372001648,0.8371161222457886,-8.267665180028416e-06,0.0,0.0003675249463412,0.0,0.0,84.04396057128906,0.0,0.0,0.0,0.4835367500782013,4.0,0.0,1.0
648780,293.1393737792969,297.1499938964844,293.1499938964844,0.1031669229269027,-2350.42529296875,304.1484069824219,0.6345648765563965,0.1613398045301437,0.1488459855318069,293.94732666015625,297.1499938964844,293.1499938964844,0.0003819821286015,-14.411255836486816,291.5954284667969,0.3991241753101349,0.050000000745058,0.0513962917029857,293.2044372558594,297.1499938964844,293.1499938964844,0.3090252876281738,-4378.90869140625,304.1549377441406,0.8475643396377563,0.3928210735321045,0.2771658599376678,293.2781677246094,297.1499938964844,293.1499938964844,0.4481176137924194,-7944.20458984375,304.1423645019531,0.9396810531616212,0.5286843180656433,0.5033119320869446,293.21893310546875,297.1499938964844,293.1499938964844,0.0137375593185424,-3646.7373046875,303.4642028808594,0.3991241753101349,0.050000000745058,0.2438018769025802,291.080078125,291.1499938964844,261.2965087890625,259.6259765625,279.7853088378906,293.7550354003906,291.0815124511719,1.0,0.3390879034996032,0.7917476296424866,0.7917476296424866,1.0,1.0,-1.4696415662765503,0.6326891183853149,0.8369525074958801,0.2888520956039428,0.0,0.0,0.7046536207199097,115.34762573242188,115.0,26.55522346496582,-16750.646484375,405.4403381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666015625,308.59844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17792.9921875,18000.0,0.0,0.0,0.3643648624420166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8580409288406372,0.8580494523048401,-8.494652320223395e-06,0.0,0.0003697840147651,0.0,0.0,89.01712036132812,0.0,0.0,0.0,0.4925033748149872,4.0,0.0,1.0
648840,293.1393737792969,297.1499938964844,293.1499938964844,0.1031669229269027,-2350.42529296875,304.1484069824219,0.6345648765563965,0.1613398045301437,0.1488459855318069,293.94732666015625,297.1499938964844,293.1499938964844,0.0003819821286015,-14.411255836486816,291.5954284667969,0.3991241753101349,0.050000000745058,0.0513962917029857,293.2044372558594,297.1499938964844,293.1499938964844,0.3090252876281738,-4378.90869140625,304.1549377441406,0.8475643396377563,0.3928210735321045,0.2771658599376678,293.2781677246094,297.1499938964844,293.1499938964844,0.4481176137924194,-7944.20458984375,304.1423645019531,0.9396810531616212,0.5286843180656433,0.5033119320869446,293.21893310546875,297.1499938964844,293.1499938964844,0.0137375593185424,-3646.7373046875,303.4642028808594,0.3991241753101349,0.050000000745058,0.2438018769025802,291.080078125,291.1499938964844,261.2965087890625,259.6259765625,279.7853088378906,293.7550354003906,291.0815124511719,1.0,0.3390879034996032,0.7917476296424866,0.7917476296424866,1.0,1.0,-1.4696415662765503,0.6326891183853149,0.8369525074958801,0.2888520956039428,0.0,0.0,0.7046536207199097,115.34762573242188,115.0,26.55522346496582,-16750.646484375,405.4403381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666015625,308.59844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17792.9921875,18000.0,0.0,0.0,0.3643648624420166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8580409288406372,0.8580494523048401,-8.494652320223395e-06,0.0,0.0003697840147651,0.0,0.0,89.01712036132812,0.0,0.0,0.0,0.4925033748149872,4.0,0.0,1.0
648900,293.14031982421875,297.1499938964844,293.1499938964844,0.1030701994895935,-2348.44970703125,304.1488647460937,0.6336826682090759,0.1612872183322906,0.1488173305988311,293.9529113769531,297.1499938964844,293.1499938964844,5.78013168706093e-05,-0.0,291.45050048828125,0.3984750211238861,0.050000000745058,0.0514300502836704,293.204833984375,297.1499938964844,293.1499938964844,0.3080910444259643,-4368.13671875,304.1557312011719,0.8459212779998779,0.3920556604862213,0.2766562104225158,293.2783508300781,297.1499938964844,293.1499938964844,0.4463216960430145,-7916.671875,304.1470031738281,0.9370241165161132,0.5270284414291382,0.5017338991165161,293.220947265625,297.1499938964844,293.1499938964844,0.0136971799656748,-3641.56298828125,303.4472961425781,0.3984750211238861,0.050000000745058,0.2439620196819305,291.0889587402344,291.1499938964844,261.3265686035156,259.6517639160156,279.80743408203125,293.7663269042969,291.090576171875,1.0,0.3393909335136413,0.7912780046463013,0.7912780046463013,1.0,1.0,-1.4673343896865845,0.6315692067146301,0.8357651233673096,0.2881878316402435,0.0,0.0,0.7078350782394409,116.16063690185548,115.0,26.65092086791992,-16707.630859375,406.46673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287536621094,308.5190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17817.98046875,18000.0,0.0,0.0,0.3656524419784546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8666494488716125,0.8666580319404602,-8.590462130086962e-06,0.0,0.0003710907476488,0.0,0.0,91.13029479980467,0.0,0.0,0.0,0.4962095320224762,4.0,0.0,1.0
648960,293.1410217285156,297.1499938964844,293.1499938964844,0.102942906320095,-2345.8974609375,304.1492919921875,0.6340821981430054,0.1612704843282699,0.1487685143947601,293.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30731201171875,0.3988336026668548,0.050000000745058,0.0514114238321781,293.2051086425781,297.1499938964844,293.1499938964844,0.3070749044418335,-4356.42724609375,304.1565246582031,0.8460235595703125,0.3913053572177887,0.2761162221431732,293.27801513671875,297.1499938964844,293.1499938964844,0.4444652199745178,-7888.67822265625,304.1509094238281,0.9367659687995912,0.5254666805267334,0.5002073049545288,293.2226867675781,297.1499938964844,293.1499938964844,0.013632595539093,-3632.423583984375,303.4309387207031,0.3988336026668548,0.050000000745058,0.2438736706972122,291.0992431640625,291.1499938964844,261.35711669921875,259.6780090332031,279.8296813964844,293.77764892578125,291.1010437011719,1.0,0.3385342061519623,0.7909348607063293,0.7909348607063293,1.0,1.0,-1.4646666049957275,0.6303011178970337,0.8343654274940491,0.2874403297901153,0.0,0.0,0.7101953625679016,115.64063262939452,103.0,28.32071113586425,-16662.966796875,404.0092468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01177978515625,308.45220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.88671875,18000.0,0.0,0.0,0.3669869005680084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8737708926200867,0.8737795948982239,-8.672490366734564e-06,0.0,0.0003724450652953,0.0,0.0,92.92224884033205,0.0,0.0,0.0,0.4992815256118774,4.0,0.0,1.0
649020,293.141845703125,297.1499938964844,293.1499938964844,0.1026515364646911,-2340.1015625,304.1500244140625,0.6376274824142456,0.1613290011882782,0.1486571133136749,293.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231140136719,0.401628166437149,0.050000000745058,0.0512674450874328,293.2054443359375,297.1499938964844,293.1499938964844,0.3048967719078064,-4331.37158203125,304.1579895019531,0.8499094843864441,0.3898439109325409,0.274986207485199,293.27642822265625,297.1499938964844,293.1499938964844,0.4406293034553528,-7831.8828125,304.1569519042969,0.9412633180618286,0.52254319190979,0.4972611665725708,293.22540283203125,297.1499938964844,293.1499938964844,0.013457172550261,-3606.334716796875,303.39971923828125,0.401628166437149,0.050000000745058,0.2431906908750534,291.1223449707031,291.1499938964844,261.41949462890625,259.7315979003906,279.8750305175781,293.8001708984375,291.1243896484375,1.0,0.3340648710727691,0.7902485132217407,0.7902485132217407,1.0,1.0,-1.4586470127105713,0.6274546980857849,0.8311923742294312,0.2857693433761596,0.0,0.0,0.7123643159866333,111.88602447509766,91.0,32.01329803466797,-16567.771484375,392.0838012695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8418884277344,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17920.9453125,18000.0,0.0,0.0,0.3696079850196838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8825694918632507,0.8825782537460327,-8.782852091826499e-06,0.0,0.0003751050971914,0.0,0.0,95.2363052368164,0.0,0.0,0.0,0.5031148195266724,4.0,0.0,1.0
649080,293.141845703125,297.1499938964844,293.1499938964844,0.1026515364646911,-2340.1015625,304.1500244140625,0.6376274824142456,0.1613290011882782,0.1486571133136749,293.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231140136719,0.401628166437149,0.050000000745058,0.0512674450874328,293.2054443359375,297.1499938964844,293.1499938964844,0.3048967719078064,-4331.37158203125,304.1579895019531,0.8499094843864441,0.3898439109325409,0.274986207485199,293.27642822265625,297.1499938964844,293.1499938964844,0.4406293034553528,-7831.8828125,304.1569519042969,0.9412633180618286,0.52254319190979,0.4972611665725708,293.22540283203125,297.1499938964844,293.1499938964844,0.013457172550261,-3606.334716796875,303.39971923828125,0.401628166437149,0.050000000745058,0.2431906908750534,291.1223449707031,291.1499938964844,261.41949462890625,259.7315979003906,279.8750305175781,293.8001708984375,291.1243896484375,1.0,0.3340648710727691,0.7902485132217407,0.7902485132217407,1.0,1.0,-1.4586470127105713,0.6274546980857849,0.8311923742294312,0.2857693433761596,0.0,0.0,0.7123643159866333,111.88602447509766,91.0,32.01329803466797,-16567.771484375,392.0838012695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8418884277344,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17920.9453125,18000.0,0.0,0.0,0.3696079850196838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8825694918632507,0.8825782537460327,-8.782852091826499e-06,0.0,0.0003751050971914,0.0,0.0,95.2363052368164,0.0,0.0,0.0,0.5031148195266724,4.0,0.0,1.0
649140,293.1421203613281,297.1499938964844,293.1499938964844,0.1023343279957771,-2333.8203125,304.1505432128906,0.644241213798523,0.1614831835031509,0.1485432237386703,293.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.4065812230110168,0.050000000745058,0.0510226562619209,293.2055358886719,297.1499938964844,293.1499938964844,0.3025826215744018,-4304.798828125,304.1591796875,0.8578543066978455,0.3884183168411255,0.2738103568553924,293.2740783691406,297.1499938964844,293.1499938964844,0.4366788268089294,-7774.36279296875,304.1611633300781,0.9508938193321228,0.519818127155304,0.4944176077842712,293.227294921875,297.1499938964844,293.1499938964844,0.0132411131635308,-3573.01953125,303.3700256347656,0.4065812230110168,0.050000000745058,0.2420295029878616,291.1478271484375,291.1499938964844,261.4833374023437,259.78643798828125,279.9217529296875,293.8233947753906,291.1500244140625,1.0,0.3268745541572571,0.7895621657371521,0.7895621657371521,1.0,1.0,-1.4519973993301392,0.624321699142456,0.8276757597923279,0.2839344441890716,0.0,0.0,0.7109708189964294,105.56797790527344,79.0,35.018009185791016,-16465.119140625,373.6511535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75653076171875,308.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0546875,18000.0,0.0,0.0,0.371892362833023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8835163712501526,0.8835251927375793,-8.811575753497891e-06,0.0,0.0003774234501179,0.0,0.0,95.62220001220705,0.0,0.0,0.0,0.5035784840583801,4.0,0.0,1.0
649200,293.1421203613281,297.1499938964844,293.1499938964844,0.1023343279957771,-2333.8203125,304.1505432128906,0.644241213798523,0.1614831835031509,0.1485432237386703,293.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.4065812230110168,0.050000000745058,0.0510226562619209,293.2055358886719,297.1499938964844,293.1499938964844,0.3025826215744018,-4304.798828125,304.1591796875,0.8578543066978455,0.3884183168411255,0.2738103568553924,293.2740783691406,297.1499938964844,293.1499938964844,0.4366788268089294,-7774.36279296875,304.1611633300781,0.9508938193321228,0.519818127155304,0.4944176077842712,293.227294921875,297.1499938964844,293.1499938964844,0.0132411131635308,-3573.01953125,303.3700256347656,0.4065812230110168,0.050000000745058,0.2420295029878616,291.1478271484375,291.1499938964844,261.4833374023437,259.78643798828125,279.9217529296875,293.8233947753906,291.1500244140625,1.0,0.3268745541572571,0.7895621657371521,0.7895621657371521,1.0,1.0,-1.4519973993301392,0.624321699142456,0.8276757597923279,0.2839344441890716,0.0,0.0,0.7109708189964294,105.56797790527344,79.0,35.018009185791016,-16465.119140625,373.6511535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75653076171875,308.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0546875,18000.0,0.0,0.0,0.371892362833023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8835163712501526,0.8835251927375793,-8.811575753497891e-06,0.0,0.0003774234501179,0.0,0.0,95.62220001220705,0.0,0.0,0.0,0.5035784840583801,4.0,0.0,1.0
649260,293.1419982910156,297.1499938964844,293.1499938964844,0.1020165830850601,-2327.544921875,304.15087890625,0.6537346243858337,0.161705657839775,0.1484347730875015,293.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.4135529398918152,0.050000000745058,0.050712950527668,293.20556640625,297.1499938964844,293.1499938964844,0.3002064526081085,-4277.5654296875,304.1600646972656,0.8694835901260376,0.3870079517364502,0.2726006507873535,293.271240234375,297.1499938964844,293.1499938964844,0.4327202439308166,-7717.37158203125,304.1640014648437,0.9642488360404968,0.5172473788261414,0.4916625022888183,293.2286071777344,297.1499938964844,293.1499938964844,0.0130035979673266,-3535.519775390625,303.34136962890625,0.4135529398918152,0.050000000745058,0.2405604124069214,291.1737060546875,291.1499938964844,261.5482788085937,259.8422241210937,279.96923828125,293.8468322753906,291.17584228515625,1.0,0.3177467584609985,0.7889106869697571,0.7889106869697571,1.0,1.0,-1.444972276687622,0.6210236549377441,0.8239486217498779,0.2820067107677459,0.0,0.0,0.7060680985450745,97.60017395019533,67.0,35.58595657348633,-16353.53515625,351.1696472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75048828125,308.2904663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18086.845703125,18000.0,0.0,0.0,0.3735634386539459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8762698769569397,0.8762786388397217,-8.753087058721576e-06,0.0,0.0003791193885263,0.0,0.0,93.96739959716795,0.0,0.0,0.0,0.5005261898040771,4.0,0.0,1.0
649320,293.1419982910156,297.1499938964844,293.1499938964844,0.1020165830850601,-2327.544921875,304.15087890625,0.6537346243858337,0.161705657839775,0.1484347730875015,293.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.4135529398918152,0.050000000745058,0.050712950527668,293.20556640625,297.1499938964844,293.1499938964844,0.3002064526081085,-4277.5654296875,304.1600646972656,0.8694835901260376,0.3870079517364502,0.2726006507873535,293.271240234375,297.1499938964844,293.1499938964844,0.4327202439308166,-7717.37158203125,304.1640014648437,0.9642488360404968,0.5172473788261414,0.4916625022888183,293.2286071777344,297.1499938964844,293.1499938964844,0.0130035979673266,-3535.519775390625,303.34136962890625,0.4135529398918152,0.050000000745058,0.2405604124069214,291.1737060546875,291.1499938964844,261.5482788085937,259.8422241210937,279.96923828125,293.8468322753906,291.17584228515625,1.0,0.3177467584609985,0.7889106869697571,0.7889106869697571,1.0,1.0,-1.444972276687622,0.6210236549377441,0.8239486217498779,0.2820067107677459,0.0,0.0,0.7060680985450745,97.60017395019533,67.0,35.58595657348633,-16353.53515625,351.1696472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75048828125,308.2904663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18086.845703125,18000.0,0.0,0.0,0.3735634386539459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8762698769569397,0.8762786388397217,-8.753087058721576e-06,0.0,0.0003791193885263,0.0,0.0,93.96739959716795,0.0,0.0,0.0,0.5005261898040771,4.0,0.0,1.0
649380,293.14166259765625,297.1499938964844,293.1499938964844,0.1017225906252861,-2321.755126953125,304.15106201171875,0.6663241982460022,0.161976471543312,0.1483348757028579,294.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949462890625,0.4230689406394958,0.050000000745058,0.0503622815012931,293.2055969238281,297.1499938964844,293.1499938964844,0.2978420853614807,-4250.52880859375,304.16064453125,0.8848957419395447,0.3855951130390167,0.2713620066642761,293.26812744140625,297.1499938964844,293.1499938964844,0.4288728237152099,-7662.4423828125,304.16571044921875,0.9800369143486024,0.5148070454597473,0.4889929890632629,293.2295227050781,297.1499938964844,293.1499938964844,0.0127581572160124,-3496.123779296875,303.31329345703125,0.4230689406394958,0.050000000745058,0.2388969808816909,291.1976318359375,291.1499938964844,261.614013671875,259.898681640625,280.01715087890625,293.8702392578125,291.1994934082031,1.0,0.307181566953659,0.7882592082023621,0.7882592082023621,1.0,1.0,-1.4377429485321045,0.6176350712776184,0.8201078772544861,0.2800269424915313,0.0,0.0,0.6980891823768616,88.5921401977539,55.0,33.142784118652344,-16231.7236328125,326.2721252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8145446777344,308.3118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18163.078125,18000.0,0.0,0.0,0.3744117319583893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8613762259483337,0.8613848686218262,-8.613172212790232e-06,0.0,0.000379980308935,0.0,0.0,90.46798706054688,0.0,0.0,0.0,0.4942182898521423,4.0,0.0,1.0
649440,293.14166259765625,297.1499938964844,293.1499938964844,0.1017225906252861,-2321.755126953125,304.15106201171875,0.6663241982460022,0.161976471543312,0.1483348757028579,294.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949462890625,0.4230689406394958,0.050000000745058,0.0503622815012931,293.2055969238281,297.1499938964844,293.1499938964844,0.2978420853614807,-4250.52880859375,304.16064453125,0.8848957419395447,0.3855951130390167,0.2713620066642761,293.26812744140625,297.1499938964844,293.1499938964844,0.4288728237152099,-7662.4423828125,304.16571044921875,0.9800369143486024,0.5148070454597473,0.4889929890632629,293.2295227050781,297.1499938964844,293.1499938964844,0.0127581572160124,-3496.123779296875,303.31329345703125,0.4230689406394958,0.050000000745058,0.2388969808816909,291.1976318359375,291.1499938964844,261.614013671875,259.898681640625,280.01715087890625,293.8702392578125,291.1994934082031,1.0,0.307181566953659,0.7882592082023621,0.7882592082023621,1.0,1.0,-1.4377429485321045,0.6176350712776184,0.8201078772544861,0.2800269424915313,0.0,0.0,0.6980891823768616,88.5921401977539,55.0,33.142784118652344,-16231.7236328125,326.2721252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8145446777344,308.3118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18163.078125,18000.0,0.0,0.0,0.3744117319583893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8613762259483337,0.8613848686218262,-8.613172212790232e-06,0.0,0.000379980308935,0.0,0.0,90.46798706054688,0.0,0.0,0.0,0.4942182898521423,4.0,0.0,1.0
649500,293.1414489746094,297.1499938964844,293.1499938964844,0.1015907227993011,-2319.166259765625,304.151123046875,0.673922598361969,0.1621256023645401,0.1482885479927063,294.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057189941406,0.4291102886199951,0.050000000745058,0.0501765869557857,293.20562744140625,297.1499938964844,293.1499938964844,0.2966825366020202,-4237.296875,304.16082763671875,0.8941425681114197,0.3848823606967926,0.2707317769527435,293.2664489746094,297.1499938964844,293.1499938964844,0.4270259737968445,-7636.2177734375,304.1662292480469,0.9884366989135742,0.5136377811431885,0.4876937866210937,293.2298889160156,297.1499938964844,293.1499938964844,0.0126352477818727,-3476.217529296875,303.2993469238281,0.4291102886199951,0.050000000745058,0.238016128540039,291.2081604003906,291.1499938964844,261.64703369140625,259.92706298828125,280.0411682128906,293.8818664550781,291.2098388671875,1.0,0.3014603555202484,0.7879335284233093,0.7879335284233093,1.0,1.0,-1.4340907335281372,0.6159246563911438,0.8181660771369934,0.2790277600288391,0.0,0.0,0.6931486129760742,83.82542419433594,55.0,30.82442855834961,-16166.7880859375,313.2579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8693542480469,308.33258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18195.8828125,18000.0,0.0,0.0,0.3744811117649078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.851427435874939,0.8514359593391418,-8.517113201378379e-06,0.0,0.0003800507111009,0.0,0.0,88.1546630859375,0.0,0.0,0.0,0.4900144636631012,4.0,0.0,1.0
649560,293.1412048339844,297.1499938964844,293.1499938964844,0.1014717668294906,-2316.83740234375,304.151123046875,0.6824848055839539,0.162282258272171,0.1482446938753128,294.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2153015136719,0.4362466931343078,0.050000000745058,0.0499859154224395,293.2056884765625,297.1499938964844,293.1499938964844,0.2955460846424103,-4224.34765625,304.1609191894531,0.9045287370681764,0.3841631710529327,0.2700938880443573,293.2647399902344,297.1499938964844,293.1499938964844,0.4252479970455169,-7611.06103515625,304.16650390625,0.996945023536682,0.5125011205673218,0.4864217638969421,293.2301940917969,297.1499938964844,293.1499938964844,0.0125132920220494,-3456.37841796875,303.2854309082031,0.4362466931343078,0.050000000745058,0.2371116578578949,291.21746826171875,291.1499938964844,261.68017578125,259.9554748535156,280.0650939941406,293.89337158203125,291.21893310546875,1.0,0.2954847812652588,0.7876244783401489,0.7876244783401489,1.0,1.0,-1.4304299354553225,0.6142130494117737,0.8162168860435486,0.2780288457870483,0.0,0.0,0.6877114176750183,78.93270111083984,43.0,27.85250473022461,-16099.287109375,299.9975891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371337890625,308.358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18224.001953125,18000.0,0.0,0.0,0.3742973506450653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8400929570198059,0.8401013612747192,-8.407047062064521e-06,0.0,0.0003798642137553,0.0,0.0,85.55784606933594,0.0,0.0,0.0,0.4852400720119476,4.0,0.0,1.0
649620,293.14013671875,297.1499938964844,293.1499938964844,0.1010972633957862,-2309.200439453125,304.1513977050781,0.6990464925765991,0.1627143919467926,0.14828522503376,294.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25225830078125,0.4509437978267669,0.050000000745058,0.0496645309031009,293.2057800292969,297.1499938964844,293.1499938964844,0.2926345765590668,-4190.537109375,304.1622314453125,0.9261110424995422,0.3827358186244964,0.2688687741756439,293.24432373046875,297.1499938964844,293.1499938964844,0.3982923924922943,-7207.88232421875,304.20703125,0.9990000128746032,0.5136407017707825,0.4607464969158172,293.2301025390625,297.1499938964844,293.1499938964844,0.0122742801904678,-3414.367431640625,303.26104736328125,0.4509437978267669,0.050000000745058,0.2355871498584747,291.2611389160156,291.1499938964844,261.7464294433594,260.0123596191406,280.15362548828125,293.9559020996094,291.268798828125,1.0,0.2822439074516296,0.7870063781738281,0.7870063781738281,1.0,1.0,-1.3962016105651855,0.598453938961029,0.7977477312088013,0.2693075835704803,0.0,0.0,0.6708970069885254,70.2091064453125,31.0,73.74683380126953,-15760.4755859375,267.0712280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1312866210937,308.4869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18335.4453125,18000.0,0.0,0.0,0.3728552460670471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8106785416603088,0.8106866478919983,-8.137390977935866e-06,0.0,0.000378400698537,0.0,0.0,79.15065002441406,0.0,0.0,0.0,0.4728318452835083,4.0,0.0,1.0
649680,293.14013671875,297.1499938964844,293.1499938964844,0.1010972633957862,-2309.200439453125,304.1513977050781,0.6990464925765991,0.1627143919467926,0.14828522503376,294.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25225830078125,0.4509437978267669,0.050000000745058,0.0496645309031009,293.2057800292969,297.1499938964844,293.1499938964844,0.2926345765590668,-4190.537109375,304.1622314453125,0.9261110424995422,0.3827358186244964,0.2688687741756439,293.24432373046875,297.1499938964844,293.1499938964844,0.3982923924922943,-7207.88232421875,304.20703125,0.9990000128746032,0.5136407017707825,0.4607464969158172,293.2301025390625,297.1499938964844,293.1499938964844,0.0122742801904678,-3414.367431640625,303.26104736328125,0.4509437978267669,0.050000000745058,0.2355871498584747,291.2611389160156,291.1499938964844,261.7464294433594,260.0123596191406,280.15362548828125,293.9559020996094,291.268798828125,1.0,0.2822439074516296,0.7870063781738281,0.7870063781738281,1.0,1.0,-1.3962016105651855,0.598453938961029,0.7977477312088013,0.2693075835704803,0.0,0.0,0.6708970069885254,70.2091064453125,31.0,73.74683380126953,-15760.4755859375,267.0712280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1312866210937,308.4869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18335.4453125,18000.0,0.0,0.0,0.3728552460670471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8106785416603088,0.8106866478919983,-8.137390977935866e-06,0.0,0.000378400698537,0.0,0.0,79.15065002441406,0.0,0.0,0.0,0.4728318452835083,4.0,0.0,1.0
649740,293.1428527832031,297.1499938964844,293.1499938964844,0.1003195419907569,-2293.4609375,304.1522521972656,0.7176943421363831,0.1624555140733719,0.1482382863759994,294.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.4691783189773559,0.050000000745058,0.0493446812033653,293.20635986328125,297.1499938964844,293.1499938964844,0.2886728942394256,-4144.00048828125,304.1647033691406,0.9520272612571716,0.3812086582183838,0.2675906121730804,293.18536376953125,297.1499938964844,293.1499938964844,0.3607941567897796,-6650.00341796875,304.2501525878906,0.9990000128746032,0.5231340527534485,0.4265446364879608,293.22760009765625,297.1499938964844,293.1499938964844,0.0120161455124616,-3364.541015625,303.24639892578125,0.4691783189773559,0.050000000745058,0.2340699285268783,291.346923828125,291.1499938964844,261.8125,260.0689697265625,280.25,294.02471923828125,291.3522033691406,1.0,0.2674213647842407,0.7863883376121521,0.7863883376121521,1.0,1.0,-1.3511310815811155,0.577862560749054,0.7732685208320618,0.257765382528305,0.0,0.0,0.638680636882782,61.35813903808594,49.0,95.32228088378906,-15219.447265625,231.9762725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4622802734375,308.6215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18627.609375,18000.0,0.0,0.0,0.3690082430839538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.750482439994812,0.7504900693893433,-7.632796950929333e-06,0.0,0.0003744964778888,0.0,0.0,67.27869415283203,0.0,0.0,0.0,0.4484649300575256,4.0,0.0,1.0
649800,293.1428527832031,297.1499938964844,293.1499938964844,0.1003195419907569,-2293.4609375,304.1522521972656,0.7176943421363831,0.1624555140733719,0.1482382863759994,294.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.4691783189773559,0.050000000745058,0.0493446812033653,293.20635986328125,297.1499938964844,293.1499938964844,0.2886728942394256,-4144.00048828125,304.1647033691406,0.9520272612571716,0.3812086582183838,0.2675906121730804,293.18536376953125,297.1499938964844,293.1499938964844,0.3607941567897796,-6650.00341796875,304.2501525878906,0.9990000128746032,0.5231340527534485,0.4265446364879608,293.22760009765625,297.1499938964844,293.1499938964844,0.0120161455124616,-3364.541015625,303.24639892578125,0.4691783189773559,0.050000000745058,0.2340699285268783,291.346923828125,291.1499938964844,261.8125,260.0689697265625,280.25,294.02471923828125,291.3522033691406,1.0,0.2674213647842407,0.7863883376121521,0.7863883376121521,1.0,1.0,-1.3511310815811155,0.577862560749054,0.7732685208320618,0.257765382528305,0.0,0.0,0.638680636882782,61.35813903808594,49.0,95.32228088378906,-15219.447265625,231.9762725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4622802734375,308.6215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18627.609375,18000.0,0.0,0.0,0.3690082430839538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.750482439994812,0.7504900693893433,-7.632796950929333e-06,0.0,0.0003744964778888,0.0,0.0,67.27869415283203,0.0,0.0,0.0,0.4484649300575256,4.0,0.0,1.0
649860,293.1614990234375,297.1499938964844,293.1499938964844,0.0979475229978561,-2249.2099609375,304.15545654296875,0.7193665504455566,0.1588532477617263,0.1453367471694946,294.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3542785644531,0.4746471047401428,0.050000000745058,0.0492436736822128,293.20751953125,297.1499938964844,293.1499938964844,0.2869299650192261,-4124.8271484375,304.1625671386719,0.959744930267334,0.3795473873615265,0.266389399766922,293.1191711425781,297.1499938964844,293.1499938964844,0.3476774096488952,-6465.41943359375,304.2372131347656,0.9990000128746032,0.5357083082199097,0.4151487648487091,293.22491455078125,297.1499938964844,293.1499938964844,0.0119333239272236,-3351.929931640625,303.227294921875,0.4746471047401428,0.050000000745058,0.2335907816886901,291.3506774902344,291.1499938964844,261.87799072265625,260.12506103515625,280.2624816894531,293.9750366210937,291.346923828125,1.0,0.2630589306354522,0.7861469984054565,0.7861469984054565,1.0,1.0,-1.3318164348602295,0.5691384077072144,0.7626780271530151,0.252634733915329,0.0,0.0,0.6104503273963928,58.47985076904297,67.0,5.089768409729004,-14825.3994140625,219.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.906005859375,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18604.615234375,18000.0,0.0,0.0,0.3624511063098907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.681645393371582,0.6816524267196655,-7.028950221865671e-06,0.0,0.0003678417997434,0.0,0.0,54.93543243408203,0.0,0.0,0.0,0.4215318560600281,4.0,0.0,1.0
649920,293.1614990234375,297.1499938964844,293.1499938964844,0.0979475229978561,-2249.2099609375,304.15545654296875,0.7193665504455566,0.1588532477617263,0.1453367471694946,294.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3542785644531,0.4746471047401428,0.050000000745058,0.0492436736822128,293.20751953125,297.1499938964844,293.1499938964844,0.2869299650192261,-4124.8271484375,304.1625671386719,0.959744930267334,0.3795473873615265,0.266389399766922,293.1191711425781,297.1499938964844,293.1499938964844,0.3476774096488952,-6465.41943359375,304.2372131347656,0.9990000128746032,0.5357083082199097,0.4151487648487091,293.22491455078125,297.1499938964844,293.1499938964844,0.0119333239272236,-3351.929931640625,303.227294921875,0.4746471047401428,0.050000000745058,0.2335907816886901,291.3506774902344,291.1499938964844,261.87799072265625,260.12506103515625,280.2624816894531,293.9750366210937,291.346923828125,1.0,0.2630589306354522,0.7861469984054565,0.7861469984054565,1.0,1.0,-1.3318164348602295,0.5691384077072144,0.7626780271530151,0.252634733915329,0.0,0.0,0.6104503273963928,58.47985076904297,67.0,5.089768409729004,-14825.3994140625,219.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.906005859375,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18604.615234375,18000.0,0.0,0.0,0.3624511063098907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.681645393371582,0.6816524267196655,-7.028950221865671e-06,0.0,0.0003678417997434,0.0,0.0,54.93543243408203,0.0,0.0,0.0,0.4215318560600281,4.0,0.0,1.0
649980,293.1676940917969,297.1499938964844,293.1499938964844,0.0967775955796241,-2228.385986328125,304.15545654296875,0.711783766746521,0.157276451587677,0.1433688998222351,294.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3037109375,0.4708920419216156,0.050000000745058,0.0493138208985328,293.2091369628906,297.1499938964844,293.1499938964844,0.2866637408733368,-4123.474609375,304.1588134765625,0.9517725706100464,0.3777642548084259,0.2652241587638855,293.0890197753906,297.1499938964844,293.1499938964844,0.3552625179290771,-6595.8115234375,304.195068359375,0.9990000128746032,0.5426853895187378,0.4230822920799255,293.22320556640625,297.1499938964844,293.1499938964844,0.0119715360924601,-3365.155517578125,303.2020874023437,0.4708920419216156,0.050000000745058,0.23392353951931,291.2961120605469,291.1499938964844,261.9425964355469,260.1803283691406,280.29345703125,293.98651123046875,291.28973388671875,1.0,0.2664610743522644,0.7859057188034058,0.7859057188034058,1.0,1.0,-1.3380554914474487,0.5719740390777588,0.7660814523696899,0.2540566921234131,0.0,0.0,0.5943038463592529,60.35275268554688,85.0,-61.944766998291016,-14694.8740234375,225.7115936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3309326171875,308.82769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.978515625,18000.0,0.0,0.0,0.3542995452880859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373977065086365,0.6374043226242065,-6.622599357797299e-06,0.0,0.0003595689777284,0.0,0.0,47.670196533203125,0.0,0.0,0.0,0.4042859077453613,4.0,0.0,1.0
650040,293.1676940917969,297.1499938964844,293.1499938964844,0.0967775955796241,-2228.385986328125,304.15545654296875,0.711783766746521,0.157276451587677,0.1433688998222351,294.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3037109375,0.4708920419216156,0.050000000745058,0.0493138208985328,293.2091369628906,297.1499938964844,293.1499938964844,0.2866637408733368,-4123.474609375,304.1588134765625,0.9517725706100464,0.3777642548084259,0.2652241587638855,293.0890197753906,297.1499938964844,293.1499938964844,0.3552625179290771,-6595.8115234375,304.195068359375,0.9990000128746032,0.5426853895187378,0.4230822920799255,293.22320556640625,297.1499938964844,293.1499938964844,0.0119715360924601,-3365.155517578125,303.2020874023437,0.4708920419216156,0.050000000745058,0.23392353951931,291.2961120605469,291.1499938964844,261.9425964355469,260.1803283691406,280.29345703125,293.98651123046875,291.28973388671875,1.0,0.2664610743522644,0.7859057188034058,0.7859057188034058,1.0,1.0,-1.3380554914474487,0.5719740390777588,0.7660814523696899,0.2540566921234131,0.0,0.0,0.5943038463592529,60.35275268554688,85.0,-61.944766998291016,-14694.8740234375,225.7115936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3309326171875,308.82769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.978515625,18000.0,0.0,0.0,0.3542995452880859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373977065086365,0.6374043226242065,-6.622599357797299e-06,0.0,0.0003595689777284,0.0,0.0,47.670196533203125,0.0,0.0,0.0,0.4042859077453613,4.0,0.0,1.0
650100,293.16748046875,297.1499938964844,293.1499938964844,0.0969235450029373,-2231.822021484375,304.1542053222656,0.7060494422912598,0.1570881158113479,0.1431821435689926,294.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677001953125,0.4660946130752563,0.050000000745058,0.0493988990783691,293.2100830078125,297.1499938964844,293.1499938964844,0.2868037521839142,-4126.01171875,304.156982421875,0.9432206749916076,0.3768244981765747,0.264645367860794,293.0888671875,297.1499938964844,293.1499938964844,0.3649509847164154,-6749.1552734375,304.1692199707031,0.9990000128746032,0.5434993505477905,0.4325146377086639,293.2228698730469,297.1499938964844,293.1499938964844,0.0120174437761306,-3377.413330078125,303.1874389648437,0.4660946130752563,0.050000000745058,0.2343271076679229,291.2586364746094,291.1499938964844,261.9744873046875,260.20758056640625,280.3099365234375,294.0028381347656,291.2514343261719,1.0,0.2705423533916473,0.7857850790023804,0.7857850790023804,1.0,1.0,-1.3490430116653442,0.5769588351249695,0.7720841765403748,0.2567672729492187,0.0,0.0,0.5907894968986511,62.68397903442383,85.0,-84.75475311279297,-14717.693359375,234.38442993164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4982604980469,308.8734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18256.765625,18000.0,0.0,0.0,0.3500900268554687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247701644897461,0.6247766613960266,-6.499081791844219e-06,0.0,0.0003552968846634,0.0,0.0,45.66455459594727,0.0,0.0,0.0,0.3993475437164306,4.0,0.0,1.0
650160,293.16552734375,297.1499938964844,293.1499938964844,0.0973030403256416,-2239.654052734375,304.1527404785156,0.6991126537322998,0.1572523564100265,0.1432513892650604,294.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2278137207031,0.4592083692550659,0.050000000745058,0.0495142675936222,293.211181640625,297.1499938964844,293.1499938964844,0.2870190739631653,-4129.3759765625,304.1553039550781,0.9321826100349426,0.3758512139320373,0.2640658915042877,293.09820556640625,297.1499938964844,293.1499938964844,0.3779695332050323,-6950.9443359375,304.1420593261719,0.9990000128746032,0.5424458980560303,0.4449866116046905,293.2230224609375,297.1499938964844,293.1499938964844,0.0120751755312085,-3392.05908203125,303.1712341308594,0.4592083692550659,0.050000000745058,0.234874352812767,291.2182006835937,291.1499938964844,262.0060119628906,260.2344970703125,280.32720947265625,294.0248107910156,291.2109680175781,1.0,0.2759415209293365,0.7855086922645569,0.7855086922645569,1.0,1.0,-1.3641947507858276,0.5838226675987244,0.7803720831871033,0.2605194747447967,0.0,0.0,0.590285062789917,65.85258483886719,103.0,-98.54100799560548,-14794.080078125,246.43927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6200561523437,308.90826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18140.38671875,18000.0,0.0,0.0,0.346045434474945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186570525169373,0.618663489818573,-6.426604613807285e-06,0.0,0.0003511921386234,0.0,0.0,44.64048004150391,0.0,0.0,0.0,0.3968428075313568,4.0,0.0,1.0
650220,293.1539611816406,297.1499938964844,293.1499938964844,0.0992041751742363,-2276.6044921875,304.14862060546875,0.6845545768737793,0.1591780334711074,0.1447667628526687,294.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.4430970549583435,0.050000000745058,0.0498262010514736,293.21368408203125,297.1499938964844,293.1499938964844,0.2874354720115661,-4135.6884765625,304.15289306640625,0.9062063097953796,0.3737965226173401,0.2628931999206543,293.1449584960937,297.1499938964844,293.1499938964844,0.4120899438858032,-7467.23583984375,304.0879211425781,0.9990000128746032,0.5343561768531799,0.4770808815956116,293.2250671386719,297.1499938964844,293.1499938964844,0.0122115379199385,-3425.306884765625,303.13397216796875,0.4430970549583435,0.050000000745058,0.2363540530204773,291.1380920410156,291.1499938964844,262.0678405761719,260.2872009277344,280.3621826171875,294.0826721191406,291.1313781738281,1.0,0.289989173412323,0.7849559783935547,0.7849559783935547,1.0,1.0,-1.4052791595458984,0.6024999618530273,0.8027791380882263,0.2707829177379608,0.0,0.0,0.5972598195075989,74.43878936767578,106.0,-107.3248291015625,-15078.8798828125,280.28631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.697021484375,308.91949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.34765625,18000.0,0.0,0.0,0.3391651809215545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623772919178009,0.6237793564796448,-6.418153589038411e-06,0.0,0.0003442095476202,0.0,0.0,45.10587310791016,0.0,0.0,0.0,0.398323655128479,4.0,0.0,1.0
650280,293.1539611816406,297.1499938964844,293.1499938964844,0.0992041751742363,-2276.6044921875,304.14862060546875,0.6845545768737793,0.1591780334711074,0.1447667628526687,294.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.4430970549583435,0.050000000745058,0.0498262010514736,293.21368408203125,297.1499938964844,293.1499938964844,0.2874354720115661,-4135.6884765625,304.15289306640625,0.9062063097953796,0.3737965226173401,0.2628931999206543,293.1449584960937,297.1499938964844,293.1499938964844,0.4120899438858032,-7467.23583984375,304.0879211425781,0.9990000128746032,0.5343561768531799,0.4770808815956116,293.2250671386719,297.1499938964844,293.1499938964844,0.0122115379199385,-3425.306884765625,303.13397216796875,0.4430970549583435,0.050000000745058,0.2363540530204773,291.1380920410156,291.1499938964844,262.0678405761719,260.2872009277344,280.3621826171875,294.0826721191406,291.1313781738281,1.0,0.289989173412323,0.7849559783935547,0.7849559783935547,1.0,1.0,-1.4052791595458984,0.6024999618530273,0.8027791380882263,0.2707829177379608,0.0,0.0,0.5972598195075989,74.43878936767578,106.0,-107.3248291015625,-15078.8798828125,280.28631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.697021484375,308.91949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.34765625,18000.0,0.0,0.0,0.3391651809215545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623772919178009,0.6237793564796448,-6.418153589038411e-06,0.0,0.0003442095476202,0.0,0.0,45.10587310791016,0.0,0.0,0.0,0.398323655128479,4.0,0.0,1.0
650340,293.1400451660156,297.1499938964844,293.1499938964844,0.1022990494966507,-2335.357177734375,304.1439819335937,0.6749630570411682,0.1619337350130081,0.1477291136980056,294.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726623535156,0.4306841790676117,0.050000000745058,0.0501321218907833,293.2162170410156,297.1499938964844,293.1499938964844,0.2875885963439941,-4138.58349609375,304.1517028808594,0.8862040638923645,0.3716683983802795,0.261640727519989,293.2147827148437,297.1499938964844,293.1499938964844,0.4354704022407532,-7808.4140625,304.0721740722656,0.995334267616272,0.5203360915184021,0.4968373477458954,293.2303771972656,297.1499938964844,293.1499938964844,0.0123164458200335,-3453.38134765625,303.08721923828125,0.4306841790676117,0.050000000745058,0.2378052026033401,291.06463623046875,291.1499938964844,262.1277770996094,260.3382263183594,280.3325500488281,294.014892578125,291.05987548828125,1.0,0.3014076352119446,0.7844032049179077,0.7844032049179077,1.0,1.0,-1.432700514793396,0.6148902177810669,0.8178102970123291,0.2779382765293121,0.0,0.0,0.6136989593505859,82.66743469238281,109.0,-94.20983123779295,-15390.232421875,310.0243225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5380249023437,308.868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.607421875,18000.0,0.0,0.0,0.3348110914230346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6496237516403198,0.6496303081512451,-6.5755930336308666e-06,0.0,0.0003397906839381,0.0,0.0,48.67911529541016,0.0,0.0,0.0,0.4077368974685669,4.0,0.0,1.0
