time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650400,293.1400451660156,297.1499938964844,293.1499938964844,0.1022990494966507,-2335.357177734375,304.1439819335937,0.6749630570411682,0.1619337350130081,0.1477291136980056,294.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726623535156,0.4306841790676117,0.050000000745058,0.0501321218907833,293.2162170410156,297.1499938964844,293.1499938964844,0.2875885963439941,-4138.58349609375,304.1517028808594,0.8862040638923645,0.3716683983802795,0.261640727519989,293.2147827148437,297.1499938964844,293.1499938964844,0.4354704022407532,-7808.4140625,304.0721740722656,0.995334267616272,0.5203360915184021,0.4968373477458954,293.2303771972656,297.1499938964844,293.1499938964844,0.0123164458200335,-3453.38134765625,303.08721923828125,0.4306841790676117,0.050000000745058,0.2378052026033401,291.06463623046875,291.1499938964844,262.1277770996094,260.3382263183594,280.3325500488281,294.014892578125,291.05987548828125,1.0,0.3014076352119446,0.7844032049179077,0.7844032049179077,1.0,1.0,-1.432700514793396,0.6148902177810669,0.8178102970123291,0.2779382765293121,0.0,0.0,0.6136989593505859,82.66743469238281,109.0,-94.20983123779295,-15390.232421875,310.0243225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5380249023437,308.868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.607421875,18000.0,0.0,0.0,0.3348110914230346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6496237516403198,0.6496303081512451,-6.5755930336308666e-06,0.0,0.0003397906839381,0.0,0.0,48.67911529541016,0.0,0.0,0.0,0.4077368974685669,4.0,0.0,1.0
650460,293.1400146484375,297.1499938964844,293.1499938964844,0.1029638722538948,-2347.039306640625,304.14501953125,0.6627776622772217,0.1622065305709839,0.1487323641777038,294.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.4199014604091644,0.050000000745058,0.0504705198109149,293.2189025878906,297.1499938964844,293.1499938964844,0.2853539884090423,-4112.00927734375,304.1549377441406,0.8672906160354614,0.3694484829902649,0.260381281375885,293.25164794921875,297.1499938964844,293.1499938964844,0.4268520176410675,-7663.24169921875,304.11199951171875,0.9732939004898072,0.5111386775970459,0.4868377149105072,293.2375183105469,297.1499938964844,293.1499938964844,0.0123212980106472,-3456.49560546875,303.0410461425781,0.4199014604091644,0.050000000745058,0.2394104152917862,291.0852355957031,291.1499938964844,262.1854858398437,260.38726806640625,280.3528747558594,293.9904479980469,291.0884094238281,1.0,0.3100768029689789,0.7833328247070312,0.7833328247070312,1.0,1.0,-1.4231970310211182,0.6104148626327515,0.8127821087837219,0.2753085792064667,0.0,0.0,0.6220545172691345,91.06907653808594,112.0,9.058363914489746,-15413.41796875,326.7857360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2456970214844,308.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17805.609375,18000.0,0.0,0.0,0.3327508866786957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6762534976005554,0.6762602925300598,-6.803794349252712e-06,0.0,0.0003376998356543,0.0,0.0,52.94083404541016,0.0,0.0,0.0,0.4178347289562225,4.0,0.0,1.0
650520,293.1400146484375,297.1499938964844,293.1499938964844,0.1029638722538948,-2347.039306640625,304.14501953125,0.6627776622772217,0.1622065305709839,0.1487323641777038,294.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.4199014604091644,0.050000000745058,0.0504705198109149,293.2189025878906,297.1499938964844,293.1499938964844,0.2853539884090423,-4112.00927734375,304.1549377441406,0.8672906160354614,0.3694484829902649,0.260381281375885,293.25164794921875,297.1499938964844,293.1499938964844,0.4268520176410675,-7663.24169921875,304.11199951171875,0.9732939004898072,0.5111386775970459,0.4868377149105072,293.2375183105469,297.1499938964844,293.1499938964844,0.0123212980106472,-3456.49560546875,303.0410461425781,0.4199014604091644,0.050000000745058,0.2394104152917862,291.0852355957031,291.1499938964844,262.1854858398437,260.38726806640625,280.3528747558594,293.9904479980469,291.0884094238281,1.0,0.3100768029689789,0.7833328247070312,0.7833328247070312,1.0,1.0,-1.4231970310211182,0.6104148626327515,0.8127821087837219,0.2753085792064667,0.0,0.0,0.6220545172691345,91.06907653808594,112.0,9.058363914489746,-15413.41796875,326.7857360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2456970214844,308.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17805.609375,18000.0,0.0,0.0,0.3327508866786957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6762534976005554,0.6762602925300598,-6.803794349252712e-06,0.0,0.0003376998356543,0.0,0.0,52.94083404541016,0.0,0.0,0.0,0.4178347289562225,4.0,0.0,1.0
650580,293.14288330078125,297.1499938964844,293.1499938964844,0.1028417274355888,-2344.2578125,304.1468505859375,0.653308093547821,0.1618788391351699,0.1487525999546051,294.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.4129032492637634,0.050000000745058,0.0507401302456855,293.2219543457031,297.1499938964844,293.1499938964844,0.2829832434654236,-4084.1953125,304.1571960449219,0.853703498840332,0.3670823872089386,0.2589539587497711,293.2634582519531,297.1499938964844,293.1499938964844,0.4219287633895874,-7583.15576171875,304.1324768066406,0.9560346007347108,0.5061399340629578,0.4817065596580505,293.24395751953125,297.1499938964844,293.1499938964844,0.0123012140393257,-3455.816650390625,302.99444580078125,0.4129032492637634,0.050000000745058,0.2406893372535705,291.10528564453125,291.1499938964844,262.2406616210937,260.4339904785156,280.3953552246094,294.0108947753906,291.1064453125,1.0,0.3169505298137665,0.7822624444961548,0.7822624444961548,1.0,1.0,-1.4172061681747437,0.6075378060340881,0.8096684217453003,0.2736029624938965,0.0,0.0,0.626423716545105,97.79129028320312,115.0,19.13390350341797,-15311.1865234375,340.73016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9523010253906,308.6232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17892.9140625,18000.0,0.0,0.0,0.3318996131420135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6870472431182861,0.6870541572570801,-6.91289596943534e-06,0.0,0.000336835917551,0.0,0.0,54.83256149291992,0.0,0.0,0.0,0.422319084405899,4.0,0.0,1.0
650640,293.14288330078125,297.1499938964844,293.1499938964844,0.1028417274355888,-2344.2578125,304.1468505859375,0.653308093547821,0.1618788391351699,0.1487525999546051,294.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.4129032492637634,0.050000000745058,0.0507401302456855,293.2219543457031,297.1499938964844,293.1499938964844,0.2829832434654236,-4084.1953125,304.1571960449219,0.853703498840332,0.3670823872089386,0.2589539587497711,293.2634582519531,297.1499938964844,293.1499938964844,0.4219287633895874,-7583.15576171875,304.1324768066406,0.9560346007347108,0.5061399340629578,0.4817065596580505,293.24395751953125,297.1499938964844,293.1499938964844,0.0123012140393257,-3455.816650390625,302.99444580078125,0.4129032492637634,0.050000000745058,0.2406893372535705,291.10528564453125,291.1499938964844,262.2406616210937,260.4339904785156,280.3953552246094,294.0108947753906,291.1064453125,1.0,0.3169505298137665,0.7822624444961548,0.7822624444961548,1.0,1.0,-1.4172061681747437,0.6075378060340881,0.8096684217453003,0.2736029624938965,0.0,0.0,0.626423716545105,97.79129028320312,115.0,19.13390350341797,-15311.1865234375,340.73016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9523010253906,308.6232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17892.9140625,18000.0,0.0,0.0,0.3318996131420135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6870472431182861,0.6870541572570801,-6.91289596943534e-06,0.0,0.000336835917551,0.0,0.0,54.83256149291992,0.0,0.0,0.0,0.422319084405899,4.0,0.0,1.0
650700,293.1441955566406,297.1499938964844,293.1499938964844,0.1027553603053093,-2342.47021484375,304.1475830078125,0.6495000720024109,0.1617125272750854,0.1487088650465011,294.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.4102006554603576,0.050000000745058,0.0508565008640289,293.22344970703125,297.1499938964844,293.1499938964844,0.2818131446838379,-4070.556884765625,304.15802001953125,0.848173975944519,0.3658798635005951,0.2582082152366638,293.265625,297.1499938964844,293.1499938964844,0.4201490581035614,-7554.71923828125,304.1388854980469,0.9487619996070862,0.5042794346809387,0.4799182713031769,293.2466735839844,297.1499938964844,293.1499938964844,0.0122880535200238,-3455.086669921875,302.971435546875,0.4102006554603576,0.050000000745058,0.2412413358688354,291.11212158203125,291.1499938964844,262.2671813964844,260.4563903808594,280.4185791015625,294.0261535644531,291.11328125,1.0,0.3198946416378021,0.7817272543907166,0.7817272543907166,1.0,1.0,-1.4149138927459717,0.6064192652702332,0.8084946274757385,0.2729346752166748,0.0,0.0,0.6282607913017273,100.69803619384766,115.0,19.594202041625977,-15262.142578125,346.8379211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8175048828125,308.5419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17907.83203125,18000.0,0.0,0.0,0.3317808508872986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6917484402656555,0.6917554140090942,-6.955631761229597e-06,0.0,0.0003367153985891,0.0,0.0,55.638614654541016,0.0,0.0,0.0,0.4241869449615478,4.0,0.0,1.0
650760,293.14532470703125,297.1499938964844,293.1499938964844,0.1026771143078804,-2340.86328125,304.1481628417969,0.6461684107780457,0.1615650057792663,0.1486693769693374,294.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.4078435897827148,0.050000000745058,0.0509636029601097,293.224853515625,297.1499938964844,293.1499938964844,0.280639499425888,-4056.9130859375,304.15869140625,0.8432358503341675,0.3646691143512726,0.2574489414691925,293.2665405273437,297.1499938964844,293.1499938964844,0.4185659289360046,-7529.833984375,304.1437683105469,0.9421682357788086,0.5026317238807678,0.4783817827701568,293.2490539550781,297.1499938964844,293.1499938964844,0.0122727798298001,-3454.010009765625,302.94879150390625,0.4078435897827148,0.050000000745058,0.2417493909597396,291.1182861328125,291.1499938964844,262.2929382324219,260.4781188964844,280.4412841796875,294.04248046875,291.1192321777344,1.0,0.3225822746753692,0.7814347147941589,0.7814347147941589,1.0,1.0,-1.412848949432373,0.6054354906082153,0.8074133992195129,0.2723585963249206,0.0,0.0,0.6297507286071777,103.37421417236328,103.0,18.184568405151367,-15212.3232421875,352.4606018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6926574707031,308.4638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17923.095703125,18000.0,0.0,0.0,0.3318215608596802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956119537353516,0.6956189274787903,-6.991632290009875e-06,0.0,0.0003367566969245,0.0,0.0,56.311805725097656,0.0,0.0,0.0,0.4257324635982513,4.0,0.0,1.0
650820,293.1468811035156,297.1499938964844,293.1499938964844,0.1024290323257446,-2335.999267578125,304.149169921875,0.6454037427902222,0.1613651812076568,0.1484741121530532,294.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.4074923396110534,0.050000000745058,0.0509800389409065,293.2273864746094,297.1499938964844,293.1499938964844,0.2781203687191009,-4027.6455078125,304.1600036621094,0.8408892154693604,0.3622581362724304,0.2557815909385681,293.26629638671875,297.1499938964844,293.1499938964844,0.4155169725418091,-7483.072265625,304.1508483886719,0.9392096996307372,0.4997223317623138,0.4755549728870392,293.2528991699219,297.1499938964844,293.1499938964844,0.0121705699712038,-3439.17529296875,302.9048767089844,0.4074923396110534,0.050000000745058,0.2418273538351059,291.1292724609375,291.1499938964844,262.3420104980469,260.5193786621094,280.4867858886719,294.07586669921875,291.1303405761719,1.0,0.3220287561416626,0.7808496356010437,0.7808496356010437,1.0,1.0,-1.407333493232727,0.6028342247009277,0.8044992685317993,0.2708782851696014,0.0,0.0,0.6318058371543884,103.6958465576172,91.0,17.110963821411133,-15105.5185546875,351.0473937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4788513183594,308.3297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.33984375,18000.0,0.0,0.0,0.3322338461875915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7013602256774902,0.7013672590255737,-7.046331120363902e-06,0.0,0.0003371750935912,0.0,0.0,57.32949066162109,0.0,0.0,0.0,0.4280394315719604,4.0,0.0,1.0
650880,293.1468811035156,297.1499938964844,293.1499938964844,0.1024290323257446,-2335.999267578125,304.149169921875,0.6454037427902222,0.1613651812076568,0.1484741121530532,294.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.4074923396110534,0.050000000745058,0.0509800389409065,293.2273864746094,297.1499938964844,293.1499938964844,0.2781203687191009,-4027.6455078125,304.1600036621094,0.8408892154693604,0.3622581362724304,0.2557815909385681,293.26629638671875,297.1499938964844,293.1499938964844,0.4155169725418091,-7483.072265625,304.1508483886719,0.9392096996307372,0.4997223317623138,0.4755549728870392,293.2528991699219,297.1499938964844,293.1499938964844,0.0121705699712038,-3439.17529296875,302.9048767089844,0.4074923396110534,0.050000000745058,0.2418273538351059,291.1292724609375,291.1499938964844,262.3420104980469,260.5193786621094,280.4867858886719,294.07586669921875,291.1303405761719,1.0,0.3220287561416626,0.7808496356010437,0.7808496356010437,1.0,1.0,-1.407333493232727,0.6028342247009277,0.8044992685317993,0.2708782851696014,0.0,0.0,0.6318058371543884,103.6958465576172,91.0,17.110963821411133,-15105.5185546875,351.0473937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4788513183594,308.3297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.33984375,18000.0,0.0,0.0,0.3322338461875915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7013602256774902,0.7013672590255737,-7.046331120363902e-06,0.0,0.0003371750935912,0.0,0.0,57.32949066162109,0.0,0.0,0.0,0.4280394315719604,4.0,0.0,1.0
650940,293.1475524902344,297.1499938964844,293.1499938964844,0.1021445244550705,-2330.479248046875,304.1499328613281,0.6493021845817566,0.1613047569990158,0.1482590138912201,294.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.4105279147624969,0.050000000745058,0.0508421584963798,293.2294311523437,297.1499938964844,293.1499938964844,0.27543506026268,-3996.442626953125,304.1611328125,0.8443295359611511,0.3598853051662445,0.2540245056152344,293.2645568847656,297.1499938964844,293.1499938964844,0.4124439060688019,-7437.08837890625,304.1556396484375,0.944307029247284,0.49712735414505,0.4729191362857818,293.255615234375,297.1499938964844,293.1499938964844,0.0120135536417365,-3414.064697265625,302.8630065917969,0.4105279147624969,0.050000000745058,0.2411733120679855,291.1419372558594,291.1499938964844,262.38751220703125,260.5574645996094,280.53082275390625,294.10821533203125,291.1430358886719,1.0,0.3174765706062317,0.7802644968032837,0.7802644968032837,1.0,1.0,-1.400851488113403,0.5997922420501709,0.8010592460632324,0.2691577076911926,0.0,0.0,0.6320364475250244,100.09405517578124,79.0,17.70160484313965,-14992.5625,339.9055480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,308.2258605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.11328125,18000.0,0.0,0.0,0.3328421115875244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035418152809143,0.7035488486289978,-7.072806056385161e-06,0.0,0.0003377924440428,0.0,0.0,57.754981994628906,0.0,0.0,0.0,0.4289509654045105,4.0,0.0,1.0
651000,293.1475524902344,297.1499938964844,293.1499938964844,0.1021445244550705,-2330.479248046875,304.1499328613281,0.6493021845817566,0.1613047569990158,0.1482590138912201,294.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.4105279147624969,0.050000000745058,0.0508421584963798,293.2294311523437,297.1499938964844,293.1499938964844,0.27543506026268,-3996.442626953125,304.1611328125,0.8443295359611511,0.3598853051662445,0.2540245056152344,293.2645568847656,297.1499938964844,293.1499938964844,0.4124439060688019,-7437.08837890625,304.1556396484375,0.944307029247284,0.49712735414505,0.4729191362857818,293.255615234375,297.1499938964844,293.1499938964844,0.0120135536417365,-3414.064697265625,302.8630065917969,0.4105279147624969,0.050000000745058,0.2411733120679855,291.1419372558594,291.1499938964844,262.38751220703125,260.5574645996094,280.53082275390625,294.10821533203125,291.1430358886719,1.0,0.3174765706062317,0.7802644968032837,0.7802644968032837,1.0,1.0,-1.400851488113403,0.5997922420501709,0.8010592460632324,0.2691577076911926,0.0,0.0,0.6320364475250244,100.09405517578124,79.0,17.70160484313965,-14992.5625,339.9055480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,308.2258605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.11328125,18000.0,0.0,0.0,0.3328421115875244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035418152809143,0.7035488486289978,-7.072806056385161e-06,0.0,0.0003377924440428,0.0,0.0,57.754981994628906,0.0,0.0,0.0,0.4289509654045105,4.0,0.0,1.0
651060,293.1476135253906,297.1499938964844,293.1499938964844,0.1018630638718605,-2325.044189453125,304.1504211425781,0.6568706035614014,0.1613519489765167,0.14805369079113,294.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.4162706732749939,0.050000000745058,0.0506050549447536,293.2310791015625,297.1499938964844,293.1499938964844,0.2726725041866302,-3964.350830078125,304.1620178222656,0.8521707653999329,0.3575405478477478,0.2522158622741699,293.2620544433594,297.1499938964844,293.1499938964844,0.4093712866306305,-7391.85986328125,304.1588439941406,0.9550254940986632,0.4947307705879211,0.470391184091568,293.2574768066406,297.1499938964844,293.1499938964844,0.0118254106491804,-3382.773681640625,302.8226623535156,0.4162706732749939,0.050000000745058,0.2400485873222351,291.15478515625,291.1499938964844,262.4291076660156,260.59210205078125,280.572509765625,294.13848876953125,291.1559143066406,1.0,0.3100974559783935,0.7796753644943237,0.7796753644943237,1.0,1.0,-1.393764615058899,0.596472978591919,0.79729163646698,0.2672947645187378,0.0,0.0,0.6305401921272278,93.97044372558594,67.0,17.951818466186523,-14876.7900390625,322.6469116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192077636719,308.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.658203125,18000.0,0.0,0.0,0.3333895206451416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7019518613815308,0.7019588947296143,-7.067274964356329e-06,0.0,0.0003383480070624,0.0,0.0,57.53228378295898,0.0,0.0,0.0,0.4283762276172638,4.0,0.0,1.0
651120,293.1476135253906,297.1499938964844,293.1499938964844,0.1018630638718605,-2325.044189453125,304.1504211425781,0.6568706035614014,0.1613519489765167,0.14805369079113,294.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.4162706732749939,0.050000000745058,0.0506050549447536,293.2310791015625,297.1499938964844,293.1499938964844,0.2726725041866302,-3964.350830078125,304.1620178222656,0.8521707653999329,0.3575405478477478,0.2522158622741699,293.2620544433594,297.1499938964844,293.1499938964844,0.4093712866306305,-7391.85986328125,304.1588439941406,0.9550254940986632,0.4947307705879211,0.470391184091568,293.2574768066406,297.1499938964844,293.1499938964844,0.0118254106491804,-3382.773681640625,302.8226623535156,0.4162706732749939,0.050000000745058,0.2400485873222351,291.15478515625,291.1499938964844,262.4291076660156,260.59210205078125,280.572509765625,294.13848876953125,291.1559143066406,1.0,0.3100974559783935,0.7796753644943237,0.7796753644943237,1.0,1.0,-1.393764615058899,0.596472978591919,0.79729163646698,0.2672947645187378,0.0,0.0,0.6305401921272278,93.97044372558594,67.0,17.951818466186523,-14876.7900390625,322.6469116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192077636719,308.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.658203125,18000.0,0.0,0.0,0.3333895206451416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7019518613815308,0.7019588947296143,-7.067274964356329e-06,0.0,0.0003383480070624,0.0,0.0,57.53228378295898,0.0,0.0,0.0,0.4283762276172638,4.0,0.0,1.0
651180,293.14727783203125,297.1499938964844,293.1499938964844,0.1015953868627548,-2319.8896484375,304.1507263183594,0.6679515838623047,0.1614792495965957,0.1478648781776428,294.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.4249072968959808,0.050000000745058,0.0503035187721252,293.232421875,297.1499938964844,293.1499938964844,0.2698680758476257,-3931.767333984375,304.1626892089844,0.8641297221183777,0.3552098572254181,0.2503718137741089,293.2591552734375,297.1499938964844,293.1499938964844,0.4063261151313782,-7347.52001953125,304.16094970703125,0.9697567820549012,0.4924808144569397,0.4679460823535919,293.2587280273437,297.1499938964844,293.1499938964844,0.0116201667115092,-3347.708740234375,302.7834167480469,0.4249072968959808,0.050000000745058,0.2386182397603988,291.1673889160156,291.1499938964844,262.46649169921875,260.6229553222656,280.6115417480469,294.1667175292969,291.16845703125,1.0,0.3006771504878998,0.779086172580719,0.779086172580719,1.0,1.0,-1.38631010055542,0.5929851531982422,0.7933249473571777,0.2653522193431854,0.0,0.0,0.6273694634437561,86.21014404296875,55.0,17.509899139404297,-14759.4189453125,301.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741027832031,308.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18054.263671875,18000.0,0.0,0.0,0.333669513463974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6966606378555298,0.6966676712036133,-7.030162123555783e-06,0.0,0.0003386321477591,0.0,0.0,56.67695999145508,0.0,0.0,0.0,0.4263445734977722,4.0,0.0,1.0
651240,293.14727783203125,297.1499938964844,293.1499938964844,0.1015953868627548,-2319.8896484375,304.1507263183594,0.6679515838623047,0.1614792495965957,0.1478648781776428,294.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.4249072968959808,0.050000000745058,0.0503035187721252,293.232421875,297.1499938964844,293.1499938964844,0.2698680758476257,-3931.767333984375,304.1626892089844,0.8641297221183777,0.3552098572254181,0.2503718137741089,293.2591552734375,297.1499938964844,293.1499938964844,0.4063261151313782,-7347.52001953125,304.16094970703125,0.9697567820549012,0.4924808144569397,0.4679460823535919,293.2587280273437,297.1499938964844,293.1499938964844,0.0116201667115092,-3347.708740234375,302.7834167480469,0.4249072968959808,0.050000000745058,0.2386182397603988,291.1673889160156,291.1499938964844,262.46649169921875,260.6229553222656,280.6115417480469,294.1667175292969,291.16845703125,1.0,0.3006771504878998,0.779086172580719,0.779086172580719,1.0,1.0,-1.38631010055542,0.5929851531982422,0.7933249473571777,0.2653522193431854,0.0,0.0,0.6273694634437561,86.21014404296875,55.0,17.509899139404297,-14759.4189453125,301.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741027832031,308.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18054.263671875,18000.0,0.0,0.0,0.333669513463974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6966606378555298,0.6966676712036133,-7.030162123555783e-06,0.0,0.0003386321477591,0.0,0.0,56.67695999145508,0.0,0.0,0.0,0.4263445734977722,4.0,0.0,1.0
651300,293.14703369140625,297.1499938964844,293.1499938964844,0.1014699786901474,-2317.47998046875,304.1508178710937,0.6748815774917603,0.1615656614303589,0.1477772891521453,294.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4305558204650879,0.050000000745058,0.0501361042261123,293.2330322265625,297.1499938964844,293.1499938964844,0.2684614062309265,-3915.421875,304.1629333496094,0.8717453479766846,0.3540458977222442,0.2494392693042755,293.2575988769531,297.1499938964844,293.1499938964844,0.4048296213150024,-7325.86328125,304.16168212890625,0.978151559829712,0.491402268409729,0.4667525887489319,293.2591857910156,297.1499938964844,293.1499938964844,0.0115142101421952,-3329.318115234375,302.7640686035156,0.4305558204650879,0.050000000745058,0.2378240972757339,291.17333984375,291.1499938964844,262.4835205078125,260.63690185546875,280.6300048828125,294.1800842285156,291.17431640625,1.0,0.2953624129295349,0.778791606426239,0.778791606426239,1.0,1.0,-1.3824985027313232,0.591202437877655,0.791296124458313,0.2643651962280273,0.0,0.0,0.6252149939537048,81.90753173828125,55.0,16.887989044189453,-14700.248046875,290.07061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708679199219,308.0993957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18070.197265625,18000.0,0.0,0.0,0.3336584568023681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6927169561386108,0.6927239298820496,-7.000492587394547e-06,0.0,0.0003386209136806,0.0,0.0,56.03194046020508,0.0,0.0,0.0,0.4248213469982147,4.0,0.0,1.0
651360,293.1469421386719,297.1499938964844,293.1499938964844,0.1013433709740638,-2315.05712890625,304.1509094238281,0.6827803254127502,0.161618486046791,0.1476827412843704,294.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4372865557670593,0.050000000745058,0.0499607436358928,293.2336120605469,297.1499938964844,293.1499938964844,0.2670600116252899,-3899.138671875,304.1631164550781,0.8805486559867859,0.3528812825679779,0.2485006749629974,293.2560119628906,297.1499938964844,293.1499938964844,0.4033631384372711,-7304.71533203125,304.1622009277344,0.9869515895843506,0.4903513491153717,0.4655779600143432,293.2595520019531,297.1499938964844,293.1499938964844,0.011407371610403,-3310.621337890625,302.7448425292969,0.4372865557670593,0.050000000745058,0.2369922697544098,291.17877197265625,291.1499938964844,262.49932861328125,260.6498107910156,280.64520263671875,294.1888122558594,291.1795959472656,1.0,0.2897103726863861,0.7785183191299438,0.7785183191299438,1.0,1.0,-1.3786392211914062,0.5894003510475159,0.7892389297485352,0.26337331533432,0.0,0.0,0.6227470636367798,77.40316772460938,43.0,15.434617042541504,-14642.1240234375,278.1539001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1791076660156,308.0934143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18084.623046875,18000.0,0.0,0.0,0.3335275948047638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6880110502243042,0.6880180239677429,-6.964298336242791e-06,0.0,0.0003384881129022,0.0,0.0,55.26316833496094,0.0,0.0,0.0,0.4230031967163086,4.0,0.0,1.0
651420,293.14862060546875,297.1499938964844,293.1499938964844,0.1008917689323425,-2306.5234375,304.1513671875,0.6999713778495789,0.1613605767488479,0.1472457498311996,294.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.453457623720169,0.050000000745058,0.0496170930564403,293.2345886230469,297.1499938964844,293.1499938964844,0.2642866969108581,-3866.89892578125,304.16339111328125,0.9004684686660767,0.3505649268627167,0.2466302514076233,293.25048828125,297.1499938964844,293.1499938964844,0.3933522999286651,-7154.4873046875,304.1763916015625,0.9990000128746032,0.4887679517269134,0.4558136165142059,293.2600402832031,297.1499938964844,293.1499938964844,0.0112025244161486,-3274.33642578125,302.7066955566406,0.453457623720169,0.050000000745058,0.2353621274232864,291.1882019042969,291.1499938964844,262.5272827148437,260.6723022460937,280.67608642578125,294.19891357421875,291.1903076171875,1.0,0.2773601710796356,0.7779716849327087,0.7779716849327087,1.0,1.0,-1.3618065118789673,0.5815989375114441,0.7802075147628784,0.2592763900756836,0.0,0.0,0.617092490196228,68.42913818359375,31.0,21.03289031982422,-14476.7490234375,251.64442443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22705078125,308.1163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.5625,18000.0,0.0,0.0,0.3328495621681213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6770786046981812,0.6770855188369751,-6.878183739900123e-06,0.0,0.0003378000110387,0.0,0.0,53.48945236206055,0.0,0.0,0.0,0.4187747836112976,4.0,0.0,1.0
651480,293.14862060546875,297.1499938964844,293.1499938964844,0.1008917689323425,-2306.5234375,304.1513671875,0.6999713778495789,0.1613605767488479,0.1472457498311996,294.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.453457623720169,0.050000000745058,0.0496170930564403,293.2345886230469,297.1499938964844,293.1499938964844,0.2642866969108581,-3866.89892578125,304.16339111328125,0.9004684686660767,0.3505649268627167,0.2466302514076233,293.25048828125,297.1499938964844,293.1499938964844,0.3933522999286651,-7154.4873046875,304.1763916015625,0.9990000128746032,0.4887679517269134,0.4558136165142059,293.2600402832031,297.1499938964844,293.1499938964844,0.0112025244161486,-3274.33642578125,302.7066955566406,0.453457623720169,0.050000000745058,0.2353621274232864,291.1882019042969,291.1499938964844,262.5272827148437,260.6723022460937,280.67608642578125,294.19891357421875,291.1903076171875,1.0,0.2773601710796356,0.7779716849327087,0.7779716849327087,1.0,1.0,-1.3618065118789673,0.5815989375114441,0.7802075147628784,0.2592763900756836,0.0,0.0,0.617092490196228,68.42913818359375,31.0,21.03289031982422,-14476.7490234375,251.64442443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22705078125,308.1163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.5625,18000.0,0.0,0.0,0.3328495621681213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6770786046981812,0.6770855188369751,-6.878183739900123e-06,0.0,0.0003378000110387,0.0,0.0,53.48945236206055,0.0,0.0,0.0,0.4187747836112976,4.0,0.0,1.0
651540,293.1611633300781,297.1499938964844,293.1499938964844,0.098859779536724,-2267.633544921875,304.1543884277344,0.7148356437683105,0.1588866561651229,0.1454403549432754,294.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413024902344,0.4705942273139953,0.050000000745058,0.0493193455040454,293.2355041503906,297.1499938964844,293.1499938964844,0.2603603601455688,-3820.080810546875,304.1654968261719,0.9225400686264038,0.3482342064380646,0.2448038756847381,293.21099853515625,297.1499938964844,293.1499938964844,0.3593447506427765,-6641.94140625,304.2240295410156,0.9990000128746032,0.4941398203372955,0.4236927628517151,293.25909423828125,297.1499938964844,293.1499938964844,0.0109804989770054,-3229.155517578125,302.6783142089844,0.4705942273139953,0.050000000745058,0.2339497357606887,291.24969482421875,291.1499938964844,262.54998779296875,260.6902160644531,280.7225952148437,294.2085876464844,291.25604248046875,1.0,0.2631162405014038,0.7774250507354736,0.7774250507354736,1.0,1.0,-1.316820740699768,0.5610839128494263,0.7557368278503418,0.2480742335319519,0.0,0.0,0.6002083420753479,60.16658782958984,25.0,75.37871551513672,-14084.66796875,218.97381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36358642578125,308.2060241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18271.078125,18000.0,0.0,0.0,0.3309438526630401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6523118615150452,0.6523185968399048,-6.715906692988938e-06,0.0,0.0003358659450896,0.0,0.0,49.79313278198242,0.0,0.0,0.0,0.4093906581401825,4.0,0.0,1.0
651600,293.1611633300781,297.1499938964844,293.1499938964844,0.098859779536724,-2267.633544921875,304.1543884277344,0.7148356437683105,0.1588866561651229,0.1454403549432754,294.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413024902344,0.4705942273139953,0.050000000745058,0.0493193455040454,293.2355041503906,297.1499938964844,293.1499938964844,0.2603603601455688,-3820.080810546875,304.1654968261719,0.9225400686264038,0.3482342064380646,0.2448038756847381,293.21099853515625,297.1499938964844,293.1499938964844,0.3593447506427765,-6641.94140625,304.2240295410156,0.9990000128746032,0.4941398203372955,0.4236927628517151,293.25909423828125,297.1499938964844,293.1499938964844,0.0109804989770054,-3229.155517578125,302.6783142089844,0.4705942273139953,0.050000000745058,0.2339497357606887,291.24969482421875,291.1499938964844,262.54998779296875,260.6902160644531,280.7225952148437,294.2085876464844,291.25604248046875,1.0,0.2631162405014038,0.7774250507354736,0.7774250507354736,1.0,1.0,-1.316820740699768,0.5610839128494263,0.7557368278503418,0.2480742335319519,0.0,0.0,0.6002083420753479,60.16658782958984,25.0,75.37871551513672,-14084.66796875,218.97381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36358642578125,308.2060241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18271.078125,18000.0,0.0,0.0,0.3309438526630401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6523118615150452,0.6523185968399048,-6.715906692988938e-06,0.0,0.0003358659450896,0.0,0.0,49.79313278198242,0.0,0.0,0.0,0.4093906581401825,4.0,0.0,1.0
651660,293.1923217773437,297.1499938964844,293.1499938964844,0.0937691256403923,-2171.44384765625,304.16143798828125,0.7225298285484314,0.1522624045610427,0.1397915333509445,294.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30078125,0.4840337634086609,0.050000000745058,0.0490616336464881,293.2463073730469,297.1499938964844,293.1499938964844,0.2552271783351898,-3758.843994140625,304.1688537597656,0.9445635080337524,0.3438624739646911,0.2418490648269653,293.1551818847656,297.1499938964844,293.1499938964844,0.3273508250713348,-6159.88671875,304.252197265625,0.9990000128746032,0.5038678050041199,0.3937728404998779,293.2684326171875,297.1499938964844,293.1499938964844,0.010723159648478,-3179.517333984375,302.6217346191406,0.4840337634086609,0.050000000745058,0.2327272593975067,291.3060302734375,291.1499938964844,262.57000732421875,260.7056884765625,280.7512512207031,294.1884155273437,291.3095397949219,1.0,0.2495501488447189,0.7771463990211487,0.7771463990211487,1.0,1.0,-1.2688003778457642,0.5393277406692505,0.7294725775718689,0.2362888902425766,0.0,0.0,0.5753090977668762,52.89910125732422,28.0,68.79988098144531,-13573.7080078125,189.49411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6364440917969,308.2912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18415.359375,18000.0,0.0,0.0,0.3268605768680572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062215566635132,0.6062279939651489,-6.396293429133948e-06,0.0,0.0003317219379823,0.0,0.0,43.24116134643555,0.0,0.0,0.0,0.3925695717334747,4.0,0.0,1.0
651720,293.1923217773437,297.1499938964844,293.1499938964844,0.0937691256403923,-2171.44384765625,304.16143798828125,0.7225298285484314,0.1522624045610427,0.1397915333509445,294.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30078125,0.4840337634086609,0.050000000745058,0.0490616336464881,293.2463073730469,297.1499938964844,293.1499938964844,0.2552271783351898,-3758.843994140625,304.1688537597656,0.9445635080337524,0.3438624739646911,0.2418490648269653,293.1551818847656,297.1499938964844,293.1499938964844,0.3273508250713348,-6159.88671875,304.252197265625,0.9990000128746032,0.5038678050041199,0.3937728404998779,293.2684326171875,297.1499938964844,293.1499938964844,0.010723159648478,-3179.517333984375,302.6217346191406,0.4840337634086609,0.050000000745058,0.2327272593975067,291.3060302734375,291.1499938964844,262.57000732421875,260.7056884765625,280.7512512207031,294.1884155273437,291.3095397949219,1.0,0.2495501488447189,0.7771463990211487,0.7771463990211487,1.0,1.0,-1.2688003778457642,0.5393277406692505,0.7294725775718689,0.2362888902425766,0.0,0.0,0.5753090977668762,52.89910125732422,28.0,68.79988098144531,-13573.7080078125,189.49411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6364440917969,308.2912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18415.359375,18000.0,0.0,0.0,0.3268605768680572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062215566635132,0.6062279939651489,-6.396293429133948e-06,0.0,0.0003317219379823,0.0,0.0,43.24116134643555,0.0,0.0,0.0,0.3925695717334747,4.0,0.0,1.0
651780,293.1990966796875,297.1499938964844,293.1499938964844,0.0908858478069305,-2117.558349609375,304.1622314453125,0.7300559282302856,0.1497798711061477,0.1364522278308868,294.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3209533691406,0.4935463666915893,0.050000000745058,0.0488836877048015,293.2505187988281,297.1499938964844,293.1499938964844,0.2515102624893188,-3715.34033203125,304.1686706542969,0.9608304500579834,0.3405601680278778,0.2392894476652145,293.10357666015625,297.1499938964844,293.1499938964844,0.3040865957736969,-5810.69677734375,304.25634765625,0.9990000128746032,0.5142294764518738,0.3717077970504761,293.2735900878906,297.1499938964844,293.1499938964844,0.0105574829503893,-3149.625732421875,302.56866455078125,0.4935463666915893,0.050000000745058,0.2318831831216812,291.3206787109375,291.1499938964844,262.5899963378906,260.7211303710937,280.7467956542969,294.1241455078125,291.31964111328125,1.0,0.2399497479200363,0.7768677473068237,0.7768677473068237,1.0,1.0,-1.2340011596679688,0.5236189365386963,0.7103822231292725,0.2278327047824859,0.0,0.0,0.5510067939758301,47.87455749511719,46.0,20.335866928100582,-13140.146484375,169.78810119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0157470703125,308.38629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18406.234375,18000.0,0.0,0.0,0.3203826546669006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5570366382598877,0.55704265832901,-6.046846010576701e-06,0.0,0.0003251476446166,0.0,0.0,36.81062316894531,0.0,0.0,0.0,0.3750610053539276,4.0,0.0,1.0
651840,293.1990966796875,297.1499938964844,293.1499938964844,0.0908858478069305,-2117.558349609375,304.1622314453125,0.7300559282302856,0.1497798711061477,0.1364522278308868,294.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3209533691406,0.4935463666915893,0.050000000745058,0.0488836877048015,293.2505187988281,297.1499938964844,293.1499938964844,0.2515102624893188,-3715.34033203125,304.1686706542969,0.9608304500579834,0.3405601680278778,0.2392894476652145,293.10357666015625,297.1499938964844,293.1499938964844,0.3040865957736969,-5810.69677734375,304.25634765625,0.9990000128746032,0.5142294764518738,0.3717077970504761,293.2735900878906,297.1499938964844,293.1499938964844,0.0105574829503893,-3149.625732421875,302.56866455078125,0.4935463666915893,0.050000000745058,0.2318831831216812,291.3206787109375,291.1499938964844,262.5899963378906,260.7211303710937,280.7467956542969,294.1241455078125,291.31964111328125,1.0,0.2399497479200363,0.7768677473068237,0.7768677473068237,1.0,1.0,-1.2340011596679688,0.5236189365386963,0.7103822231292725,0.2278327047824859,0.0,0.0,0.5510067939758301,47.87455749511719,46.0,20.335866928100582,-13140.146484375,169.78810119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0157470703125,308.38629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18406.234375,18000.0,0.0,0.0,0.3203826546669006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5570366382598877,0.55704265832901,-6.046846010576701e-06,0.0,0.0003251476446166,0.0,0.0,36.81062316894531,0.0,0.0,0.0,0.3750610053539276,4.0,0.0,1.0
651900,293.1993408203125,297.1499938964844,293.1499938964844,0.0903482139110565,-2107.85888671875,304.1609802246094,0.731021523475647,0.1491134017705917,0.1357317715883255,294.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3140869140625,0.4951280951499939,0.050000000745058,0.0488560795783996,293.2517395019531,297.1499938964844,293.1499938964844,0.2502501010894775,-3700.9892578125,304.1675720214844,0.9624910354614258,0.3390432596206665,0.2381948083639145,293.0840759277344,297.1499938964844,293.1499938964844,0.3000087141990661,-5754.20703125,304.2442321777344,0.9990000128746032,0.518650472164154,0.3681622743606567,293.2751159667969,297.1499938964844,293.1499938964844,0.0105123007670044,-3143.285888671875,302.542236328125,0.4951280951499939,0.050000000745058,0.2317522019147873,291.3114318847656,291.1499938964844,262.6000061035156,260.7288818359375,280.74371337890625,294.1020202636719,291.3079528808594,1.0,0.2387190759181976,0.7767283916473389,0.7767283916473389,1.0,1.0,-1.227369785308838,0.5206250548362732,0.7067447304725647,0.2262062728404998,0.0,0.0,0.5411096811294556,47.07761001586914,46.0,-9.913155555725098,-13003.888671875,166.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,308.4300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18357.734375,18000.0,0.0,0.0,0.3164321780204773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5361540913581848,0.5361599922180176,-5.897572009416763e-06,0.0,0.000321138446452,0.0,0.0,34.26054382324219,0.0,0.0,0.0,0.3677495121955871,4.0,0.0,1.0
651960,293.1991271972656,297.1499938964844,293.1499938964844,0.0900702178478241,-2103.232177734375,304.15948486328125,0.729095995426178,0.1485292762517929,0.1351841241121292,294.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2935485839844,0.4943816363811493,0.050000000745058,0.0488690696656703,293.2527770996094,297.1499938964844,293.1499938964844,0.2493933141231537,-3691.658203125,304.1659240722656,0.959532916545868,0.3375528752803802,0.2371592819690704,293.0721435546875,297.1499938964844,293.1499938964844,0.3013570308685303,-5782.65087890625,304.2245788574219,0.9990000128746032,0.5218385457992554,0.3698292076587677,293.2762451171875,297.1499938964844,293.1499938964844,0.0104930121451616,-3143.32568359375,302.5146179199219,0.4943816363811493,0.050000000745058,0.231813833117485,291.2874450683594,291.1499938964844,262.6099853515625,260.7366027832031,280.7431640625,294.0921630859375,291.2813415527344,1.0,0.2394555807113647,0.7767153978347778,0.7767153978347778,1.0,1.0,-1.2275567054748535,0.5206930637359619,0.7068635821342468,0.2262880504131317,0.0,0.0,0.5342734456062317,47.40989303588867,64.0,-44.24169921875,-12928.1064453125,167.2145538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4062194824219,308.4686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18285.1953125,18000.0,0.0,0.0,0.3122161626815796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5196533799171448,0.519659161567688,-5.775957561127143e-06,0.0,0.0003168597177136,0.0,0.0,32.30440902709961,0.0,0.0,0.0,0.3620161414146423,4.0,0.0,1.0
652020,293.1984558105469,297.1499938964844,293.1499938964844,0.089840218424797,-2100.2880859375,304.15673828125,0.7182579636573792,0.1474195271730423,0.1342956572771072,294.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266540527344,0.4875730574131012,0.050000000745058,0.0489936769008636,293.2546081542969,297.1499938964844,293.1499938964844,0.2482400387525558,-3679.79150390625,304.1625671386719,0.9421885013580322,0.3345794081687927,0.235184445977211,293.0719299316406,297.1499938964844,293.1499938964844,0.316763311624527,-6036.060546875,304.1737670898437,0.9990000128746032,0.5239183306694031,0.3854769766330719,293.2783508300781,297.1499938964844,293.1499938964844,0.0105007216334342,-3154.348876953125,302.4561767578125,0.4875730574131012,0.050000000745058,0.2324049174785614,291.21826171875,291.1499938964844,262.6300048828125,260.7520446777344,280.7498779296875,294.1039733886719,291.21112060546875,1.0,0.2460334300994873,0.776689350605011,0.776689350605011,1.0,1.0,-1.2437559366226196,0.527938961982727,0.7158169746398926,0.2302897274494171,0.0,0.0,0.5296657681465149,50.80492401123047,82.0,-85.30416870117188,-12963.736328125,178.4407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.690185546875,308.54364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.361328125,18000.0,0.0,0.0,0.3037314414978027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037192702293396,0.5037248730659485,-5.6383209994237404e-06,0.0,0.0003082487965002,0.0,0.0,30.38703155517578,0.0,0.0,0.0,0.3562564551830292,4.0,0.0,1.0
652080,293.1984558105469,297.1499938964844,293.1499938964844,0.089840218424797,-2100.2880859375,304.15673828125,0.7182579636573792,0.1474195271730423,0.1342956572771072,294.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266540527344,0.4875730574131012,0.050000000745058,0.0489936769008636,293.2546081542969,297.1499938964844,293.1499938964844,0.2482400387525558,-3679.79150390625,304.1625671386719,0.9421885013580322,0.3345794081687927,0.235184445977211,293.0719299316406,297.1499938964844,293.1499938964844,0.316763311624527,-6036.060546875,304.1737670898437,0.9990000128746032,0.5239183306694031,0.3854769766330719,293.2783508300781,297.1499938964844,293.1499938964844,0.0105007216334342,-3154.348876953125,302.4561767578125,0.4875730574131012,0.050000000745058,0.2324049174785614,291.21826171875,291.1499938964844,262.6300048828125,260.7520446777344,280.7498779296875,294.1039733886719,291.21112060546875,1.0,0.2460334300994873,0.776689350605011,0.776689350605011,1.0,1.0,-1.2437559366226196,0.527938961982727,0.7158169746398926,0.2302897274494171,0.0,0.0,0.5296657681465149,50.80492401123047,82.0,-85.30416870117188,-12963.736328125,178.4407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.690185546875,308.54364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.361328125,18000.0,0.0,0.0,0.3037314414978027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037192702293396,0.5037248730659485,-5.6383209994237404e-06,0.0,0.0003082487965002,0.0,0.0,30.38703155517578,0.0,0.0,0.0,0.3562564551830292,4.0,0.0,1.0
652140,293.19830322265625,297.1499938964844,293.1499938964844,0.0897107869386673,-2099.177001953125,304.1547241210937,0.6993579864501953,0.1462259441614151,0.1334837079048156,294.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4750682413578033,0.050000000745058,0.0492361113429069,293.2565002441406,297.1499938964844,293.1499938964844,0.2472672909498214,-3669.874755859375,304.1600036621094,0.9134796261787416,0.3315450251102447,0.233266532421112,293.1015014648437,297.1499938964844,293.1499938964844,0.3459191620349884,-6495.0283203125,304.1172180175781,0.9990000128746032,0.5199623107910156,0.4142349064350128,293.2814636230469,297.1499938964844,293.1499938964844,0.0105419550091028,-3172.790283203125,302.3932189941406,0.4750682413578033,0.050000000745058,0.2335548996925354,291.1445007324219,291.1499938964844,262.6499938964844,260.7674865722656,280.7647399902344,294.1494445800781,291.1375427246094,1.0,0.258137971162796,0.7766633629798889,0.7766633629798889,1.0,1.0,-1.2766660451889038,0.5427381992340088,0.733927845954895,0.2383636683225631,0.0,0.0,0.5353171825408936,57.43961715698242,100.0,-98.26697540283205,-13188.1572265625,201.47662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7812194824219,308.5643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.44140625,18000.0,0.0,0.0,0.2964069247245788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5070208311080933,0.5070264935493469,-5.624231107503874e-06,0.0,0.0003008153580594,0.0,0.0,30.582908630371094,0.0,0.0,0.0,0.3569584190845489,4.0,0.0,1.0
