time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652200,293.19830322265625,297.1499938964844,293.1499938964844,0.0897107869386673,-2099.177001953125,304.1547241210937,0.6993579864501953,0.1462259441614151,0.1334837079048156,294.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4750682413578033,0.050000000745058,0.0492361113429069,293.2565002441406,297.1499938964844,293.1499938964844,0.2472672909498214,-3669.874755859375,304.1600036621094,0.9134796261787416,0.3315450251102447,0.233266532421112,293.1015014648437,297.1499938964844,293.1499938964844,0.3459191620349884,-6495.0283203125,304.1172180175781,0.9990000128746032,0.5199623107910156,0.4142349064350128,293.2814636230469,297.1499938964844,293.1499938964844,0.0105419550091028,-3172.790283203125,302.3932189941406,0.4750682413578033,0.050000000745058,0.2335548996925354,291.1445007324219,291.1499938964844,262.6499938964844,260.7674865722656,280.7647399902344,294.1494445800781,291.1375427246094,1.0,0.258137971162796,0.7766633629798889,0.7766633629798889,1.0,1.0,-1.2766660451889038,0.5427381992340088,0.733927845954895,0.2383636683225631,0.0,0.0,0.5353171825408936,57.43961715698242,100.0,-98.26697540283205,-13188.1572265625,201.47662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7812194824219,308.5643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.44140625,18000.0,0.0,0.0,0.2964069247245788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5070208311080933,0.5070264935493469,-5.624231107503874e-06,0.0,0.0003008153580594,0.0,0.0,30.582908630371094,0.0,0.0,0.0,0.3569584190845489,4.0,0.0,1.0
652260,293.1991271972656,297.1499938964844,293.1499938964844,0.0894990488886833,-2096.3525390625,304.1535339355469,0.6762007474899292,0.1448392421007156,0.1326182335615158,294.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.083251953125,0.4552285373210907,0.050000000745058,0.0495849251747131,293.2586669921875,297.1499938964844,293.1499938964844,0.2462095022201538,-3658.640380859375,304.1584777832031,0.8832113742828369,0.3284116089344024,0.2313628643751144,293.1557006835937,297.1499938964844,293.1499938964844,0.3856082558631897,-7101.0859375,304.0621032714844,0.9990000128746032,0.5102459192276001,0.4524164795875549,293.2862243652344,297.1499938964844,293.1499938964844,0.0106015354394912,-3194.985595703125,302.3246154785156,0.4552285373210907,0.050000000745058,0.2352095395326614,291.0756225585937,291.1499938964844,262.6700134277344,260.7829284667969,280.7923889160156,294.2284240722656,291.06988525390625,1.0,0.2743567824363708,0.7759818434715271,0.7759818434715271,1.0,1.0,-1.3215757608413696,0.5629507899284363,0.7586250305175781,0.2493310123682022,0.0,0.0,0.5499382019042969,66.97101593017578,103.0,-93.38541412353516,-13544.4345703125,235.68003845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6420288085937,308.49957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.53515625,18000.0,0.0,0.0,0.2914779484272003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5273888111114502,0.5273945331573486,-5.7199681577913e-06,0.0,0.000295813078992,0.0,0.0,32.67279815673828,0.0,0.0,0.0,0.3634839057922363,4.0,0.0,1.0
652320,293.1991271972656,297.1499938964844,293.1499938964844,0.0894990488886833,-2096.3525390625,304.1535339355469,0.6762007474899292,0.1448392421007156,0.1326182335615158,294.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.083251953125,0.4552285373210907,0.050000000745058,0.0495849251747131,293.2586669921875,297.1499938964844,293.1499938964844,0.2462095022201538,-3658.640380859375,304.1584777832031,0.8832113742828369,0.3284116089344024,0.2313628643751144,293.1557006835937,297.1499938964844,293.1499938964844,0.3856082558631897,-7101.0859375,304.0621032714844,0.9990000128746032,0.5102459192276001,0.4524164795875549,293.2862243652344,297.1499938964844,293.1499938964844,0.0106015354394912,-3194.985595703125,302.3246154785156,0.4552285373210907,0.050000000745058,0.2352095395326614,291.0756225585937,291.1499938964844,262.6700134277344,260.7829284667969,280.7923889160156,294.2284240722656,291.06988525390625,1.0,0.2743567824363708,0.7759818434715271,0.7759818434715271,1.0,1.0,-1.3215757608413696,0.5629507899284363,0.7586250305175781,0.2493310123682022,0.0,0.0,0.5499382019042969,66.97101593017578,103.0,-93.38541412353516,-13544.4345703125,235.68003845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6420288085937,308.49957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.53515625,18000.0,0.0,0.0,0.2914779484272003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5273888111114502,0.5273945331573486,-5.7199681577913e-06,0.0,0.000295813078992,0.0,0.0,32.67279815673828,0.0,0.0,0.0,0.3634839057922363,4.0,0.0,1.0
652380,293.1892395019531,297.1499938964844,293.1499938964844,0.0898885652422905,-2104.447265625,304.1515808105469,0.6589192152023315,0.1455439627170562,0.1327447891235351,294.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.4383474886417389,0.050000000745058,0.0499353781342506,293.2607421875,297.1499938964844,293.1499938964844,0.2444949448108673,-3638.91162109375,304.1585693359375,0.8587315678596497,0.3252365887165069,0.2294090837240219,293.2254638671875,297.1499938964844,293.1499938964844,0.4100243151187897,-7456.08984375,304.053955078125,0.9929453730583192,0.4959737062454223,0.4738627970218658,293.2923889160156,297.1499938964844,293.1499938964844,0.0106298634782433,-3208.86181640625,302.2538146972656,0.4383474886417389,0.050000000745058,0.2368719428777694,291.033447265625,291.1499938964844,262.69000244140625,260.7983703613281,280.8273010253906,294.299560546875,291.032470703125,1.0,0.2874418497085571,0.7753003239631653,0.7753003239631653,1.0,1.0,-1.3474410772323608,0.5744986534118652,0.7729424238204956,0.2559391260147095,0.0,0.0,0.568875789642334,76.26948547363281,106.0,-50.00894546508789,-13830.2734375,265.0588073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2913513183594,308.3830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17723.501953125,18000.0,0.0,0.0,0.2896618247032165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603808760643005,0.5603867769241333,-5.915118435950717e-06,0.0,0.0002939699334092,0.0,0.0,36.438575744628906,0.0,0.0,0.0,0.3746760487556457,4.0,0.0,1.0
652440,293.1892395019531,297.1499938964844,293.1499938964844,0.0898885652422905,-2104.447265625,304.1515808105469,0.6589192152023315,0.1455439627170562,0.1327447891235351,294.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.4383474886417389,0.050000000745058,0.0499353781342506,293.2607421875,297.1499938964844,293.1499938964844,0.2444949448108673,-3638.91162109375,304.1585693359375,0.8587315678596497,0.3252365887165069,0.2294090837240219,293.2254638671875,297.1499938964844,293.1499938964844,0.4100243151187897,-7456.08984375,304.053955078125,0.9929453730583192,0.4959737062454223,0.4738627970218658,293.2923889160156,297.1499938964844,293.1499938964844,0.0106298634782433,-3208.86181640625,302.2538146972656,0.4383474886417389,0.050000000745058,0.2368719428777694,291.033447265625,291.1499938964844,262.69000244140625,260.7983703613281,280.8273010253906,294.299560546875,291.032470703125,1.0,0.2874418497085571,0.7753003239631653,0.7753003239631653,1.0,1.0,-1.3474410772323608,0.5744986534118652,0.7729424238204956,0.2559391260147095,0.0,0.0,0.568875789642334,76.26948547363281,106.0,-50.00894546508789,-13830.2734375,265.0588073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2913513183594,308.3830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17723.501953125,18000.0,0.0,0.0,0.2896618247032165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603808760643005,0.5603867769241333,-5.915118435950717e-06,0.0,0.0002939699334092,0.0,0.0,36.438575744628906,0.0,0.0,0.0,0.3746760487556457,4.0,0.0,1.0
652500,293.18182373046875,297.1499938964844,293.1499938964844,0.0907062664628028,-2119.656005859375,304.1498107910156,0.6525576114654541,0.1465036422014236,0.1338902860879898,294.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425720214844,0.4307960569858551,0.050000000745058,0.0501297377049922,293.2617492675781,297.1499938964844,293.1499938964844,0.2428971081972122,-3619.534912109375,304.159912109375,0.847260594367981,0.3236341178417206,0.2284514605998993,293.24822998046875,297.1499938964844,293.1499938964844,0.4049488008022308,-7369.255859375,304.08056640625,0.9792547821998596,0.4905339181423187,0.4679273962974548,293.2959289550781,297.1499938964844,293.1499938964844,0.0106189846992492,-3207.66455078125,302.22137451171875,0.4307960569858551,0.050000000745058,0.237793892621994,291.0472412109375,291.1499938964844,262.70001220703125,260.8060607910156,280.8403015136719,294.3053894042969,291.0522155761719,1.0,0.2927278876304626,0.7749596238136292,0.7749596238136292,1.0,1.0,-1.3420013189315796,0.5719395875930786,0.770061731338501,0.2546667456626892,0.0,0.0,0.5745433568954468,81.10628509521484,106.0,5.498656749725342,-13848.236328125,274.2847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0796203613281,308.3233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17745.53125,18000.0,0.0,0.0,0.2897082865238189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5757059454917908,0.5757119655609131,-6.025794391462114e-06,0.0,0.0002940170816145,0.0,0.0,38.37677001953125,0.0,0.0,0.0,0.3800662457942962,4.0,0.0,1.0
652560,293.1781921386719,297.1499938964844,293.1499938964844,0.0911397188901901,-2127.483642578125,304.1490783691406,0.6470869183540344,0.14681938290596,0.1346278637647628,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.4249623417854309,0.050000000745058,0.0503021590411663,293.262939453125,297.1499938964844,293.1499938964844,0.2411000281572342,-3597.699951171875,304.161376953125,0.8378403186798096,0.321987122297287,0.2274480611085891,293.2611694335937,297.1499938964844,293.1499938964844,0.40095916390419,-7302.25927734375,304.1003112792969,0.9670106768608092,0.4867411851882934,0.4637975096702575,293.2993469238281,297.1499938964844,293.1499938964844,0.0105932503938674,-3202.9833984375,302.19024658203125,0.4249623417854309,0.050000000745058,0.2386117875576019,291.071044921875,291.1499938964844,262.7099914550781,260.81378173828125,280.8527526855469,294.3111267089844,291.0740966796875,1.0,0.2973974347114563,0.7745158672332764,0.7745158672332764,1.0,1.0,-1.3379130363464355,0.569990873336792,0.7679221034049988,0.2536879777908325,0.0,0.0,0.5773637294769287,85.40876770019531,94.0,27.14724922180176,-13812.5380859375,282.7023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87115478515625,308.2187194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17825.431640625,18000.0,0.0,0.0,0.2901447415351867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845392942428589,0.584545373916626,-6.106099135649856e-06,0.0,0.0002944600128103,0.0,0.0,39.608734130859375,0.0,0.0,0.0,0.383410096168518,4.0,0.0,1.0
652620,293.178466796875,297.1499938964844,293.1499938964844,0.0908464714884758,-2121.60888671875,304.1499328613281,0.642224133014679,0.1460649669170379,0.1344468593597412,294.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892028808594,0.4210625290870666,0.050000000745058,0.0504307076334953,293.26519775390625,297.1499938964844,293.1499938964844,0.2377870678901672,-3557.85595703125,304.1630859375,0.8296177983283997,0.3186670839786529,0.2252363711595535,293.2720642089844,297.1499938964844,293.1499938964844,0.3961101472377777,-7220.8349609375,304.12457275390625,0.9559140801429749,0.4816857576370239,0.4584693610668182,293.3050231933594,297.1499938964844,293.1499938964844,0.0104986764490604,-3186.822509765625,302.12554931640625,0.4210625290870666,0.050000000745058,0.2392215579748153,291.0912780761719,291.1499938964844,262.7300109863281,260.8291931152344,280.8782958984375,294.3228454589844,291.0930480957031,1.0,0.2998178005218506,0.7736284136772156,0.7736284136772156,1.0,1.0,-1.3295316696166992,0.5659853219985962,0.763546347618103,0.2517297565937042,0.0,0.0,0.583700954914093,88.5356216430664,82.0,27.432167053222656,-13715.5166015625,286.9081115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5001525878906,308.0126037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17879.111328125,18000.0,0.0,0.0,0.2917352318763733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597817063331604,0.5978232622146606,-6.213571396074258e-06,0.0,0.000296074169455,0.0,0.0,41.4317626953125,0.0,0.0,0.0,0.3884451389312744,4.0,0.0,1.0
652680,293.178466796875,297.1499938964844,293.1499938964844,0.0908464714884758,-2121.60888671875,304.1499328613281,0.642224133014679,0.1460649669170379,0.1344468593597412,294.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892028808594,0.4210625290870666,0.050000000745058,0.0504307076334953,293.26519775390625,297.1499938964844,293.1499938964844,0.2377870678901672,-3557.85595703125,304.1630859375,0.8296177983283997,0.3186670839786529,0.2252363711595535,293.2720642089844,297.1499938964844,293.1499938964844,0.3961101472377777,-7220.8349609375,304.12457275390625,0.9559140801429749,0.4816857576370239,0.4584693610668182,293.3050231933594,297.1499938964844,293.1499938964844,0.0104986764490604,-3186.822509765625,302.12554931640625,0.4210625290870666,0.050000000745058,0.2392215579748153,291.0912780761719,291.1499938964844,262.7300109863281,260.8291931152344,280.8782958984375,294.3228454589844,291.0930480957031,1.0,0.2998178005218506,0.7736284136772156,0.7736284136772156,1.0,1.0,-1.3295316696166992,0.5659853219985962,0.763546347618103,0.2517297565937042,0.0,0.0,0.583700954914093,88.5356216430664,82.0,27.432167053222656,-13715.5166015625,286.9081115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5001525878906,308.0126037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17879.111328125,18000.0,0.0,0.0,0.2917352318763733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597817063331604,0.5978232622146606,-6.213571396074258e-06,0.0,0.000296074169455,0.0,0.0,41.4317626953125,0.0,0.0,0.0,0.3884451389312744,4.0,0.0,1.0
652740,293.1824035644531,297.1499938964844,293.1499938964844,0.0896200090646743,-2098.204345703125,304.1520080566406,0.6420313119888306,0.1445468813180923,0.1331460624933242,294.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.4226103127002716,0.050000000745058,0.0503783896565437,293.2669677734375,297.1499938964844,293.1499938964844,0.2343145459890365,-3516.06005859375,304.1644897460937,0.8292042016983032,0.3153848350048065,0.2229069620370865,293.2742004394531,297.1499938964844,293.1499938964844,0.3923983871936798,-7160.44384765625,304.1390380859375,0.956195056438446,0.4781503081321716,0.4548305869102478,293.3090515136719,297.1499938964844,293.1499938964844,0.0103552676737308,-3160.002685546875,302.0636291503906,0.4226103127002716,0.050000000745058,0.2389733791351318,291.1112670898437,291.1499938964844,262.75,260.8446044921875,280.9044494628906,294.3341064453125,291.1130065917969,1.0,0.2971969842910766,0.7727409601211548,0.7727409601211548,1.0,1.0,-1.3204456567764282,0.5616501569747925,0.758795440196991,0.249643012881279,0.0,0.0,0.5875245928764343,87.0736083984375,70.0,28.007244110107425,-13612.0888671875,280.4906616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2038879394531,307.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17920.083984375,18000.0,0.0,0.0,0.2939166724681854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075721979141235,0.607578456401825,-6.294242211879464e-06,0.0,0.0002982880687341,0.0,0.0,42.8116569519043,0.0,0.0,0.0,0.3921006619930267,4.0,0.0,1.0
652800,293.1824035644531,297.1499938964844,293.1499938964844,0.0896200090646743,-2098.204345703125,304.1520080566406,0.6420313119888306,0.1445468813180923,0.1331460624933242,294.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.4226103127002716,0.050000000745058,0.0503783896565437,293.2669677734375,297.1499938964844,293.1499938964844,0.2343145459890365,-3516.06005859375,304.1644897460937,0.8292042016983032,0.3153848350048065,0.2229069620370865,293.2742004394531,297.1499938964844,293.1499938964844,0.3923983871936798,-7160.44384765625,304.1390380859375,0.956195056438446,0.4781503081321716,0.4548305869102478,293.3090515136719,297.1499938964844,293.1499938964844,0.0103552676737308,-3160.002685546875,302.0636291503906,0.4226103127002716,0.050000000745058,0.2389733791351318,291.1112670898437,291.1499938964844,262.75,260.8446044921875,280.9044494628906,294.3341064453125,291.1130065917969,1.0,0.2971969842910766,0.7727409601211548,0.7727409601211548,1.0,1.0,-1.3204456567764282,0.5616501569747925,0.758795440196991,0.249643012881279,0.0,0.0,0.5875245928764343,87.0736083984375,70.0,28.007244110107425,-13612.0888671875,280.4906616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2038879394531,307.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17920.083984375,18000.0,0.0,0.0,0.2939166724681854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075721979141235,0.607578456401825,-6.294242211879464e-06,0.0,0.0002982880687341,0.0,0.0,42.8116569519043,0.0,0.0,0.0,0.3921006619930267,4.0,0.0,1.0
652860,293.1865234375,297.1499938964844,293.1499938964844,0.0881171002984047,-2069.72802734375,304.1538391113281,0.6457670331001282,0.1428899765014648,0.1315031349658966,294.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.4281725287437439,0.050000000745058,0.0502047948539257,293.268310546875,297.1499938964844,293.1499938964844,0.2308098524808883,-3473.864501953125,304.1654968261719,0.8342613577842712,0.3121495246887207,0.2205204665660858,293.2729797363281,297.1499938964844,293.1499938964844,0.3890619277954101,-7108.02880859375,304.1481628417969,0.964111030101776,0.475247174501419,0.4518144130706787,293.31182861328125,297.1499938964844,293.1499938964844,0.010183572769165,-3126.754638671875,302.0037536621094,0.4281725287437439,0.050000000745058,0.2381499260663986,291.12939453125,291.1499938964844,262.7699890136719,260.8599853515625,280.9296264648437,294.3446960449219,291.13104248046875,1.0,0.2909844219684601,0.7722905278205872,0.7722905278205872,1.0,1.0,-1.3107916116714478,0.5571057796478271,0.7536857724189758,0.2475310862064361,0.0,0.0,0.5890498161315918,82.53419494628906,58.0,26.178354263305664,-13501.298828125,267.0889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932861328125,307.722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0546875,18000.0,0.0,0.0,0.2962564826011657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61247318983078,0.6124795079231262,-6.339817900880007e-06,0.0,0.000300662650261,0.0,0.0,43.54306411743164,0.0,0.0,0.0,0.3939960300922394,4.0,0.0,1.0
652920,293.1865234375,297.1499938964844,293.1499938964844,0.0881171002984047,-2069.72802734375,304.1538391113281,0.6457670331001282,0.1428899765014648,0.1315031349658966,294.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.4281725287437439,0.050000000745058,0.0502047948539257,293.268310546875,297.1499938964844,293.1499938964844,0.2308098524808883,-3473.864501953125,304.1654968261719,0.8342613577842712,0.3121495246887207,0.2205204665660858,293.2729797363281,297.1499938964844,293.1499938964844,0.3890619277954101,-7108.02880859375,304.1481628417969,0.964111030101776,0.475247174501419,0.4518144130706787,293.31182861328125,297.1499938964844,293.1499938964844,0.010183572769165,-3126.754638671875,302.0037536621094,0.4281725287437439,0.050000000745058,0.2381499260663986,291.12939453125,291.1499938964844,262.7699890136719,260.8599853515625,280.9296264648437,294.3446960449219,291.13104248046875,1.0,0.2909844219684601,0.7722905278205872,0.7722905278205872,1.0,1.0,-1.3107916116714478,0.5571057796478271,0.7536857724189758,0.2475310862064361,0.0,0.0,0.5890498161315918,82.53419494628906,58.0,26.178354263305664,-13501.298828125,267.0889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932861328125,307.722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0546875,18000.0,0.0,0.0,0.2962564826011657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61247318983078,0.6124795079231262,-6.339817900880007e-06,0.0,0.000300662650261,0.0,0.0,43.54306411743164,0.0,0.0,0.0,0.3939960300922394,4.0,0.0,1.0
652980,293.1898498535156,297.1499938964844,293.1499938964844,0.086562842130661,-2040.391357421875,304.1551208496094,0.6533107757568359,0.1412894278764724,0.1298062354326248,294.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.437749296426773,0.050000000745058,0.0499500930309295,293.2693176269531,297.1499938964844,293.1499938964844,0.2272716611623764,-3431.188720703125,304.1662292480469,0.8440395593643188,0.3089494407176971,0.2181010991334915,293.2703552246094,297.1499938964844,293.1499938964844,0.3858104050159454,-7058.29541015625,304.15411376953125,0.977267861366272,0.4726641178131103,0.4490707218647003,293.3136901855469,297.1499938964844,293.1499938964844,0.0099949277937412,-3089.12744140625,301.9455871582031,0.437749296426773,0.050000000745058,0.2369417399168014,291.1474304199219,291.1499938964844,262.7900085449219,260.8753967285156,280.955078125,294.3546142578125,291.14910888671875,1.0,0.2821692526340484,0.7718400955200195,0.7718400955200195,1.0,1.0,-1.300801157951355,0.5523971915245056,0.7484039664268494,0.2454003095626831,0.0,0.0,0.588188648223877,75.93840789794922,46.0,25.603759765625,-13388.4228515625,249.2051239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86944580078125,307.6462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0546875,18000.0,0.0,0.0,0.2983956336975097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6127133965492249,0.6127197742462158,-6.3511033658869565e-06,0.0,0.0003028336504939,0.0,0.0,43.629371643066406,0.0,0.0,0.0,0.3941657841205597,4.0,0.0,1.0
653040,293.1898498535156,297.1499938964844,293.1499938964844,0.086562842130661,-2040.391357421875,304.1551208496094,0.6533107757568359,0.1412894278764724,0.1298062354326248,294.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.437749296426773,0.050000000745058,0.0499500930309295,293.2693176269531,297.1499938964844,293.1499938964844,0.2272716611623764,-3431.188720703125,304.1662292480469,0.8440395593643188,0.3089494407176971,0.2181010991334915,293.2703552246094,297.1499938964844,293.1499938964844,0.3858104050159454,-7058.29541015625,304.15411376953125,0.977267861366272,0.4726641178131103,0.4490707218647003,293.3136901855469,297.1499938964844,293.1499938964844,0.0099949277937412,-3089.12744140625,301.9455871582031,0.437749296426773,0.050000000745058,0.2369417399168014,291.1474304199219,291.1499938964844,262.7900085449219,260.8753967285156,280.955078125,294.3546142578125,291.14910888671875,1.0,0.2821692526340484,0.7718400955200195,0.7718400955200195,1.0,1.0,-1.300801157951355,0.5523971915245056,0.7484039664268494,0.2454003095626831,0.0,0.0,0.588188648223877,75.93840789794922,46.0,25.603759765625,-13388.4228515625,249.2051239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86944580078125,307.6462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0546875,18000.0,0.0,0.0,0.2983956336975097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6127133965492249,0.6127197742462158,-6.3511033658869565e-06,0.0,0.0003028336504939,0.0,0.0,43.629371643066406,0.0,0.0,0.0,0.3941657841205597,4.0,0.0,1.0
653100,293.191162109375,297.1499938964844,293.1499938964844,0.085792064666748,-2025.879638671875,304.1556091308594,0.6586092114448547,0.1405243426561355,0.128967210650444,294.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.4442718625068664,0.050000000745058,0.0498014241456985,293.26971435546875,297.1499938964844,293.1499938964844,0.2254965752363205,-3409.743896484375,304.16650390625,0.8507546186447144,0.3073576688766479,0.216882437467575,293.2687683105469,297.1499938964844,293.1499938964844,0.3842018246650696,-7034.04638671875,304.1562805175781,0.9851745367050172,0.4714529514312744,0.4477618336677551,293.3143310546875,297.1499938964844,293.1499938964844,0.009897063486278,-3069.24072265625,301.9170227050781,0.4442718625068664,0.050000000745058,0.2362365126609802,291.1564025878906,291.1499938964844,262.79998779296875,260.8830871582031,280.9679260253906,294.359375,291.1580505371094,1.0,0.2769935727119446,0.7716148495674133,0.7716148495674133,1.0,1.0,-1.295735001564026,0.5500048398971558,0.7457302212715149,0.2443431168794632,0.0,0.0,0.5868605375289917,72.10065460205078,46.0,25.287128448486328,-13330.7138671875,239.1461334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8387145996094,307.6240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.390625,18000.0,0.0,0.0,0.2992980778217315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6110112071037292,0.6110175848007202,-6.343279437714955e-06,0.0,0.0003037494898308,0.0,0.0,43.41859817504883,0.0,0.0,0.0,0.3935791254043579,4.0,0.0,1.0
653160,293.1922912597656,297.1499938964844,293.1499938964844,0.0850312560796737,-2011.580322265625,304.1559753417969,0.6650382876396179,0.1397826522588729,0.1281395852565765,294.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.4521448612213135,0.050000000745058,0.0496423430740833,293.27008056640625,297.1499938964844,293.1499938964844,0.2237223386764526,-3388.28564453125,304.1667175292969,0.8588277697563171,0.3057689368724823,0.2156587392091751,293.2670593261719,297.1499938964844,293.1499938964844,0.3826093971729278,-7010.21484375,304.15802001953125,0.9936160445213318,0.4702840745449066,0.4464854896068573,293.3148803710937,297.1499938964844,293.1499938964844,0.0097980098798871,-3048.89697265625,301.888671875,0.4521448612213135,0.050000000745058,0.2354819029569625,291.1651611328125,291.1499938964844,262.8099975585937,260.8907775878906,280.9808044433594,294.364013671875,291.1667785644531,1.0,0.2713901996612549,0.7714127898216248,0.7714127898216248,1.0,1.0,-1.2906439304351809,0.5475998520851135,0.7430440187454224,0.2433012574911117,0.0,0.0,0.5849691033363342,67.99971008300781,34.0,24.77907943725586,-13272.080078125,228.5752716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8272705078125,307.6115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.107421875,18000.0,0.0,0.0,0.3000487387180328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6081444621086121,0.608150839805603,-6.326741186057916e-06,0.0,0.0003045113116968,0.0,0.0,43.04650115966797,0.0,0.0,0.0,0.3925640285015106,4.0,0.0,1.0
653220,293.1965637207031,297.1499938964844,293.1499938964844,0.0833236202597618,-1979.3382568359373,304.1568603515625,0.6784893274307251,0.1378631293773651,0.1263888031244278,294.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18902587890625,0.4689147770404815,0.050000000745058,0.0493500493466854,293.27056884765625,297.1499938964844,293.1499938964844,0.2199550122022628,-3342.356201171875,304.16748046875,0.8760687708854675,0.3026288151741028,0.2132498174905777,293.2533264160156,297.1499938964844,293.1499938964844,0.3625625073909759,-6705.20751953125,304.1905212402344,0.9990000128746032,0.4700308740139007,0.4270736277103424,293.3152770996094,297.1499938964844,293.1499938964844,0.0096056507900357,-3007.4287109375,301.8358459472656,0.4689147770404815,0.050000000745058,0.2340953946113586,291.1950378417969,291.1499938964844,262.8299865722656,260.9061584472656,281.0179443359375,294.3653564453125,291.2016906738281,1.0,0.2586790025234222,0.7710086703300476,0.7710086703300476,1.0,1.0,-1.2602237462997437,0.533511757850647,0.7267119288444519,0.2367745339870453,0.0,0.0,0.5775127410888672,60.15863037109375,25.0,56.07034683227539,-13036.1640625,202.7894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,307.6593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18104.7265625,18000.0,0.0,0.0,0.3008725941181183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980108976364136,0.598017156124115,-6.266001491894713e-06,0.0,0.000305347435642,0.0,0.0,41.73443603515625,0.0,0.0,0.0,0.388902872800827,4.0,0.0,1.0
653280,293.1965637207031,297.1499938964844,293.1499938964844,0.0833236202597618,-1979.3382568359373,304.1568603515625,0.6784893274307251,0.1378631293773651,0.1263888031244278,294.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18902587890625,0.4689147770404815,0.050000000745058,0.0493500493466854,293.27056884765625,297.1499938964844,293.1499938964844,0.2199550122022628,-3342.356201171875,304.16748046875,0.8760687708854675,0.3026288151741028,0.2132498174905777,293.2533264160156,297.1499938964844,293.1499938964844,0.3625625073909759,-6705.20751953125,304.1905212402344,0.9990000128746032,0.4700308740139007,0.4270736277103424,293.3152770996094,297.1499938964844,293.1499938964844,0.0096056507900357,-3007.4287109375,301.8358459472656,0.4689147770404815,0.050000000745058,0.2340953946113586,291.1950378417969,291.1499938964844,262.8299865722656,260.9061584472656,281.0179443359375,294.3653564453125,291.2016906738281,1.0,0.2586790025234222,0.7710086703300476,0.7710086703300476,1.0,1.0,-1.2602237462997437,0.533511757850647,0.7267119288444519,0.2367745339870453,0.0,0.0,0.5775127410888672,60.15863037109375,25.0,56.07034683227539,-13036.1640625,202.7894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,307.6593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18104.7265625,18000.0,0.0,0.0,0.3008725941181183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980108976364136,0.598017156124115,-6.266001491894713e-06,0.0,0.000305347435642,0.0,0.0,41.73443603515625,0.0,0.0,0.0,0.388902872800827,4.0,0.0,1.0
653340,293.2027587890625,297.1499938964844,293.1499938964844,0.0806018859148025,-1927.88818359375,304.1590270996094,0.6913058757781982,0.1353963911533355,0.1237108185887336,294.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546081542969,0.4828197360038757,0.050000000745058,0.0490856431424617,293.2757263183594,297.1499938964844,293.1499938964844,0.2150208801031112,-3281.346435546875,304.1698913574219,0.894349217414856,0.2985391914844513,0.2103831321001052,293.2081604003906,297.1499938964844,293.1499938964844,0.3304373621940613,-6215.21923828125,304.2301940917969,0.9990000128746032,0.4765402972698211,0.3966157138347626,293.3149719238281,297.1499938964844,293.1499938964844,0.0094047226011753,-2960.386962890625,301.791748046875,0.4828197360038757,0.050000000745058,0.2328411489725113,291.26123046875,291.1499938964844,262.8500061035156,260.9215087890625,281.0345153808594,294.2958984375,291.2664489746094,1.0,0.2450993508100509,0.7706045508384705,0.7706045508384705,1.0,1.0,-1.2153061628341677,0.5125885605812073,0.7027175426483154,0.2279212474822998,0.0,0.0,0.5580258965492249,52.84903717041016,28.0,75.80189514160156,-12627.6708984375,175.44863891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04449462890625,307.7327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18276.767578125,18000.0,0.0,0.0,0.2999411523342132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5676920413970947,0.5676981806755066,-6.090297574701253e-06,0.0,0.0003044021432287,0.0,0.0,37.98551177978516,0.0,0.0,0.0,0.3783711194992065,4.0,0.0,1.0
653400,293.2027587890625,297.1499938964844,293.1499938964844,0.0806018859148025,-1927.88818359375,304.1590270996094,0.6913058757781982,0.1353963911533355,0.1237108185887336,294.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546081542969,0.4828197360038757,0.050000000745058,0.0490856431424617,293.2757263183594,297.1499938964844,293.1499938964844,0.2150208801031112,-3281.346435546875,304.1698913574219,0.894349217414856,0.2985391914844513,0.2103831321001052,293.2081604003906,297.1499938964844,293.1499938964844,0.3304373621940613,-6215.21923828125,304.2301940917969,0.9990000128746032,0.4765402972698211,0.3966157138347626,293.3149719238281,297.1499938964844,293.1499938964844,0.0094047226011753,-2960.386962890625,301.791748046875,0.4828197360038757,0.050000000745058,0.2328411489725113,291.26123046875,291.1499938964844,262.8500061035156,260.9215087890625,281.0345153808594,294.2958984375,291.2664489746094,1.0,0.2450993508100509,0.7706045508384705,0.7706045508384705,1.0,1.0,-1.2153061628341677,0.5125885605812073,0.7027175426483154,0.2279212474822998,0.0,0.0,0.5580258965492249,52.84903717041016,28.0,75.80189514160156,-12627.6708984375,175.44863891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04449462890625,307.7327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18276.767578125,18000.0,0.0,0.0,0.2999411523342132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5676920413970947,0.5676981806755066,-6.090297574701253e-06,0.0,0.0003044021432287,0.0,0.0,37.98551177978516,0.0,0.0,0.0,0.3783711194992065,4.0,0.0,1.0
653460,293.2010192871094,297.1499938964844,293.1499938964844,0.0793020874261856,-1903.6197509765625,304.1581420898437,0.703366219997406,0.13440702855587,0.1224709823727607,294.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933654785156,0.4925493001937866,0.050000000745058,0.0489017441868782,293.2767639160156,297.1499938964844,293.1499938964844,0.2109784483909607,-3231.844482421875,304.169921875,0.9088403582572936,0.2951380014419555,0.2077325582504272,293.1623840332031,297.1499938964844,293.1499938964844,0.3064039647579193,-5851.115234375,304.2428283691406,0.9990000128746032,0.4843575954437256,0.3739705979824066,293.31396484375,297.1499938964844,293.1499938964844,0.0092538902536034,-2926.668701171875,301.74420166015625,0.4925493001937866,0.050000000745058,0.2319688200950622,291.2955017089844,291.1499938964844,262.8699951171875,260.9368591308594,281.048828125,294.2210693359375,291.296630859375,1.0,0.2355465292930603,0.7705349922180176,0.7705349922180176,1.0,1.0,-1.182182550430298,0.4967859089374542,0.685396671295166,0.2228375971317291,0.0,0.0,0.53583824634552,47.7856330871582,31.0,43.21175003051758,-12239.0263671875,157.02354431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35308837890625,307.81207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18329.166015625,18000.0,0.0,0.0,0.2966944873332977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5271624326705933,0.5271682143211365,-5.833327122672927e-06,0.0,0.0003011071821674,0.0,0.0,33.19588088989258,0.0,0.0,0.0,0.3645420968532562,4.0,0.0,1.0
653520,293.2010192871094,297.1499938964844,293.1499938964844,0.0793020874261856,-1903.6197509765625,304.1581420898437,0.703366219997406,0.13440702855587,0.1224709823727607,294.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933654785156,0.4925493001937866,0.050000000745058,0.0489017441868782,293.2767639160156,297.1499938964844,293.1499938964844,0.2109784483909607,-3231.844482421875,304.169921875,0.9088403582572936,0.2951380014419555,0.2077325582504272,293.1623840332031,297.1499938964844,293.1499938964844,0.3064039647579193,-5851.115234375,304.2428283691406,0.9990000128746032,0.4843575954437256,0.3739705979824066,293.31396484375,297.1499938964844,293.1499938964844,0.0092538902536034,-2926.668701171875,301.74420166015625,0.4925493001937866,0.050000000745058,0.2319688200950622,291.2955017089844,291.1499938964844,262.8699951171875,260.9368591308594,281.048828125,294.2210693359375,291.296630859375,1.0,0.2355465292930603,0.7705349922180176,0.7705349922180176,1.0,1.0,-1.182182550430298,0.4967859089374542,0.685396671295166,0.2228375971317291,0.0,0.0,0.53583824634552,47.7856330871582,31.0,43.21175003051758,-12239.0263671875,157.02354431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35308837890625,307.81207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18329.166015625,18000.0,0.0,0.0,0.2966944873332977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5271624326705933,0.5271682143211365,-5.833327122672927e-06,0.0,0.0003011071821674,0.0,0.0,33.19588088989258,0.0,0.0,0.0,0.3645420968532562,4.0,0.0,1.0
653580,293.1983947753906,297.1499938964844,293.1499938964844,0.0785672515630722,-1890.259521484375,304.1566467285156,0.7120352387428284,0.1336439251899719,0.1216413751244545,294.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.4995335042476654,0.050000000745058,0.0487829744815826,293.2764892578125,297.1499938964844,293.1499938964844,0.2079416066408157,-3195.117919921875,304.1683349609375,0.9194912314414978,0.2919777929782867,0.2054241150617599,293.1249084472656,297.1499938964844,293.1499938964844,0.2902282178401947,-5607.7412109375,304.238525390625,0.9990000128746032,0.4916586279869079,0.3585874140262604,293.31231689453125,297.1499938964844,293.1499938964844,0.0091452645137906,-2904.62109375,301.69287109375,0.4995335042476654,0.050000000745058,0.2314054369926452,291.2980041503906,291.1499938964844,262.8900146484375,260.95220947265625,281.0760192871094,294.1750793457031,291.29736328125,1.0,0.2290057837963104,0.7704653739929199,0.7704653739929199,1.0,1.0,-1.1591309309005735,0.4854283332824707,0.6737025380134583,0.2204352617263794,0.0,0.0,0.5157581567764282,44.52764892578125,34.0,9.339329719543455,-11927.220703125,145.2313995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7307434082031,307.92254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18288.720703125,18000.0,0.0,0.0,0.2913608253002167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4900475144386291,0.490053117275238,-5.597272320301272e-06,0.0,0.0002956941898446,0.0,0.0,29.138071060180664,0.0,0.0,0.0,0.3521356582641601,4.0,0.0,1.0
653640,293.1983947753906,297.1499938964844,293.1499938964844,0.0785672515630722,-1890.259521484375,304.1566467285156,0.7120352387428284,0.1336439251899719,0.1216413751244545,294.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.4995335042476654,0.050000000745058,0.0487829744815826,293.2764892578125,297.1499938964844,293.1499938964844,0.2079416066408157,-3195.117919921875,304.1683349609375,0.9194912314414978,0.2919777929782867,0.2054241150617599,293.1249084472656,297.1499938964844,293.1499938964844,0.2902282178401947,-5607.7412109375,304.238525390625,0.9990000128746032,0.4916586279869079,0.3585874140262604,293.31231689453125,297.1499938964844,293.1499938964844,0.0091452645137906,-2904.62109375,301.69287109375,0.4995335042476654,0.050000000745058,0.2314054369926452,291.2980041503906,291.1499938964844,262.8900146484375,260.95220947265625,281.0760192871094,294.1750793457031,291.29736328125,1.0,0.2290057837963104,0.7704653739929199,0.7704653739929199,1.0,1.0,-1.1591309309005735,0.4854283332824707,0.6737025380134583,0.2204352617263794,0.0,0.0,0.5157581567764282,44.52764892578125,34.0,9.339329719543455,-11927.220703125,145.2313995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7307434082031,307.92254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18288.720703125,18000.0,0.0,0.0,0.2913608253002167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4900475144386291,0.490053117275238,-5.597272320301272e-06,0.0,0.0002956941898446,0.0,0.0,29.138071060180664,0.0,0.0,0.0,0.3521356582641601,4.0,0.0,1.0
653700,293.19708251953125,297.1499938964844,293.1499938964844,0.0782858282327652,-1885.236328125,304.15594482421875,0.7149577140808105,0.1332923173904419,0.1212794557213783,294.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.5021517276763916,0.050000000745058,0.0487419888377189,293.2763061523437,297.1499938964844,293.1499938964844,0.2065760493278503,-3178.65869140625,304.16748046875,0.9230204820632936,0.2904129028320312,0.2043032944202423,293.1096496582031,297.1499938964844,293.1499938964844,0.2844693958759308,-5521.890625,304.23291015625,0.9990000128746032,0.4949769973754883,0.3531231880187988,293.3113708496094,297.1499938964844,293.1499938964844,0.0091005498543381,-2896.141357421875,301.6666259765625,0.5021517276763916,0.050000000745058,0.2312110066413879,291.2935791015625,291.1499938964844,262.8999938964844,260.9598999023437,281.0926818847656,294.16064453125,291.29217529296875,1.0,0.2266737669706344,0.7704305648803711,0.7704305648803711,1.0,1.0,-1.1505093574523926,0.4810581803321838,0.6694511771202087,0.2199015617370605,0.0,0.0,0.50661301612854,43.4056510925293,34.0,-3.64493727684021,-11795.8369140625,141.1107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9255676269531,307.98126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18262.50390625,18000.0,0.0,0.0,0.2880542576313019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4735502898693084,0.4735557734966278,-5.496605353982886e-06,0.0,0.0002923384599853,0.0,0.0,27.45157241821289,0.0,0.0,0.0,0.3467557728290558,4.0,0.0,1.0
653760,293.1957702636719,297.1499938964844,293.1499938964844,0.0780477747321128,-1881.052490234375,304.1553039550781,0.7170625329017639,0.1329516023397445,0.1209394782781601,294.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876281738281,0.5042097568511963,0.050000000745058,0.0487111210823059,293.2761535644531,297.1499938964844,293.1499938964844,0.2052874714136123,-3163.15576171875,304.1666564941406,0.925331175327301,0.2888457775115967,0.2031909674406051,293.09674072265625,297.1499938964844,293.1499938964844,0.2800727188587188,-5457.0927734375,304.2257995605469,0.9990000128746032,0.4980254471302032,0.3489515483379364,293.3104553222656,297.1499938964844,293.1499938964844,0.0090608838945627,-2889.053955078125,301.6398010253906,0.5042097568511963,0.050000000745058,0.231064572930336,291.2857360839844,291.1499938964844,262.9100036621094,260.9675598144531,281.1103515625,294.15069580078125,291.2836608886719,1.0,0.2248779684305191,0.7704243659973145,0.7704243659973145,1.0,1.0,-1.143545627593994,0.4774492084980011,0.6660964488983154,0.2197131514549255,0.0,0.0,0.498338520526886,42.562042236328125,37.0,-14.669745445251465,-11680.302734375,137.94207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1154479980469,308.0387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18233.533203125,18000.0,0.0,0.0,0.2844117283821106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4587179124355316,0.4587233364582062,-5.408137894846732e-06,0.0,0.0002886417496483,0.0,0.0,25.99346923828125,0.0,0.0,0.0,0.3419894874095917,4.0,0.0,1.0
653820,293.193359375,297.1499938964844,293.1499938964844,0.0776565968990325,-1874.3160400390625,304.1542053222656,0.7191237807273865,0.1322831809520721,0.1203021481633186,294.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26593017578125,0.506722629070282,0.050000000745058,0.0486749894917011,293.2760009765625,297.1499938964844,293.1499938964844,0.202846273779869,-3133.7919921875,304.1651611328125,0.9265163540840148,0.2856785953044891,0.2009695917367935,293.0777587890625,297.1499938964844,293.1499938964844,0.2748209834098816,-5382.35986328125,304.2092590332031,0.9990000128746032,0.5032393932342529,0.3440046906471252,293.3088073730469,297.1499938964844,293.1499938964844,0.0089925117790699,-2877.85107421875,301.584716796875,0.506722629070282,0.050000000745058,0.2308931946754455,291.2631530761719,291.1499938964844,262.92999267578125,260.98291015625,281.14715576171875,294.1416320800781,291.2603454589844,1.0,0.2226801067590713,0.7704119086265564,0.7704119086265564,1.0,1.0,-1.1339268684387207,0.4722227156162262,0.6617041230201721,0.220149964094162,0.0,0.0,0.484691321849823,41.578369140625,40.0,-29.6191520690918,-11496.11328125,133.96853637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45751953125,308.142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.671875,18000.0,0.0,0.0,0.2764231264591217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4345507621765136,0.4345560371875763,-5.267774668027414e-06,0.0,0.0002805343247018,0.0,0.0,23.73035430908203,0.0,0.0,0.0,0.3343482911586761,4.0,0.0,1.0
653880,293.193359375,297.1499938964844,293.1499938964844,0.0776565968990325,-1874.3160400390625,304.1542053222656,0.7191237807273865,0.1322831809520721,0.1203021481633186,294.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26593017578125,0.506722629070282,0.050000000745058,0.0486749894917011,293.2760009765625,297.1499938964844,293.1499938964844,0.202846273779869,-3133.7919921875,304.1651611328125,0.9265163540840148,0.2856785953044891,0.2009695917367935,293.0777587890625,297.1499938964844,293.1499938964844,0.2748209834098816,-5382.35986328125,304.2092590332031,0.9990000128746032,0.5032393932342529,0.3440046906471252,293.3088073730469,297.1499938964844,293.1499938964844,0.0089925117790699,-2877.85107421875,301.584716796875,0.506722629070282,0.050000000745058,0.2308931946754455,291.2631530761719,291.1499938964844,262.92999267578125,260.98291015625,281.14715576171875,294.1416320800781,291.2603454589844,1.0,0.2226801067590713,0.7704119086265564,0.7704119086265564,1.0,1.0,-1.1339268684387207,0.4722227156162262,0.6617041230201721,0.220149964094162,0.0,0.0,0.484691321849823,41.578369140625,40.0,-29.6191520690918,-11496.11328125,133.96853637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45751953125,308.142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.671875,18000.0,0.0,0.0,0.2764231264591217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4345507621765136,0.4345560371875763,-5.267774668027414e-06,0.0,0.0002805343247018,0.0,0.0,23.73035430908203,0.0,0.0,0.0,0.3343482911586761,4.0,0.0,1.0
653940,293.1912841796875,297.1499938964844,293.1499938964844,0.077318325638771,-1868.5789794921875,304.15338134765625,0.7186895608901978,0.131605640053749,0.1196903213858604,294.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.5072915554046631,0.050000000745058,0.0486670434474945,293.2766418457031,297.1499938964844,293.1499938964844,0.2004183530807495,-3104.462646484375,304.1641845703125,0.9235535264015198,0.2823601067066192,0.1986872851848602,293.06689453125,297.1499938964844,293.1499938964844,0.2735346853733063,-5369.09765625,304.191650390625,0.9990000128746032,0.5072870254516602,0.3429067730903625,293.3076171875,297.1499938964844,293.1499938964844,0.0089331371709704,-2868.990966796875,301.5278625488281,0.5072915554046631,0.050000000745058,0.2308554947376251,291.2362670898437,291.1499938964844,262.95001220703125,260.99822998046875,281.18487548828125,294.1449890136719,291.23321533203125,1.0,0.2220415025949478,0.7703993916511536,0.7703993916511536,1.0,1.0,-1.1290799379348757,0.4692258834838867,0.659853994846344,0.221408411860466,0.0,0.0,0.4749670922756195,41.36699295043945,43.0,-36.61202239990234,-11366.3125,132.53321838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7194519042969,308.2173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18119.75,18000.0,0.0,0.0,0.268019437789917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4174140989780426,0.417419284582138,-5.1706356316572055e-06,0.0,0.0002720056509133,0.0,0.0,22.20561790466309,0.0,0.0,0.0,0.329011470079422,4.0,0.0,1.0
