time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654000,293.1912841796875,297.1499938964844,293.1499938964844,0.077318325638771,-1868.5789794921875,304.15338134765625,0.7186895608901978,0.131605640053749,0.1196903213858604,294.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.5072915554046631,0.050000000745058,0.0486670434474945,293.2766418457031,297.1499938964844,293.1499938964844,0.2004183530807495,-3104.462646484375,304.1641845703125,0.9235535264015198,0.2823601067066192,0.1986872851848602,293.06689453125,297.1499938964844,293.1499938964844,0.2735346853733063,-5369.09765625,304.191650390625,0.9990000128746032,0.5072870254516602,0.3429067730903625,293.3076171875,297.1499938964844,293.1499938964844,0.0089331371709704,-2868.990966796875,301.5278625488281,0.5072915554046631,0.050000000745058,0.2308554947376251,291.2362670898437,291.1499938964844,262.95001220703125,260.99822998046875,281.18487548828125,294.1449890136719,291.23321533203125,1.0,0.2220415025949478,0.7703993916511536,0.7703993916511536,1.0,1.0,-1.1290799379348757,0.4692258834838867,0.659853994846344,0.221408411860466,0.0,0.0,0.4749670922756195,41.36699295043945,43.0,-36.61202239990234,-11366.3125,132.53321838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7194519042969,308.2173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18119.75,18000.0,0.0,0.0,0.268019437789917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4174140989780426,0.417419284582138,-5.1706356316572055e-06,0.0,0.0002720056509133,0.0,0.0,22.20561790466309,0.0,0.0,0.0,0.329011470079422,4.0,0.0,1.0
654060,293.18963623046875,297.1499938964844,293.1499938964844,0.0769843086600303,-1862.9049072265625,304.1528015136719,0.7161450386047363,0.1308955401182174,0.1190754994750022,294.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2115783691406,0.5062409043312073,0.050000000745058,0.0486817881464958,293.2778625488281,297.1499938964844,293.1499938964844,0.1978989839553833,-3073.835693359375,304.1636657714844,0.9171693921089172,0.2789051830768585,0.1963125020265579,293.0631408691406,297.1499938964844,293.1499938964844,0.2754599750041961,-5405.43798828125,304.1745910644531,0.9990000128746032,0.5101625919342041,0.3449405431747436,293.3070678710937,297.1499938964844,293.1499938964844,0.0088782897219061,-2861.2080078125,301.4693298339844,0.5062409043312073,0.050000000745058,0.230925440788269,291.2084655761719,291.1499938964844,262.9700012207031,261.0135498046875,281.22235107421875,294.1571350097656,291.2054748535156,1.0,0.2226612269878387,0.7702241539955139,0.7702241539955139,1.0,1.0,-1.1280338764190674,0.4680054485797882,0.6600284576416016,0.2232426255941391,0.0,0.0,0.4690310657024383,41.775508880615234,46.0,-38.48431015014648,-11280.998046875,133.09597778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87811279296875,308.2503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.6484375,18000.0,0.0,0.0,0.2598030269145965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4065808653831482,0.4065859615802765,-5.108634468342643e-06,0.0,0.0002636670251376,0.0,0.0,21.268966674804688,0.0,0.0,0.0,0.3256480097770691,4.0,0.0,1.0
654120,293.18963623046875,297.1499938964844,293.1499938964844,0.0769843086600303,-1862.9049072265625,304.1528015136719,0.7161450386047363,0.1308955401182174,0.1190754994750022,294.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2115783691406,0.5062409043312073,0.050000000745058,0.0486817881464958,293.2778625488281,297.1499938964844,293.1499938964844,0.1978989839553833,-3073.835693359375,304.1636657714844,0.9171693921089172,0.2789051830768585,0.1963125020265579,293.0631408691406,297.1499938964844,293.1499938964844,0.2754599750041961,-5405.43798828125,304.1745910644531,0.9990000128746032,0.5101625919342041,0.3449405431747436,293.3070678710937,297.1499938964844,293.1499938964844,0.0088782897219061,-2861.2080078125,301.4693298339844,0.5062409043312073,0.050000000745058,0.230925440788269,291.2084655761719,291.1499938964844,262.9700012207031,261.0135498046875,281.22235107421875,294.1571350097656,291.2054748535156,1.0,0.2226612269878387,0.7702241539955139,0.7702241539955139,1.0,1.0,-1.1280338764190674,0.4680054485797882,0.6600284576416016,0.2232426255941391,0.0,0.0,0.4690310657024383,41.775508880615234,46.0,-38.48431015014648,-11280.998046875,133.09597778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87811279296875,308.2503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.6484375,18000.0,0.0,0.0,0.2598030269145965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4065808653831482,0.4065859615802765,-5.108634468342643e-06,0.0,0.0002636670251376,0.0,0.0,21.268966674804688,0.0,0.0,0.0,0.3256480097770691,4.0,0.0,1.0
654180,293.1884155273437,297.1499938964844,293.1499938964844,0.076626643538475,-1856.7679443359373,304.1524658203125,0.71180260181427,0.1301381587982177,0.1184386387467384,294.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.5039432644844055,0.050000000745058,0.0487150587141513,293.279296875,297.1499938964844,293.1499938964844,0.1953115910291671,-3042.2119140625,304.1634216308594,0.9084286093711852,0.2753751873970032,0.1938913315534591,293.0658264160156,297.1499938964844,293.1499938964844,0.2799812257289886,-5481.48388671875,304.1589050292969,0.9990000128746032,0.5118303894996643,0.3494855761528015,293.30718994140625,297.1499938964844,293.1499938964844,0.0088253943249583,-2853.798583984375,301.4090270996094,0.5039432644844055,0.050000000745058,0.231083258986473,291.181396484375,291.1499938964844,262.989990234375,261.0288391113281,281.2576904296875,294.1747436523437,291.17852783203125,1.0,0.2242952734231948,0.7700489163398743,0.7700489163398743,1.0,1.0,-1.1300479173660278,0.4682454168796539,0.6618025302886963,0.2255187183618545,0.0,0.0,0.4666700661182403,42.68882369995117,49.0,-37.70264053344727,-11232.8798828125,135.27853393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9239196777344,308.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.84765625,18000.0,0.0,0.0,0.2523060739040375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013407230377197,0.401345819234848,-5.075273747934261e-06,0.0,0.0002560585853643,0.0,0.0,20.81175994873047,0.0,0.0,0.0,0.3239806294441223,4.0,0.0,1.0
654240,293.1884155273437,297.1499938964844,293.1499938964844,0.076626643538475,-1856.7679443359373,304.1524658203125,0.71180260181427,0.1301381587982177,0.1184386387467384,294.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.5039432644844055,0.050000000745058,0.0487150587141513,293.279296875,297.1499938964844,293.1499938964844,0.1953115910291671,-3042.2119140625,304.1634216308594,0.9084286093711852,0.2753751873970032,0.1938913315534591,293.0658264160156,297.1499938964844,293.1499938964844,0.2799812257289886,-5481.48388671875,304.1589050292969,0.9990000128746032,0.5118303894996643,0.3494855761528015,293.30718994140625,297.1499938964844,293.1499938964844,0.0088253943249583,-2853.798583984375,301.4090270996094,0.5039432644844055,0.050000000745058,0.231083258986473,291.181396484375,291.1499938964844,262.989990234375,261.0288391113281,281.2576904296875,294.1747436523437,291.17852783203125,1.0,0.2242952734231948,0.7700489163398743,0.7700489163398743,1.0,1.0,-1.1300479173660278,0.4682454168796539,0.6618025302886963,0.2255187183618545,0.0,0.0,0.4666700661182403,42.68882369995117,49.0,-37.70264053344727,-11232.8798828125,135.27853393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9239196777344,308.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.84765625,18000.0,0.0,0.0,0.2523060739040375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013407230377197,0.401345819234848,-5.075273747934261e-06,0.0,0.0002560585853643,0.0,0.0,20.81175994873047,0.0,0.0,0.0,0.3239806294441223,4.0,0.0,1.0
654300,293.18798828125,297.1499938964844,293.1499938964844,0.0764328464865684,-1853.4114990234373,304.1523742675781,0.7090122103691101,0.1297389417886734,0.1181080713868141,294.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5024374127388,0.050000000745058,0.0487376414239406,293.2800598144531,297.1499938964844,293.1499938964844,0.1939925402402877,-3026.026611328125,304.16339111328125,0.9035754203796388,0.2735888659954071,0.1926691979169845,293.0693359375,297.1499938964844,293.1499938964844,0.28305584192276,-5531.7880859375,304.1517333984375,0.9990000128746032,0.5122106075286865,0.3525375723838806,293.3075256347656,297.1499938964844,293.1499938964844,0.0087990779429674,-2850.066162109375,301.3782043457031,0.5024374127388,0.050000000745058,0.2311903834342956,291.1684875488281,291.1499938964844,263.0,261.0364990234375,281.2744445800781,294.1850280761719,291.1657409667969,1.0,0.225429281592369,0.7699612975120544,0.7699612975120544,1.0,1.0,-1.1320031881332395,0.4688219726085663,0.6631811857223511,0.2267856448888778,0.0,0.0,0.4667410254478454,43.307159423828125,49.0,-36.58628082275391,-11220.951171875,136.88775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90447998046875,308.2102966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.837890625,18000.0,0.0,0.0,0.2489686459302902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4006367921829223,0.4006418585777282,-5.0679577725532e-06,0.0,0.0002526715106796,0.0,0.0,20.74047088623047,0.0,0.0,0.0,0.3237186670303345,4.0,0.0,1.0
654360,293.1876220703125,297.1499938964844,293.1499938964844,0.0762265622615814,-1849.8157958984373,304.1523132324219,0.7058543562889099,0.1293255537748336,0.1177681609988212,294.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5007506608963013,0.050000000745058,0.0487636923789978,293.28082275390625,297.1499938964844,293.1499938964844,0.1926547139883041,-3009.5673828125,304.16339111328125,0.8985421657562256,0.2717901766300201,0.1914405077695846,293.0740966796875,297.1499938964844,293.1499938964844,0.2865893244743347,-5588.90966796875,304.1449890136719,0.9990000128746032,0.5122966766357422,0.3560254275798797,293.3080139160156,297.1499938964844,293.1499938964844,0.0087726106867194,-2846.24267578125,301.3469543457031,0.5007506608963013,0.050000000745058,0.2313139587640762,291.1561584472656,291.1499938964844,263.010009765625,261.0441589355469,281.2907409667969,294.1961364746094,291.1535949707031,1.0,0.2267418056726455,0.7698202133178711,0.7698202133178711,1.0,1.0,-1.134486436843872,0.469648152589798,0.6648382544517517,0.2281145006418228,0.0,0.0,0.4675652086734772,44.01938247680664,52.0,-35.06344985961914,-11215.9140625,138.79782104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8584899902344,308.1736755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.998046875,18000.0,0.0,0.0,0.2459623515605926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4010874330997467,0.4010924994945526,-5.0662251851463225e-06,0.0,0.000249620527029,0.0,0.0,20.76276397705078,0.0,0.0,0.0,0.3238000869750976,4.0,0.0,1.0
654420,293.1872253417969,297.1499938964844,293.1499938964844,0.0757720470428466,-1841.82373046875,304.1523132324219,0.6987726092338562,0.1284563243389129,0.1170585304498672,294.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4969618022441864,0.050000000745058,0.0488251559436321,293.2823791503906,297.1499938964844,293.1499938964844,0.1899183541536331,-2975.76611328125,304.1634826660156,0.8876583576202393,0.2681576609611511,0.1889648586511612,293.0870666503906,297.1499938964844,293.1499938964844,0.2948489785194397,-5720.54736328125,304.1329650878906,0.9990000128746032,0.511598527431488,0.3641219735145569,293.3094787597656,297.1499938964844,293.1499938964844,0.0087186796590685,-2838.1572265625,301.283203125,0.4969618022441864,0.050000000745058,0.231605514883995,291.1337585449219,291.1499938964844,263.0299987792969,261.0594482421875,281.3215026855469,294.21990966796875,291.13153076171875,1.0,0.2298298776149749,0.7695379853248596,0.7695379853248596,1.0,1.0,-1.1408051252365112,0.4719599485397339,0.6688451170921326,0.2309376448392868,0.0,0.0,0.4712623059749603,45.69660949707031,55.0,-31.24717140197754,-11224.1240234375,143.43016052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6932983398437,308.0688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17968.63671875,18000.0,0.0,0.0,0.2410844564437866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051677286624908,0.4051728248596191,-5.078279627923621e-06,0.0,0.0002446700818836,0.0,0.0,21.06667900085449,0.0,0.0,0.0,0.3249121010303497,4.0,0.0,1.0
654480,293.1872253417969,297.1499938964844,293.1499938964844,0.0757720470428466,-1841.82373046875,304.1523132324219,0.6987726092338562,0.1284563243389129,0.1170585304498672,294.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4969618022441864,0.050000000745058,0.0488251559436321,293.2823791503906,297.1499938964844,293.1499938964844,0.1899183541536331,-2975.76611328125,304.1634826660156,0.8876583576202393,0.2681576609611511,0.1889648586511612,293.0870666503906,297.1499938964844,293.1499938964844,0.2948489785194397,-5720.54736328125,304.1329650878906,0.9990000128746032,0.511598527431488,0.3641219735145569,293.3094787597656,297.1499938964844,293.1499938964844,0.0087186796590685,-2838.1572265625,301.283203125,0.4969618022441864,0.050000000745058,0.231605514883995,291.1337585449219,291.1499938964844,263.0299987792969,261.0594482421875,281.3215026855469,294.21990966796875,291.13153076171875,1.0,0.2298298776149749,0.7695379853248596,0.7695379853248596,1.0,1.0,-1.1408051252365112,0.4719599485397339,0.6688451170921326,0.2309376448392868,0.0,0.0,0.4712623059749603,45.69660949707031,55.0,-31.24717140197754,-11224.1240234375,143.43016052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6932983398437,308.0688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17968.63671875,18000.0,0.0,0.0,0.2410844564437866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051677286624908,0.4051728248596191,-5.078279627923621e-06,0.0,0.0002446700818836,0.0,0.0,21.06667900085449,0.0,0.0,0.0,0.3249121010303497,4.0,0.0,1.0
654540,293.1868896484375,297.1499938964844,293.1499938964844,0.0752880722284317,-1833.2684326171875,304.15234375,0.6910160183906555,0.127580389380455,0.1163357496261596,294.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.4927956163883209,0.050000000745058,0.0488973669707775,293.2840270996094,297.1499938964844,293.1499938964844,0.1871113330125808,-2940.927490234375,304.1636657714844,0.8760836124420166,0.2644702792167663,0.1864636540412902,293.10369873046875,297.1499938964844,293.1499938964844,0.3044267296791076,-5870.90478515625,304.1227111816406,0.9990000128746032,0.5098274946212769,0.3734104335308075,293.31134033203125,297.1499938964844,293.1499938964844,0.008664115332067,-2829.678955078125,301.2181091308594,0.4927956163883209,0.050000000745058,0.2319480627775192,291.1137084960937,291.1499938964844,263.04998779296875,261.0747375488281,281.34478759765625,294.2366943359375,291.1116943359375,1.0,0.2334198653697967,0.7692556977272034,0.7692556977272034,1.0,1.0,-1.148582100868225,0.4749910831451416,0.6735910773277283,0.2339278012514114,0.0,0.0,0.4774574935436249,47.663204193115234,58.0,-28.13945960998535,-11255.8505859375,149.0041046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44598388671875,307.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17940.7421875,18000.0,0.0,0.0,0.2378596514463424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4131139516830444,0.4131190776824951,-5.109484845888801e-06,0.0,0.0002413972979411,0.0,0.0,21.69427490234375,0.0,0.0,0.0,0.3271911740303039,4.0,0.0,1.0
654600,293.1868896484375,297.1499938964844,293.1499938964844,0.0752880722284317,-1833.2684326171875,304.15234375,0.6910160183906555,0.127580389380455,0.1163357496261596,294.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.4927956163883209,0.050000000745058,0.0488973669707775,293.2840270996094,297.1499938964844,293.1499938964844,0.1871113330125808,-2940.927490234375,304.1636657714844,0.8760836124420166,0.2644702792167663,0.1864636540412902,293.10369873046875,297.1499938964844,293.1499938964844,0.3044267296791076,-5870.90478515625,304.1227111816406,0.9990000128746032,0.5098274946212769,0.3734104335308075,293.31134033203125,297.1499938964844,293.1499938964844,0.008664115332067,-2829.678955078125,301.2181091308594,0.4927956163883209,0.050000000745058,0.2319480627775192,291.1137084960937,291.1499938964844,263.04998779296875,261.0747375488281,281.34478759765625,294.2366943359375,291.1116943359375,1.0,0.2334198653697967,0.7692556977272034,0.7692556977272034,1.0,1.0,-1.148582100868225,0.4749910831451416,0.6735910773277283,0.2339278012514114,0.0,0.0,0.4774574935436249,47.663204193115234,58.0,-28.13945960998535,-11255.8505859375,149.0041046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44598388671875,307.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17940.7421875,18000.0,0.0,0.0,0.2378596514463424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4131139516830444,0.4131190776824951,-5.109484845888801e-06,0.0,0.0002413972979411,0.0,0.0,21.69427490234375,0.0,0.0,0.0,0.3271911740303039,4.0,0.0,1.0
654660,293.1864318847656,297.1499938964844,293.1499938964844,0.0748127326369285,-1824.8411865234373,304.15234375,0.6829850077629089,0.1267406791448593,0.1156512573361396,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.4883791804313659,0.050000000745058,0.0489786453545093,293.2862854003906,297.1499938964844,293.1499938964844,0.1841451525688171,-2903.894287109375,304.1640625,0.8641375303268433,0.2606183588504791,0.1838722825050354,293.1224975585937,297.1499938964844,293.1499938964844,0.3150146305561065,-6034.9365234375,304.1142272949219,0.9990000128746032,0.5071949362754822,0.3835955858230591,293.3133544921875,297.1499938964844,293.1499938964844,0.0086088776588439,-2820.690673828125,301.15252685546875,0.4883791804313659,0.050000000745058,0.2323336005210876,291.0966796875,291.1499938964844,263.07000732421875,261.09002685546875,281.3654479980469,294.2528991699219,291.0951538085937,1.0,0.2373937666416168,0.7688896656036377,0.7688896656036377,1.0,1.0,-1.1574358940124512,0.4785510301589966,0.6788848042488098,0.2370169013738632,0.0,0.0,0.4857598543167114,49.87218475341797,61.0,-23.196672439575195,-11308.40234375,155.37301635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1374816894531,307.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17914.662109375,18000.0,0.0,0.0,0.2363653481006622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246743023395538,0.4246794581413269,-5.159738975635264e-06,0.0,0.0002398807700956,0.0,0.0,22.64422035217285,0.0,0.0,0.0,0.3305852115154266,4.0,0.0,1.0
654720,293.1864318847656,297.1499938964844,293.1499938964844,0.0748127326369285,-1824.8411865234373,304.15234375,0.6829850077629089,0.1267406791448593,0.1156512573361396,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.4883791804313659,0.050000000745058,0.0489786453545093,293.2862854003906,297.1499938964844,293.1499938964844,0.1841451525688171,-2903.894287109375,304.1640625,0.8641375303268433,0.2606183588504791,0.1838722825050354,293.1224975585937,297.1499938964844,293.1499938964844,0.3150146305561065,-6034.9365234375,304.1142272949219,0.9990000128746032,0.5071949362754822,0.3835955858230591,293.3133544921875,297.1499938964844,293.1499938964844,0.0086088776588439,-2820.690673828125,301.15252685546875,0.4883791804313659,0.050000000745058,0.2323336005210876,291.0966796875,291.1499938964844,263.07000732421875,261.09002685546875,281.3654479980469,294.2528991699219,291.0951538085937,1.0,0.2373937666416168,0.7688896656036377,0.7688896656036377,1.0,1.0,-1.1574358940124512,0.4785510301589966,0.6788848042488098,0.2370169013738632,0.0,0.0,0.4857598543167114,49.87218475341797,61.0,-23.196672439575195,-11308.40234375,155.37301635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1374816894531,307.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17914.662109375,18000.0,0.0,0.0,0.2363653481006622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246743023395538,0.4246794581413269,-5.159738975635264e-06,0.0,0.0002398807700956,0.0,0.0,22.64422035217285,0.0,0.0,0.0,0.3305852115154266,4.0,0.0,1.0
654780,293.1859130859375,297.1499938964844,293.1499938964844,0.074325643479824,-1816.143310546875,304.1523742675781,0.6749022603034973,0.1259179264307022,0.1149942427873611,294.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857238769531,0.4837536811828613,0.050000000745058,0.04906752333045,293.2887268066406,297.1499938964844,293.1499938964844,0.1810057610273361,-2864.45849609375,304.16461181640625,0.852175772190094,0.256670206785202,0.1812015324831009,293.1429443359375,297.1499938964844,293.1499938964844,0.3263169229030609,-6207.87451171875,304.1073608398437,0.9990000128746032,0.5037489533424377,0.3944319188594818,293.3154602050781,297.1499938964844,293.1499938964844,0.0085518267005682,-2810.754150390625,301.0870056152344,0.4837536811828613,0.050000000745058,0.2327551990747451,291.0845031738281,291.1499938964844,263.0899963378906,261.10528564453125,281.38629150390625,294.2729187011719,291.08349609375,1.0,0.2416534721851349,0.768523633480072,0.768523633480072,1.0,1.0,-1.1670613288879397,0.4825055003166199,0.6845558285713196,0.2401695698499679,0.0,0.0,0.4953506290912628,52.28303527832031,64.0,-17.05569839477539,-11373.5947265625,162.41392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7917175292969,307.591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17894.48828125,18000.0,0.0,0.0,0.2365606874227523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4388921856880188,0.4388974010944366,-5.226812845648965e-06,0.0,0.0002400790253886,0.0,0.0,23.86493492126465,0.0,0.0,0.0,0.3348599672317505,4.0,0.0,1.0
654840,293.1859130859375,297.1499938964844,293.1499938964844,0.074325643479824,-1816.143310546875,304.1523742675781,0.6749022603034973,0.1259179264307022,0.1149942427873611,294.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857238769531,0.4837536811828613,0.050000000745058,0.04906752333045,293.2887268066406,297.1499938964844,293.1499938964844,0.1810057610273361,-2864.45849609375,304.16461181640625,0.852175772190094,0.256670206785202,0.1812015324831009,293.1429443359375,297.1499938964844,293.1499938964844,0.3263169229030609,-6207.87451171875,304.1073608398437,0.9990000128746032,0.5037489533424377,0.3944319188594818,293.3154602050781,297.1499938964844,293.1499938964844,0.0085518267005682,-2810.754150390625,301.0870056152344,0.4837536811828613,0.050000000745058,0.2327551990747451,291.0845031738281,291.1499938964844,263.0899963378906,261.10528564453125,281.38629150390625,294.2729187011719,291.08349609375,1.0,0.2416534721851349,0.768523633480072,0.768523633480072,1.0,1.0,-1.1670613288879397,0.4825055003166199,0.6845558285713196,0.2401695698499679,0.0,0.0,0.4953506290912628,52.28303527832031,64.0,-17.05569839477539,-11373.5947265625,162.41392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7917175292969,307.591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17894.48828125,18000.0,0.0,0.0,0.2365606874227523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4388921856880188,0.4388974010944366,-5.226812845648965e-06,0.0,0.0002400790253886,0.0,0.0,23.86493492126465,0.0,0.0,0.0,0.3348599672317505,4.0,0.0,1.0
654900,293.1856994628906,297.1499938964844,293.1499938964844,0.0740741044282913,-1811.630126953125,304.15240478515625,0.6708933115005493,0.1255077868700027,0.1146703660488128,294.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810546875,0.4813536703586578,0.050000000745058,0.0491144023835659,293.2899780273437,297.1499938964844,293.1499938964844,0.1793907135725021,-2844.089111328125,304.1648864746094,0.8462836146354675,0.254671573638916,0.179849773645401,293.1536865234375,297.1499938964844,293.1499938964844,0.3321713805198669,-6296.6708984375,304.1044616699219,0.9990000128746032,0.5017258524894714,0.4000292122364044,293.3165283203125,297.1499938964844,293.1499938964844,0.0085225915536284,-2805.43408203125,301.05426025390625,0.4813536703586578,0.050000000745058,0.2329775691032409,291.0801086425781,291.1499938964844,263.1000061035156,261.1129150390625,281.39715576171875,294.2847900390625,291.079345703125,1.0,0.2438649535179138,0.7683406472206116,0.7683406472206116,1.0,1.0,-1.1720918416976929,0.4845967590808868,0.6874950528144836,0.2417593747377395,0.0,0.0,0.500457763671875,53.5529670715332,64.0,-13.930323600769045,-11409.6513671875,166.15447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127014160156,307.5021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17886.1875,18000.0,0.0,0.0,0.2372496575117111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467501044273376,0.4467553794384002,-5.265750587568618e-06,0.0,0.0002407782449154,0.0,0.0,24.56283569335937,0.0,0.0,0.0,0.3372632563114166,4.0,0.0,1.0
654960,293.1854858398437,297.1499938964844,293.1499938964844,0.073815256357193,-1806.9710693359373,304.1524353027344,0.6669298410415649,0.1250969618558883,0.1143475919961929,294.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775756835937,0.4788819849491119,0.050000000745058,0.0491627044975757,293.29119873046875,297.1499938964844,293.1499938964844,0.1777465045452118,-2823.295654296875,304.1651611328125,0.8404726982116699,0.2526573836803436,0.17848801612854,293.16473388671875,297.1499938964844,293.1499938964844,0.3381269872188568,-6386.48876953125,304.1019287109375,0.9990000128746032,0.4995119273662567,0.4057160019874573,293.3175964355469,297.1499938964844,293.1499938964844,0.0084928218275308,-2799.85791015625,301.0215148925781,0.4788819849491119,0.050000000745058,0.2332067042589187,291.0768737792969,291.1499938964844,263.1099853515625,261.1205444335937,281.4085693359375,294.2980651855469,291.07635498046875,1.0,0.246118426322937,0.7681282758712769,0.7681282758712769,1.0,1.0,-1.177228927612305,0.4867420196533203,0.6904869079589844,0.2433488965034485,0.0,0.0,0.5056627988815308,54.86040496826172,67.0,-10.71937656402588,-11447.3984375,170.02474975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4337158203125,307.4136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17879.2421875,18000.0,0.0,0.0,0.2382953464984893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4549670815467834,0.4549723863601684,-5.30779107066337e-06,0.0,0.0002418394869891,0.0,0.0,25.31045150756836,0.0,0.0,0.0,0.33980593085289,4.0,0.0,1.0
655020,293.18511962890625,297.1499938964844,293.1499938964844,0.0732733085751533,-1797.1749267578125,304.15252685546875,0.6591961979866028,0.1242709159851074,0.1137024611234664,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740661621094,0.4736585021018982,0.050000000745058,0.049263097345829,293.29364013671875,297.1499938964844,293.1499938964844,0.1743733882904052,-2780.4609375,304.1657409667969,0.8290835618972778,0.2485827207565307,0.175734743475914,293.1874084472656,297.1499938964844,293.1499938964844,0.3502600193023681,-6567.958984375,304.0977783203125,0.9990000128746032,0.4945401847362518,0.4172869920730591,293.3198547363281,297.1499938964844,293.1499938964844,0.0084315184503793,-2787.894775390625,300.9560852050781,0.4736585021018982,0.050000000745058,0.2336829304695129,291.07391357421875,291.1499938964844,263.1300048828125,261.13580322265625,281.4333190917969,294.3293762207031,291.0738830566406,1.0,0.2507213056087494,0.7677035927772522,0.7677035927772522,1.0,1.0,-1.1877310276031494,0.4911609292030334,0.6965700387954712,0.2465234845876693,0.0,0.0,0.5160530209541321,57.57413101196289,70.0,-4.326951503753662,-11526.2197265625,178.11207580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0867919921875,307.24432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17870.25390625,18000.0,0.0,0.0,0.2413336485624313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4719922542572021,0.4719976484775543,-5.399148449214408e-06,0.0,0.0002449229650665,0.0,0.0,26.91903686523437,0.0,0.0,0.0,0.3451716005802154,4.0,0.0,1.0
655080,293.18511962890625,297.1499938964844,293.1499938964844,0.0732733085751533,-1797.1749267578125,304.15252685546875,0.6591961979866028,0.1242709159851074,0.1137024611234664,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740661621094,0.4736585021018982,0.050000000745058,0.049263097345829,293.29364013671875,297.1499938964844,293.1499938964844,0.1743733882904052,-2780.4609375,304.1657409667969,0.8290835618972778,0.2485827207565307,0.175734743475914,293.1874084472656,297.1499938964844,293.1499938964844,0.3502600193023681,-6567.958984375,304.0977783203125,0.9990000128746032,0.4945401847362518,0.4172869920730591,293.3198547363281,297.1499938964844,293.1499938964844,0.0084315184503793,-2787.894775390625,300.9560852050781,0.4736585021018982,0.050000000745058,0.2336829304695129,291.07391357421875,291.1499938964844,263.1300048828125,261.13580322265625,281.4333190917969,294.3293762207031,291.0738830566406,1.0,0.2507213056087494,0.7677035927772522,0.7677035927772522,1.0,1.0,-1.1877310276031494,0.4911609292030334,0.6965700387954712,0.2465234845876693,0.0,0.0,0.5160530209541321,57.57413101196289,70.0,-4.326951503753662,-11526.2197265625,178.11207580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0867919921875,307.24432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17870.25390625,18000.0,0.0,0.0,0.2413336485624313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4719922542572021,0.4719976484775543,-5.399148449214408e-06,0.0,0.0002449229650665,0.0,0.0,26.91903686523437,0.0,0.0,0.0,0.3451716005802154,4.0,0.0,1.0
655140,293.1848449707031,297.1499938964844,293.1499938964844,0.0726988986134529,-1786.74755859375,304.15264892578125,0.6517914533615112,0.1234378516674041,0.1130552887916565,294.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07501220703125,0.4679245352745056,0.050000000745058,0.0493677780032157,293.29608154296875,297.1499938964844,293.1499938964844,0.1708964854478836,-2736.067626953125,304.1662902832031,0.8178454041481018,0.2444485276937484,0.1729423850774765,293.2105712890625,297.1499938964844,293.1499938964844,0.3625757396221161,-6750.22021484375,304.0946655273437,0.9990000128746032,0.4888999164104461,0.4290193319320678,293.3221740722656,297.1499938964844,293.1499938964844,0.0083680218085646,-2774.8974609375,300.8907775878906,0.4679245352745056,0.050000000745058,0.2341794818639755,291.0753173828125,291.1499938964844,263.1499938964844,261.15106201171875,281.4610290527344,294.36737060546875,291.0757141113281,1.0,0.2554086446762085,0.7672788500785828,0.7672788500785828,1.0,1.0,-1.1984069347381592,0.4956897497177124,0.7027172446250916,0.2496722340583801,0.0,0.0,0.5259556174278259,60.39881896972656,58.0,1.7561047077178955,-11607.2802734375,186.5970916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.770751953125,307.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.310546875,18000.0,0.0,0.0,0.2453943789005279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4890157282352447,0.4890212416648865,-5.4961601563263685e-06,0.0,0.000249044096563,0.0,0.0,28.610578536987305,0.0,0.0,0.0,0.3506683707237243,4.0,0.0,1.0
655200,293.1848449707031,297.1499938964844,293.1499938964844,0.0726988986134529,-1786.74755859375,304.15264892578125,0.6517914533615112,0.1234378516674041,0.1130552887916565,294.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07501220703125,0.4679245352745056,0.050000000745058,0.0493677780032157,293.29608154296875,297.1499938964844,293.1499938964844,0.1708964854478836,-2736.067626953125,304.1662902832031,0.8178454041481018,0.2444485276937484,0.1729423850774765,293.2105712890625,297.1499938964844,293.1499938964844,0.3625757396221161,-6750.22021484375,304.0946655273437,0.9990000128746032,0.4888999164104461,0.4290193319320678,293.3221740722656,297.1499938964844,293.1499938964844,0.0083680218085646,-2774.8974609375,300.8907775878906,0.4679245352745056,0.050000000745058,0.2341794818639755,291.0753173828125,291.1499938964844,263.1499938964844,261.15106201171875,281.4610290527344,294.36737060546875,291.0757141113281,1.0,0.2554086446762085,0.7672788500785828,0.7672788500785828,1.0,1.0,-1.1984069347381592,0.4956897497177124,0.7027172446250916,0.2496722340583801,0.0,0.0,0.5259556174278259,60.39881896972656,58.0,1.7561047077178955,-11607.2802734375,186.5970916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.770751953125,307.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.310546875,18000.0,0.0,0.0,0.2453943789005279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4890157282352447,0.4890212416648865,-5.4961601563263685e-06,0.0,0.000249044096563,0.0,0.0,28.610578536987305,0.0,0.0,0.0,0.3506683707237243,4.0,0.0,1.0
655260,293.1842346191406,297.1499938964844,293.1499938964844,0.0719272345304489,-1772.4739990234375,304.153076171875,0.6508151292800903,0.1226806342601776,0.1123376861214637,294.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.4683344662189483,0.050000000745058,0.0493605248630046,293.2981872558594,297.1499938964844,293.1499938964844,0.1670254617929458,-2686.072509765625,304.1673278808594,0.8139595985412598,0.2403226643800735,0.1700545847415924,293.2266540527344,297.1499938964844,293.1499938964844,0.3622915148735046,-6736.6171875,304.1142272949219,0.9990000128746032,0.4840711057186126,0.4282185733318329,293.3241577148437,297.1499938964844,293.1499938964844,0.0082720471546053,-2751.687744140625,300.83038330078125,0.4683344662189483,0.050000000745058,0.2341450750827789,291.0956115722656,291.1499938964844,263.1700134277344,261.1663513183594,281.50396728515625,294.3869934082031,291.0999755859375,1.0,0.2542000710964203,0.7668086886405945,0.7668086886405945,1.0,1.0,-1.193075180053711,0.4925146400928497,0.7005605101585388,0.2504114508628845,0.0,0.0,0.5323639512062073,60.189300537109375,46.0,34.08572769165039,-11596.41015625,184.77960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5124206542969,307.0014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17899.37890625,18000.0,0.0,0.0,0.2500395774841308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033149719238281,0.503320574760437,-5.588164185610367e-06,0.0,0.0002537583641242,0.0,0.0,30.12636947631836,0.0,0.0,0.0,0.3553993701934814,4.0,0.0,1.0
655320,293.1842346191406,297.1499938964844,293.1499938964844,0.0719272345304489,-1772.4739990234375,304.153076171875,0.6508151292800903,0.1226806342601776,0.1123376861214637,294.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.4683344662189483,0.050000000745058,0.0493605248630046,293.2981872558594,297.1499938964844,293.1499938964844,0.1670254617929458,-2686.072509765625,304.1673278808594,0.8139595985412598,0.2403226643800735,0.1700545847415924,293.2266540527344,297.1499938964844,293.1499938964844,0.3622915148735046,-6736.6171875,304.1142272949219,0.9990000128746032,0.4840711057186126,0.4282185733318329,293.3241577148437,297.1499938964844,293.1499938964844,0.0082720471546053,-2751.687744140625,300.83038330078125,0.4683344662189483,0.050000000745058,0.2341450750827789,291.0956115722656,291.1499938964844,263.1700134277344,261.1663513183594,281.50396728515625,294.3869934082031,291.0999755859375,1.0,0.2542000710964203,0.7668086886405945,0.7668086886405945,1.0,1.0,-1.193075180053711,0.4925146400928497,0.7005605101585388,0.2504114508628845,0.0,0.0,0.5323639512062073,60.189300537109375,46.0,34.08572769165039,-11596.41015625,184.77960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5124206542969,307.0014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17899.37890625,18000.0,0.0,0.0,0.2500395774841308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033149719238281,0.503320574760437,-5.588164185610367e-06,0.0,0.0002537583641242,0.0,0.0,30.12636947631836,0.0,0.0,0.0,0.3553993701934814,4.0,0.0,1.0
655380,293.1824645996094,297.1499938964844,293.1499938964844,0.0710722729563713,-1756.4287109375,304.1534423828125,0.6556770205497742,0.1221659630537033,0.1117113754153251,294.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4740316569805145,0.050000000745058,0.0492560416460037,293.2995300292969,297.1499938964844,293.1499938964844,0.1628152430057525,-2631.13037109375,304.1685485839844,0.816702663898468,0.2362952828407287,0.1671493351459503,293.225830078125,297.1499938964844,293.1499938964844,0.3502540290355682,-6545.130859375,304.1463623046875,0.9990000128746032,0.4822583794593811,0.4164857566356659,293.3250732421875,297.1499938964844,293.1499938964844,0.0081469565629959,-2718.631103515625,300.7791442871094,0.4740316569805145,0.050000000745058,0.2336494624614715,291.1413879394531,291.1499938964844,263.19000244140625,261.1817321777344,281.5352478027344,294.3465576171875,291.146240234375,1.0,0.2485787272453308,0.7663384675979614,0.7663384675979614,1.0,1.0,-1.1740365028381348,0.4828422367572784,0.6911942958831787,0.2488231360912323,0.0,0.0,0.5304924845695496,57.33969879150391,34.0,57.1675910949707,-11452.3564453125,174.1883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3659362792969,306.9418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.2543920278549194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047584772109985,0.5047640800476074,-5.619544936052989e-06,0.0,0.0002581755688879,0.0,0.0,30.38302993774414,0.0,0.0,0.0,0.356122225522995,4.0,0.0,1.0
655440,293.1824645996094,297.1499938964844,293.1499938964844,0.0710722729563713,-1756.4287109375,304.1534423828125,0.6556770205497742,0.1221659630537033,0.1117113754153251,294.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4740316569805145,0.050000000745058,0.0492560416460037,293.2995300292969,297.1499938964844,293.1499938964844,0.1628152430057525,-2631.13037109375,304.1685485839844,0.816702663898468,0.2362952828407287,0.1671493351459503,293.225830078125,297.1499938964844,293.1499938964844,0.3502540290355682,-6545.130859375,304.1463623046875,0.9990000128746032,0.4822583794593811,0.4164857566356659,293.3250732421875,297.1499938964844,293.1499938964844,0.0081469565629959,-2718.631103515625,300.7791442871094,0.4740316569805145,0.050000000745058,0.2336494624614715,291.1413879394531,291.1499938964844,263.19000244140625,261.1817321777344,281.5352478027344,294.3465576171875,291.146240234375,1.0,0.2485787272453308,0.7663384675979614,0.7663384675979614,1.0,1.0,-1.1740365028381348,0.4828422367572784,0.6911942958831787,0.2488231360912323,0.0,0.0,0.5304924845695496,57.33969879150391,34.0,57.1675910949707,-11452.3564453125,174.1883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3659362792969,306.9418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.2543920278549194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047584772109985,0.5047640800476074,-5.619544936052989e-06,0.0,0.0002581755688879,0.0,0.0,30.38302993774414,0.0,0.0,0.0,0.356122225522995,4.0,0.0,1.0
655500,293.1810607910156,297.1499938964844,293.1499938964844,0.0707044303417205,-1749.497314453125,304.15350341796875,0.6601805090904236,0.1220311149954795,0.1114757806062698,294.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.4781690239906311,0.050000000745058,0.0491765774786472,293.2998046875,297.1499938964844,293.1499938964844,0.1607311367988586,-2603.8388671875,304.1689758300781,0.8202090263366699,0.2343455106019973,0.1657155156135559,293.2191467285156,297.1499938964844,293.1499938964844,0.3408371806144714,-6398.30126953125,304.1641540527344,0.9990000128746032,0.4826093018054962,0.4073356389999389,293.32489013671875,297.1499938964844,293.1499938964844,0.0080810701474547,-2700.937744140625,300.7554931640625,0.4781690239906311,0.050000000745058,0.233272522687912,291.1652526855469,291.1499938964844,263.20001220703125,261.1894836425781,281.54547119140625,294.30633544921875,291.1703491210937,1.0,0.2443994879722595,0.7661033868789673,0.7661033868789673,1.0,1.0,-1.160503387451172,0.4761451482772827,0.6843581795692444,0.2472500801086425,0.0,0.0,0.5270895957946777,55.1724739074707,34.0,62.994998931884766,-11344.7802734375,166.550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3466796875,306.9339294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18046.646484375,18000.0,0.0,0.0,0.2561777234077453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5009472370147705,0.5009528398513794,-5.607201728707878e-06,0.0,0.0002599878353066,0.0,0.0,30.02781867980957,0.0,0.0,0.0,0.3549812138080597,4.0,0.0,1.0
655560,293.1792907714844,297.1499938964844,293.1499938964844,0.0703846737742424,-1743.43359375,304.1534423828125,0.6661353707313538,0.1219838112592697,0.1113038584589958,294.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4829676747322082,0.050000000745058,0.0490828491747379,293.2998046875,297.1499938964844,293.1499938964844,0.1586708724498748,-2576.7880859375,304.1692810058594,0.8250830173492432,0.2324491888284683,0.1643056571483612,293.2083740234375,297.1499938964844,293.1499938964844,0.3294337689876556,-6221.25634765625,304.18231201171875,0.9990000128746032,0.4838459491729736,0.3962707817554474,293.32427978515625,297.1499938964844,293.1499938964844,0.008014085702598,-2682.7138671875,300.73345947265625,0.4829676747322082,0.050000000745058,0.2328279018402099,291.1900939941406,291.1499938964844,263.2099914550781,261.1972351074219,281.55255126953125,294.2562561035156,291.1954345703125,1.0,0.2394326031208038,0.7660315036773682,0.7660315036773682,1.0,1.0,-1.1446787118911743,0.468438446521759,0.6762402057647705,0.2451788336038589,0.0,0.0,0.5219341516494751,52.61298751831055,37.0,67.08966827392578,-11216.408203125,157.75543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36553955078125,306.9422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.275390625,18000.0,0.0,0.0,0.2575824558734894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4941830635070801,0.4941886365413666,-5.577417141466867e-06,0.0,0.0002614134573377,0.0,0.0,29.368099212646484,0.0,0.0,0.0,0.3528741002082824,4.0,0.0,1.0
655620,293.1752014160156,297.1499938964844,293.1499938964844,0.0700711831450462,-1737.4228515625,304.1528015136719,0.6745798587799072,0.1220723986625671,0.1112223714590072,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239990234375,0.4890595376491546,0.050000000745058,0.0489658825099468,293.2992248535156,297.1499938964844,293.1499938964844,0.1549515724182129,-2528.028076171875,304.16900634765625,0.830285370349884,0.2287699729204177,0.1616304516792297,293.18243408203125,297.1499938964844,293.1499938964844,0.3141957819461822,-5987.60693359375,304.1962890625,0.9990000128746032,0.4876261055469513,0.382010817527771,293.3218994140625,297.1499938964844,293.1499938964844,0.0079065952450037,-2654.0712890625,300.6894836425781,0.4890595376491546,0.050000000745058,0.2322730720043182,291.2263488769531,291.1499938964844,263.2300109863281,261.2128295898437,281.5490417480469,294.15850830078125,291.2278137207031,1.0,0.2334631234407425,0.7658877968788147,0.7658877968788147,1.0,1.0,-1.1234428882598877,0.4581360220909118,0.6653068661689758,0.2423201352357864,0.0,0.0,0.5088762044906616,49.4022331237793,40.0,42.50432205200195,-10992.1279296875,146.69847106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5068664550781,306.96502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18157.748046875,18000.0,0.0,0.0,0.2590639293193817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4736208021640777,0.4736262559890747,-5.473311830428429e-06,0.0,0.0002629169612191,0.0,0.0,27.3568058013916,0.0,0.0,0.0,0.3464463949203491,4.0,0.0,1.0
655680,293.1752014160156,297.1499938964844,293.1499938964844,0.0700711831450462,-1737.4228515625,304.1528015136719,0.6745798587799072,0.1220723986625671,0.1112223714590072,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239990234375,0.4890595376491546,0.050000000745058,0.0489658825099468,293.2992248535156,297.1499938964844,293.1499938964844,0.1549515724182129,-2528.028076171875,304.16900634765625,0.830285370349884,0.2287699729204177,0.1616304516792297,293.18243408203125,297.1499938964844,293.1499938964844,0.3141957819461822,-5987.60693359375,304.1962890625,0.9990000128746032,0.4876261055469513,0.382010817527771,293.3218994140625,297.1499938964844,293.1499938964844,0.0079065952450037,-2654.0712890625,300.6894836425781,0.4890595376491546,0.050000000745058,0.2322730720043182,291.2263488769531,291.1499938964844,263.2300109863281,261.2128295898437,281.5490417480469,294.15850830078125,291.2278137207031,1.0,0.2334631234407425,0.7658877968788147,0.7658877968788147,1.0,1.0,-1.1234428882598877,0.4581360220909118,0.6653068661689758,0.2423201352357864,0.0,0.0,0.5088762044906616,49.4022331237793,40.0,42.50432205200195,-10992.1279296875,146.69847106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5068664550781,306.96502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18157.748046875,18000.0,0.0,0.0,0.2590639293193817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4736208021640777,0.4736262559890747,-5.473311830428429e-06,0.0,0.0002629169612191,0.0,0.0,27.3568058013916,0.0,0.0,0.0,0.3464463949203491,4.0,0.0,1.0
655740,293.1710205078125,297.1499938964844,293.1499938964844,0.0701112747192382,-1738.16357421875,304.1517944335937,0.680083155632019,0.1222776025533676,0.1113259270787239,294.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.4926697015762329,0.050000000745058,0.0488996766507625,293.2981872558594,297.1499938964844,293.1499938964844,0.1517898291349411,-2486.802001953125,304.1679382324219,0.8318542242050171,0.2251959890127182,0.1590757369995117,293.1605834960937,297.1499938964844,293.1499938964844,0.3053256571292877,-5854.3046875,304.19537353515625,0.9990000128746032,0.4912453591823578,0.3736972212791443,293.3186340332031,297.1499938964844,293.1499938964844,0.0078287972137331,-2635.218505859375,300.6408996582031,0.4926697015762329,0.050000000745058,0.2319590151309967,291.2325439453125,291.1499938964844,263.25,261.2285461425781,281.5478210449219,294.0933837890625,291.232666015625,1.0,0.2298209071159362,0.7657440304756165,0.7657440304756165,1.0,1.0,-1.110064148902893,0.4516621232032776,0.6584020256996155,0.240476906299591,0.0,0.0,0.4973334670066833,47.56981658935547,43.0,14.595087051391602,-10836.5439453125,140.2686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7407531738281,307.0404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18146.078125,18000.0,0.0,0.0,0.2588478326797485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4538936913013458,0.4538990557193756,-5.362384854379343e-06,0.0,0.0002626976347528,0.0,0.0,25.45926856994629,0.0,0.0,0.0,0.3402077853679657,4.0,0.0,1.0
