time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655800,293.1710205078125,297.1499938964844,293.1499938964844,0.0701112747192382,-1738.16357421875,304.1517944335937,0.680083155632019,0.1222776025533676,0.1113259270787239,294.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.4926697015762329,0.050000000745058,0.0488996766507625,293.2981872558594,297.1499938964844,293.1499938964844,0.1517898291349411,-2486.802001953125,304.1679382324219,0.8318542242050171,0.2251959890127182,0.1590757369995117,293.1605834960937,297.1499938964844,293.1499938964844,0.3053256571292877,-5854.3046875,304.19537353515625,0.9990000128746032,0.4912453591823578,0.3736972212791443,293.3186340332031,297.1499938964844,293.1499938964844,0.0078287972137331,-2635.218505859375,300.6408996582031,0.4926697015762329,0.050000000745058,0.2319590151309967,291.2325439453125,291.1499938964844,263.25,261.2285461425781,281.5478210449219,294.0933837890625,291.232666015625,1.0,0.2298209071159362,0.7657440304756165,0.7657440304756165,1.0,1.0,-1.110064148902893,0.4516621232032776,0.6584020256996155,0.240476906299591,0.0,0.0,0.4973334670066833,47.56981658935547,43.0,14.595087051391602,-10836.5439453125,140.2686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7407531738281,307.0404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18146.078125,18000.0,0.0,0.0,0.2588478326797485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4538936913013458,0.4538990557193756,-5.362384854379343e-06,0.0,0.0002626976347528,0.0,0.0,25.45926856994629,0.0,0.0,0.0,0.3402077853679657,4.0,0.0,1.0
655860,293.1673278808594,297.1499938964844,293.1499938964844,0.0702749565243721,-1741.2303466796875,304.15093994140625,0.68297278881073,0.1224987506866455,0.1114969998598098,294.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22998046875,0.4943800568580627,0.050000000745058,0.048869427293539,293.2971496582031,297.1499938964844,293.1499938964844,0.1488439738750457,-2448.338623046875,304.1668701171875,0.8304557800292969,0.2216528207063675,0.1565822958946228,293.1451721191406,297.1499938964844,293.1499938964844,0.3009914755821228,-5791.8603515625,304.1873474121094,0.9990000128746032,0.4941131472587585,0.3698352873325348,293.31524658203125,297.1499938964844,293.1499938964844,0.0077651189640164,-2620.63525390625,300.59112548828125,0.4943800568580627,0.050000000745058,0.2318155169486999,291.229248046875,291.1499938964844,263.2699890136719,261.244384765625,281.55035400390625,294.0556030273437,291.2283020019531,1.0,0.2280421108007431,0.7657470703125,0.7657470703125,1.0,1.0,-1.1024314165115356,0.4479797184467315,0.6544516682624817,0.2394440472126007,0.0,0.0,0.4868854284286499,46.715633392333984,46.0,-3.146233081817627,-10731.2119140625,137.01617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126953125,307.1417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18127.01171875,18000.0,0.0,0.0,0.2572254836559295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363998770713806,0.4364051520824432,-5.2666350711660925e-06,0.0,0.0002610511437524,0.0,0.0,23.852357864379883,0.0,0.0,0.0,0.3347554504871368,4.0,0.0,1.0
655920,293.1673278808594,297.1499938964844,293.1499938964844,0.0702749565243721,-1741.2303466796875,304.15093994140625,0.68297278881073,0.1224987506866455,0.1114969998598098,294.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22998046875,0.4943800568580627,0.050000000745058,0.048869427293539,293.2971496582031,297.1499938964844,293.1499938964844,0.1488439738750457,-2448.338623046875,304.1668701171875,0.8304557800292969,0.2216528207063675,0.1565822958946228,293.1451721191406,297.1499938964844,293.1499938964844,0.3009914755821228,-5791.8603515625,304.1873474121094,0.9990000128746032,0.4941131472587585,0.3698352873325348,293.31524658203125,297.1499938964844,293.1499938964844,0.0077651189640164,-2620.63525390625,300.59112548828125,0.4943800568580627,0.050000000745058,0.2318155169486999,291.229248046875,291.1499938964844,263.2699890136719,261.244384765625,281.55035400390625,294.0556030273437,291.2283020019531,1.0,0.2280421108007431,0.7657470703125,0.7657470703125,1.0,1.0,-1.1024314165115356,0.4479797184467315,0.6544516682624817,0.2394440472126007,0.0,0.0,0.4868854284286499,46.715633392333984,46.0,-3.146233081817627,-10731.2119140625,137.01617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126953125,307.1417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18127.01171875,18000.0,0.0,0.0,0.2572254836559295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363998770713806,0.4364051520824432,-5.2666350711660925e-06,0.0,0.0002610511437524,0.0,0.0,23.852357864379883,0.0,0.0,0.0,0.3347554504871368,4.0,0.0,1.0
655980,293.16424560546875,297.1499938964844,293.1499938964844,0.0704967007040977,-1745.42431640625,304.1502685546875,0.6835207343101501,0.122683010995388,0.1116716861724853,294.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2194519042969,0.4944936037063598,0.050000000745058,0.0488674603402614,293.29644775390625,297.1499938964844,293.1499938964844,0.1460247486829757,-2411.44873046875,304.1659545898437,0.8265146017074585,0.2180728316307068,0.1540966033935547,293.1366882324219,297.1499938964844,293.1499938964844,0.3004219830036163,-5787.84716796875,304.1758117675781,0.9990000128746032,0.4959697127342224,0.3695811033248901,293.31231689453125,297.1499938964844,293.1499938964844,0.0077109839767217,-2609.09716796875,300.5391540527344,0.4944936037063598,0.050000000745058,0.2318062037229538,291.218017578125,291.1499938964844,263.2900085449219,261.2603454589844,281.5560302734375,294.03814697265625,291.21649169921875,1.0,0.2277606725692749,0.7657501697540283,0.7657501697540283,1.0,1.0,-1.0993380546569824,0.4464578330516815,0.6528801321983337,0.2391120642423629,0.0,0.0,0.4785119891166687,46.63229370117188,49.0,-14.482401847839355,-10668.5771484375,136.19993591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821350097656,307.2491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18100.0703125,18000.0,0.0,0.0,0.2545340061187744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.422243595123291,0.4222487807273865,-5.189706826058682e-06,0.0,0.0002583196328487,0.0,0.0,22.59773063659668,0.0,0.0,0.0,0.3303875625133514,4.0,0.0,1.0
656040,293.16424560546875,297.1499938964844,293.1499938964844,0.0704967007040977,-1745.42431640625,304.1502685546875,0.6835207343101501,0.122683010995388,0.1116716861724853,294.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2194519042969,0.4944936037063598,0.050000000745058,0.0488674603402614,293.29644775390625,297.1499938964844,293.1499938964844,0.1460247486829757,-2411.44873046875,304.1659545898437,0.8265146017074585,0.2180728316307068,0.1540966033935547,293.1366882324219,297.1499938964844,293.1499938964844,0.3004219830036163,-5787.84716796875,304.1758117675781,0.9990000128746032,0.4959697127342224,0.3695811033248901,293.31231689453125,297.1499938964844,293.1499938964844,0.0077109839767217,-2609.09716796875,300.5391540527344,0.4944936037063598,0.050000000745058,0.2318062037229538,291.218017578125,291.1499938964844,263.2900085449219,261.2603454589844,281.5560302734375,294.03814697265625,291.21649169921875,1.0,0.2277606725692749,0.7657501697540283,0.7657501697540283,1.0,1.0,-1.0993380546569824,0.4464578330516815,0.6528801321983337,0.2391120642423629,0.0,0.0,0.4785119891166687,46.63229370117188,49.0,-14.482401847839355,-10668.5771484375,136.19993591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821350097656,307.2491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18100.0703125,18000.0,0.0,0.0,0.2545340061187744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.422243595123291,0.4222487807273865,-5.189706826058682e-06,0.0,0.0002583196328487,0.0,0.0,22.59773063659668,0.0,0.0,0.0,0.3303875625133514,4.0,0.0,1.0
656100,293.1629943847656,297.1499938964844,293.1499938964844,0.0706098154187202,-1747.573974609375,304.1499938964844,0.6830283403396606,0.1227522641420364,0.1117489263415336,294.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124938964844,0.4940455257892608,0.050000000745058,0.0488753132522106,293.2964172363281,297.1499938964844,293.1499938964844,0.1446121633052826,-2392.902099609375,304.1656188964844,0.823700487613678,0.2162186205387115,0.1528300046920776,293.1347961425781,297.1499938964844,293.1499938964844,0.301317036151886,-5803.99169921875,304.16949462890625,0.9990000128746032,0.4965094625949859,0.3705862462520599,293.31109619140625,297.1499938964844,293.1499938964844,0.0076860645785927,-2603.99267578125,300.51239013671875,0.4940455257892608,0.050000000745058,0.2318434417247772,291.2108764648437,291.1499938964844,263.29998779296875,261.26837158203125,281.56011962890625,294.0357666015625,291.2091979980469,1.0,0.2280863970518112,0.7657516598701477,0.7657516598701477,1.0,1.0,-1.0991706848144531,0.4463457763195038,0.652824878692627,0.2391781210899353,0.0,0.0,0.4751666486263275,46.83123397827149,49.0,-17.85989761352539,-10650.7001953125,136.53631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.405517578125,307.2999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18086.146484375,18000.0,0.0,0.0,0.2529099285602569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4165636003017425,0.4165687561035156,-5.158927251613932e-06,0.0,0.0002566714247222,0.0,0.0,22.105430603027344,0.0,0.0,0.0,0.3286427855491638,4.0,0.0,1.0
656160,293.1618957519531,297.1499938964844,293.1499938964844,0.0707178935408592,-1749.6353759765625,304.1498107910156,0.6820921897888184,0.1228037700057029,0.111815720796585,294.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049255371094,0.4933123588562011,0.050000000745058,0.0488882660865783,293.2966613769531,297.1499938964844,293.1499938964844,0.1431722939014434,-2373.943115234375,304.1654052734375,0.8203682899475098,0.2143205851316452,0.1515314131975174,293.1343688964844,297.1499938964844,293.1499938964844,0.3028904497623443,-5830.47900390625,304.1630859375,0.9990000128746032,0.4967887103557586,0.372239738702774,293.31005859375,297.1499938964844,293.1499938964844,0.0076621039770543,-2599.1708984375,300.48516845703125,0.4933123588562011,0.050000000745058,0.2319048941135406,291.2032165527344,291.1499938964844,263.3099975585937,261.27642822265625,281.5652160644531,294.036865234375,291.20147705078125,1.0,0.2286775559186935,0.7656646370887756,0.7656646370887756,1.0,1.0,-1.0997657775878906,0.4465789794921875,0.6531867980957031,0.2393703460693359,0.0,0.0,0.4723846018314361,47.16899490356445,52.0,-20.08176612854004,-10640.0361328125,137.29522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51715087890625,307.346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.560546875,18000.0,0.0,0.0,0.2511686980724334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117935001850128,0.4117986261844635,-5.133000286150491e-06,0.0,0.0002549042983446,0.0,0.0,21.6964111328125,0.0,0.0,0.0,0.3271795511245727,4.0,0.0,1.0
656220,293.1601867675781,297.1499938964844,293.1499938964844,0.0709085687994957,-1753.299072265625,304.1495666503906,0.6790923476219177,0.1228495240211486,0.1119117960333824,294.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.4911345243453979,0.050000000745058,0.0489275455474853,293.29742431640625,297.1499938964844,293.1499938964844,0.1402436643838882,-2335.22705078125,304.1651611328125,0.8123420476913452,0.2104472517967224,0.1488766968250274,293.1376647949219,297.1499938964844,293.1499938964844,0.3077985644340515,-5910.01416015625,304.15057373046875,0.9990000128746032,0.4965241849422455,0.3772095143795013,293.3086242675781,297.1499938964844,293.1499938964844,0.0076159480959177,-2590.036376953125,300.42926025390625,0.4911345243453979,0.050000000745058,0.2320912033319473,291.18707275390625,291.1499938964844,263.3299865722656,261.29266357421875,281.5768737792969,294.0467224121094,291.18524169921875,1.0,0.2305460572242736,0.7654904723167419,0.7654904723167419,1.0,1.0,-1.1029300689697266,0.4479570388793945,0.6549729704856873,0.2401299029588699,0.0,0.0,0.4685129821300506,48.2083740234375,55.0,-22.458887100219727,-10637.3388671875,139.92376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69635009765625,307.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.826171875,18000.0,0.0,0.0,0.2475289851427078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048947989940643,0.4048998951911926,-5.094689186080359e-06,0.0,0.000251210440183,0.0,0.0,21.109458923339844,0.0,0.0,0.0,0.3250574469566345,4.0,0.0,1.0
656280,293.1601867675781,297.1499938964844,293.1499938964844,0.0709085687994957,-1753.299072265625,304.1495666503906,0.6790923476219177,0.1228495240211486,0.1119117960333824,294.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.4911345243453979,0.050000000745058,0.0489275455474853,293.29742431640625,297.1499938964844,293.1499938964844,0.1402436643838882,-2335.22705078125,304.1651611328125,0.8123420476913452,0.2104472517967224,0.1488766968250274,293.1376647949219,297.1499938964844,293.1499938964844,0.3077985644340515,-5910.01416015625,304.15057373046875,0.9990000128746032,0.4965241849422455,0.3772095143795013,293.3086242675781,297.1499938964844,293.1499938964844,0.0076159480959177,-2590.036376953125,300.42926025390625,0.4911345243453979,0.050000000745058,0.2320912033319473,291.18707275390625,291.1499938964844,263.3299865722656,261.29266357421875,281.5768737792969,294.0467224121094,291.18524169921875,1.0,0.2305460572242736,0.7654904723167419,0.7654904723167419,1.0,1.0,-1.1029300689697266,0.4479570388793945,0.6549729704856873,0.2401299029588699,0.0,0.0,0.4685129821300506,48.2083740234375,55.0,-22.458887100219727,-10637.3388671875,139.92376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69635009765625,307.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.826171875,18000.0,0.0,0.0,0.2475289851427078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048947989940643,0.4048998951911926,-5.094689186080359e-06,0.0,0.000251210440183,0.0,0.0,21.109458923339844,0.0,0.0,0.0,0.3250574469566345,4.0,0.0,1.0
656340,293.1590576171875,297.1499938964844,293.1499938964844,0.071055494248867,-1756.1689453125,304.14947509765625,0.6749110817909241,0.1228169202804565,0.1119522228837013,294.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4882134199142456,0.050000000745058,0.0489819161593914,293.2984313964844,297.1499938964844,293.1499938964844,0.1372833997011184,-2295.892822265625,304.1650390625,0.8025858998298645,0.2065136432647705,0.1461831480264663,293.1460876464844,297.1499938964844,293.1499938964844,0.3146591186523437,-6018.4970703125,304.13897705078125,0.9990000128746032,0.4951407313346863,0.3839836120605469,293.3079833984375,297.1499938964844,293.1499938964844,0.0075710406526923,-2581.2421875,300.3713684082031,0.4882134199142456,0.050000000745058,0.2323491126298904,291.1705017089844,291.1499938964844,263.3500061035156,261.3090515136719,281.5899963378906,294.0643615722656,291.1686706542969,1.0,0.2331670373678207,0.765316367149353,0.765316367149353,1.0,1.0,-1.108250856399536,0.4503222405910492,0.6579285860061646,0.2413334995508194,0.0,0.0,0.4668946862220764,49.65866470336914,58.0,-23.032337188720703,-10655.7373046875,143.81362915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8080749511719,307.4653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.560546875,18000.0,0.0,0.0,0.2439805269241333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014079570770263,0.4014130234718323,-5.07303138874704e-06,0.0,0.0002476092195138,0.0,0.0,20.8078727722168,0.0,0.0,0.0,0.3239565789699554,4.0,0.0,1.0
656400,293.1590576171875,297.1499938964844,293.1499938964844,0.071055494248867,-1756.1689453125,304.14947509765625,0.6749110817909241,0.1228169202804565,0.1119522228837013,294.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4882134199142456,0.050000000745058,0.0489819161593914,293.2984313964844,297.1499938964844,293.1499938964844,0.1372833997011184,-2295.892822265625,304.1650390625,0.8025858998298645,0.2065136432647705,0.1461831480264663,293.1460876464844,297.1499938964844,293.1499938964844,0.3146591186523437,-6018.4970703125,304.13897705078125,0.9990000128746032,0.4951407313346863,0.3839836120605469,293.3079833984375,297.1499938964844,293.1499938964844,0.0075710406526923,-2581.2421875,300.3713684082031,0.4882134199142456,0.050000000745058,0.2323491126298904,291.1705017089844,291.1499938964844,263.3500061035156,261.3090515136719,281.5899963378906,294.0643615722656,291.1686706542969,1.0,0.2331670373678207,0.765316367149353,0.765316367149353,1.0,1.0,-1.108250856399536,0.4503222405910492,0.6579285860061646,0.2413334995508194,0.0,0.0,0.4668946862220764,49.65866470336914,58.0,-23.032337188720703,-10655.7373046875,143.81362915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8080749511719,307.4653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.560546875,18000.0,0.0,0.0,0.2439805269241333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014079570770263,0.4014130234718323,-5.07303138874704e-06,0.0,0.0002476092195138,0.0,0.0,20.8078727722168,0.0,0.0,0.0,0.3239565789699554,4.0,0.0,1.0
656460,293.1584777832031,297.1499938964844,293.1499938964844,0.0711479485034942,-1758.0380859375,304.1495056152344,0.6698943376541138,0.1227069944143295,0.1119345799088478,294.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.484728991985321,0.050000000745058,0.0490487217903137,293.2994689941406,297.1499938964844,293.1499938964844,0.1342973560094833,-2256.002197265625,304.1650085449219,0.7917076349258423,0.2025413811206817,0.1434688419103622,293.15887451171875,297.1499938964844,293.1499938964844,0.3230535686016083,-6149.09814453125,304.1286926269531,0.9990000128746032,0.4926579296588897,0.3921473324298858,293.3080749511719,297.1499938964844,293.1499938964844,0.0075261518359184,-2572.362548828125,300.3117370605469,0.484728991985321,0.050000000745058,0.232666015625,291.1546325683594,291.1499938964844,263.3699951171875,261.3255615234375,281.60516357421875,294.08837890625,291.1529846191406,1.0,0.2363750487565994,0.7650414109230042,0.7650414109230042,1.0,1.0,-1.1152307987213137,0.4534253776073456,0.6618053913116455,0.2428980618715286,0.0,0.0,0.4673500955104828,51.44705581665039,61.0,-21.97262382507324,-10690.66015625,148.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8487243652344,307.4784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.478515625,18000.0,0.0,0.0,0.2408397495746612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401077002286911,0.4010820686817169,-5.066511675977381e-06,0.0,0.0002444217388983,0.0,0.0,20.76314353942871,0.0,0.0,0.0,0.3237923085689544,4.0,0.0,1.0
656520,293.1584777832031,297.1499938964844,293.1499938964844,0.0711479485034942,-1758.0380859375,304.1495056152344,0.6698943376541138,0.1227069944143295,0.1119345799088478,294.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.484728991985321,0.050000000745058,0.0490487217903137,293.2994689941406,297.1499938964844,293.1499938964844,0.1342973560094833,-2256.002197265625,304.1650085449219,0.7917076349258423,0.2025413811206817,0.1434688419103622,293.15887451171875,297.1499938964844,293.1499938964844,0.3230535686016083,-6149.09814453125,304.1286926269531,0.9990000128746032,0.4926579296588897,0.3921473324298858,293.3080749511719,297.1499938964844,293.1499938964844,0.0075261518359184,-2572.362548828125,300.3117370605469,0.484728991985321,0.050000000745058,0.232666015625,291.1546325683594,291.1499938964844,263.3699951171875,261.3255615234375,281.60516357421875,294.08837890625,291.1529846191406,1.0,0.2363750487565994,0.7650414109230042,0.7650414109230042,1.0,1.0,-1.1152307987213137,0.4534253776073456,0.6618053913116455,0.2428980618715286,0.0,0.0,0.4673500955104828,51.44705581665039,61.0,-21.97262382507324,-10690.66015625,148.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8487243652344,307.4784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.478515625,18000.0,0.0,0.0,0.2408397495746612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401077002286911,0.4010820686817169,-5.066511675977381e-06,0.0,0.0002444217388983,0.0,0.0,20.76314353942871,0.0,0.0,0.0,0.3237923085689544,4.0,0.0,1.0
656580,293.1583251953125,297.1499938964844,293.1499938964844,0.0711801871657371,-1758.7943115234375,304.14959716796875,0.6643323302268982,0.1225230544805526,0.1118592917919159,294.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.4807756543159485,0.050000000745058,0.0491258725523948,293.300537109375,297.1499938964844,293.1499938964844,0.1312833130359649,-2215.50830078125,304.1650390625,0.7802852988243103,0.1985387653112411,0.1407395899295807,293.1752014160156,297.1499938964844,293.1499938964844,0.3326438367366791,-6296.3271484375,304.119873046875,0.9990000128746032,0.4891251027584076,0.4013691544532776,293.308837890625,297.1499938964844,293.1499938964844,0.007480536121875,-2563.121337890625,300.25054931640625,0.4807756543159485,0.050000000745058,0.2330319881439209,291.1403503417969,291.1499938964844,263.3900146484375,261.3422241210937,281.6225891113281,294.1184387207031,291.138916015625,1.0,0.2400363534688949,0.7647664546966553,0.7647664546966553,1.0,1.0,-1.123465061187744,0.4570895731449127,0.666375458240509,0.2447676807641983,0.0,0.0,0.4696128368377685,53.515995025634766,64.0,-19.81722068786621,-10737.7646484375,154.56605529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8212585449219,307.4603576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.087890625,18000.0,0.0,0.0,0.2383560538291931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4035294950008392,0.4035345613956451,-5.0734706746879965e-06,0.0,0.0002419010997982,0.0,0.0,20.944488525390625,0.0,0.0,0.0,0.324456512928009,4.0,0.0,1.0
656640,293.1583251953125,297.1499938964844,293.1499938964844,0.0711801871657371,-1758.7943115234375,304.14959716796875,0.6643323302268982,0.1225230544805526,0.1118592917919159,294.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.4807756543159485,0.050000000745058,0.0491258725523948,293.300537109375,297.1499938964844,293.1499938964844,0.1312833130359649,-2215.50830078125,304.1650390625,0.7802852988243103,0.1985387653112411,0.1407395899295807,293.1752014160156,297.1499938964844,293.1499938964844,0.3326438367366791,-6296.3271484375,304.119873046875,0.9990000128746032,0.4891251027584076,0.4013691544532776,293.308837890625,297.1499938964844,293.1499938964844,0.007480536121875,-2563.121337890625,300.25054931640625,0.4807756543159485,0.050000000745058,0.2330319881439209,291.1403503417969,291.1499938964844,263.3900146484375,261.3422241210937,281.6225891113281,294.1184387207031,291.138916015625,1.0,0.2400363534688949,0.7647664546966553,0.7647664546966553,1.0,1.0,-1.123465061187744,0.4570895731449127,0.666375458240509,0.2447676807641983,0.0,0.0,0.4696128368377685,53.515995025634766,64.0,-19.81722068786621,-10737.7646484375,154.56605529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8212585449219,307.4603576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.087890625,18000.0,0.0,0.0,0.2383560538291931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4035294950008392,0.4035345613956451,-5.0734706746879965e-06,0.0,0.0002419010997982,0.0,0.0,20.944488525390625,0.0,0.0,0.0,0.324456512928009,4.0,0.0,1.0
656700,293.15838623046875,297.1499938964844,293.1499938964844,0.0711731165647506,-1758.742431640625,304.1496887207031,0.6614248752593994,0.122404970228672,0.1118008717894554,294.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.4786309003829956,0.050000000745058,0.0491677671670913,293.3010559082031,297.1499938964844,293.1499938964844,0.1297650784254074,-2195.020751953125,304.1650695800781,0.7744844555854797,0.1965273916721344,0.1393701136112213,293.1844482421875,297.1499938964844,293.1499938964844,0.3377963304519653,-6374.71533203125,304.1159973144531,0.9990000128746032,0.4869880676269531,0.4062889516353607,293.3094482421875,297.1499938964844,293.1499938964844,0.0074572809971868,-2558.300537109375,300.219482421875,0.4786309003829956,0.050000000745058,0.233230710029602,291.13397216796875,291.1499938964844,263.3999938964844,261.3506164550781,281.6323547363281,294.1358337402344,291.1326904296875,1.0,0.2420011162757873,0.7646289467811584,0.7646289467811584,1.0,1.0,-1.127945065498352,0.4590834677219391,0.6688616275787354,0.2457952946424484,0.0,0.0,0.4713243246078491,54.640079498291016,64.0,-18.40843963623047,-10764.736328125,157.75868225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7845153808594,307.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.416015625,18000.0,0.0,0.0,0.2374165952205658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4056749939918518,0.4056800603866577,-5.081502877146704e-06,0.0,0.0002409476728644,0.0,0.0,21.11096572875977,0.0,0.0,0.0,0.3250642418861389,4.0,0.0,1.0
656760,293.1585388183594,297.1499938964844,293.1499938964844,0.0711505189538002,-1758.401611328125,304.1497802734375,0.6584696173667908,0.122270792722702,0.1117293611168861,294.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.4763696491718292,0.050000000745058,0.0492115877568721,293.3016052246094,297.1499938964844,293.1499938964844,0.1282387226819992,-2174.361328125,304.16510009765625,0.7686789035797119,0.1945099085569381,0.13799749314785,293.1943054199219,297.1499938964844,293.1499938964844,0.3431414067745209,-6455.56494140625,304.1124572753906,0.9990000128746032,0.4846207797527313,0.4113722741603851,293.3101501464844,297.1499938964844,293.1499938964844,0.007433685939759,-2553.32421875,300.1881408691406,0.4763696491718292,0.050000000745058,0.2334385812282562,291.12823486328125,291.1499938964844,263.4100036621094,261.35906982421875,281.64306640625,294.1549072265625,291.1270751953125,1.0,0.2440377920866012,0.7644546031951904,0.7644546031951904,1.0,1.0,-1.132615327835083,0.4611579179763794,0.6714573502540588,0.2468676120042801,0.0,0.0,0.4733554720878601,55.816043853759766,67.0,-16.791717529296875,-10793.33203125,161.11842346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7345275878906,307.4150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.515625,18000.0,0.0,0.0,0.2366966754198074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4083498418331146,0.4083549380302429,-5.092264473205432e-06,0.0,0.0002402170357527,0.0,0.0,21.322296142578125,0.0,0.0,0.0,0.325832724571228,4.0,0.0,1.0
656820,293.1590270996094,297.1499938964844,293.1499938964844,0.0710589587688446,-1756.8555908203125,304.1500244140625,0.6524952054023743,0.1219571083784103,0.1115493103861808,294.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.4714502096176147,0.050000000745058,0.0493044331669807,293.3029479980469,297.1499938964844,293.1499938964844,0.1251374781131744,-2132.181640625,304.16522216796875,0.7571406960487366,0.1903967410326004,0.135222241282463,293.2151184082031,297.1499938964844,293.1499938964844,0.3543095290660858,-6623.08203125,304.1064147949219,0.9990000128746032,0.47927325963974,0.4219397902488708,293.3118896484375,297.1499938964844,293.1499938964844,0.0073853796347975,-2542.8505859375,300.12481689453125,0.4714502096176147,0.050000000745058,0.2338789999485016,291.1188049316406,291.1499938964844,263.42999267578125,261.3760681152344,281.66748046875,294.1988220214844,291.11798095703125,1.0,0.2482869774103164,0.7641058564186096,0.7641058564186096,1.0,1.0,-1.1423922777175903,0.4655050933361053,0.6768871545791626,0.2491185814142227,0.0,0.0,0.478183388710022,58.3067512512207,55.0,-13.085330963134766,-10853.708984375,168.28631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6011962890625,307.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.298828125,18000.0,0.0,0.0,0.2359505295753479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4150435030460357,0.4150486290454864,-5.1211140998930205e-06,0.0,0.000239459783188,0.0,0.0,21.86344718933105,0.0,0.0,0.0,0.327785849571228,4.0,0.0,1.0
656880,293.1590270996094,297.1499938964844,293.1499938964844,0.0710589587688446,-1756.8555908203125,304.1500244140625,0.6524952054023743,0.1219571083784103,0.1115493103861808,294.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.4714502096176147,0.050000000745058,0.0493044331669807,293.3029479980469,297.1499938964844,293.1499938964844,0.1251374781131744,-2132.181640625,304.16522216796875,0.7571406960487366,0.1903967410326004,0.135222241282463,293.2151184082031,297.1499938964844,293.1499938964844,0.3543095290660858,-6623.08203125,304.1064147949219,0.9990000128746032,0.47927325963974,0.4219397902488708,293.3118896484375,297.1499938964844,293.1499938964844,0.0073853796347975,-2542.8505859375,300.12481689453125,0.4714502096176147,0.050000000745058,0.2338789999485016,291.1188049316406,291.1499938964844,263.42999267578125,261.3760681152344,281.66748046875,294.1988220214844,291.11798095703125,1.0,0.2482869774103164,0.7641058564186096,0.7641058564186096,1.0,1.0,-1.1423922777175903,0.4655050933361053,0.6768871545791626,0.2491185814142227,0.0,0.0,0.478183388710022,58.3067512512207,55.0,-13.085330963134766,-10853.708984375,168.28631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6011962890625,307.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.298828125,18000.0,0.0,0.0,0.2359505295753479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4150435030460357,0.4150486290454864,-5.1211140998930205e-06,0.0,0.000239459783188,0.0,0.0,21.86344718933105,0.0,0.0,0.0,0.327785849571228,4.0,0.0,1.0
656940,293.15936279296875,297.1499938964844,293.1499938964844,0.0707488507032394,-1751.1064453125,304.1505432128906,0.6527141332626343,0.1216602027416229,0.1112561300396919,294.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.4721854031085968,0.050000000745058,0.0492908433079719,293.3045349121094,297.1499938964844,293.1499938964844,0.121673546731472,-2084.48974609375,304.1659545898437,0.7526422739028931,0.1861982494592666,0.1322810351848602,293.2294311523437,297.1499938964844,293.1499938964844,0.3534831702709198,-6603.1904296875,304.1229553222656,0.9990000128746032,0.4746924936771393,0.420409232378006,293.3135986328125,297.1499938964844,293.1499938964844,0.0073114000260829,-2523.568359375,300.06610107421875,0.4721854031085968,0.050000000745058,0.233814537525177,291.12603759765625,291.1499938964844,263.45001220703125,261.39324951171875,281.7010192871094,294.23004150390625,291.12908935546875,1.0,0.2467454522848129,0.7637571692466736,0.7637571692466736,1.0,1.0,-1.1365852355957031,0.4628295004367828,0.6737557053565979,0.2477661967277526,0.0,0.0,0.4813645184040069,57.88146209716797,43.0,16.3922176361084,-10831.984375,166.05331420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468994140625,307.3021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.529296875,18000.0,0.0,0.0,0.235999122262001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4215703904628753,0.4215755462646484,-5.1548508963605855e-06,0.0,0.0002395090996287,0.0,0.0,22.419809341430664,0.0,0.0,0.0,0.3297269344329834,4.0,0.0,1.0
657000,293.15936279296875,297.1499938964844,293.1499938964844,0.0707488507032394,-1751.1064453125,304.1505432128906,0.6527141332626343,0.1216602027416229,0.1112561300396919,294.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.4721854031085968,0.050000000745058,0.0492908433079719,293.3045349121094,297.1499938964844,293.1499938964844,0.121673546731472,-2084.48974609375,304.1659545898437,0.7526422739028931,0.1861982494592666,0.1322810351848602,293.2294311523437,297.1499938964844,293.1499938964844,0.3534831702709198,-6603.1904296875,304.1229553222656,0.9990000128746032,0.4746924936771393,0.420409232378006,293.3135986328125,297.1499938964844,293.1499938964844,0.0073114000260829,-2523.568359375,300.06610107421875,0.4721854031085968,0.050000000745058,0.233814537525177,291.12603759765625,291.1499938964844,263.45001220703125,261.39324951171875,281.7010192871094,294.23004150390625,291.12908935546875,1.0,0.2467454522848129,0.7637571692466736,0.7637571692466736,1.0,1.0,-1.1365852355957031,0.4628295004367828,0.6737557053565979,0.2477661967277526,0.0,0.0,0.4813645184040069,57.88146209716797,43.0,16.3922176361084,-10831.984375,166.05331420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468994140625,307.3021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.529296875,18000.0,0.0,0.0,0.235999122262001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4215703904628753,0.4215755462646484,-5.1548508963605855e-06,0.0,0.0002395090996287,0.0,0.0,22.419809341430664,0.0,0.0,0.0,0.3297269344329834,4.0,0.0,1.0
657060,293.1590881347656,297.1499938964844,293.1499938964844,0.0702874585986137,-1742.355224609375,304.151123046875,0.658636212348938,0.1214778870344162,0.1109604313969612,294.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4777702689170837,0.050000000745058,0.0491845533251762,293.3058776855469,297.1499938964844,293.1499938964844,0.1179425343871116,-2032.5301513671875,304.1668395996094,0.7542149424552917,0.1820094287395477,0.1292834281921386,293.2268981933594,297.1499938964844,293.1499938964844,0.3413631916046142,-6411.25341796875,304.15234375,0.9990000128746032,0.473156213760376,0.4082384407520294,293.314697265625,297.1499938964844,293.1499938964844,0.0072129173204302,-2495.3955078125,300.0160827636719,0.4777702689170837,0.050000000745058,0.2333103418350219,291.156982421875,291.1499938964844,263.4700012207031,261.4105834960937,281.7196655273437,294.212646484375,291.16033935546875,1.0,0.2408464401960373,0.7634367942810059,0.7634367942810059,1.0,1.0,-1.1172937154769895,0.4541846513748169,0.6631090641021729,0.2430575042963028,0.0,0.0,0.478389024734497,54.91332244873047,31.0,36.7756233215332,-10681.5361328125,155.80238342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32794189453125,307.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.427734375,18000.0,0.0,0.0,0.2362600266933441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4197690188884735,0.4197741746902466,-5.159150077815866e-06,0.0,0.0002397739008301,0.0,0.0,22.317256927490234,0.0,0.0,0.0,0.3293472230434418,4.0,0.0,1.0
657120,293.1590881347656,297.1499938964844,293.1499938964844,0.0702874585986137,-1742.355224609375,304.151123046875,0.658636212348938,0.1214778870344162,0.1109604313969612,294.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4777702689170837,0.050000000745058,0.0491845533251762,293.3058776855469,297.1499938964844,293.1499938964844,0.1179425343871116,-2032.5301513671875,304.1668395996094,0.7542149424552917,0.1820094287395477,0.1292834281921386,293.2268981933594,297.1499938964844,293.1499938964844,0.3413631916046142,-6411.25341796875,304.15234375,0.9990000128746032,0.473156213760376,0.4082384407520294,293.314697265625,297.1499938964844,293.1499938964844,0.0072129173204302,-2495.3955078125,300.0160827636719,0.4777702689170837,0.050000000745058,0.2333103418350219,291.156982421875,291.1499938964844,263.4700012207031,261.4105834960937,281.7196655273437,294.212646484375,291.16033935546875,1.0,0.2408464401960373,0.7634367942810059,0.7634367942810059,1.0,1.0,-1.1172937154769895,0.4541846513748169,0.6631090641021729,0.2430575042963028,0.0,0.0,0.478389024734497,54.91332244873047,31.0,36.7756233215332,-10681.5361328125,155.80238342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32794189453125,307.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.427734375,18000.0,0.0,0.0,0.2362600266933441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4197690188884735,0.4197741746902466,-5.159150077815866e-06,0.0,0.0002397739008301,0.0,0.0,22.317256927490234,0.0,0.0,0.0,0.3293472230434418,4.0,0.0,1.0
657180,293.1579895019531,297.1499938964844,293.1499938964844,0.069877378642559,-1734.535888671875,304.15142822265625,0.6700114011764526,0.1214638203382492,0.1107437536120414,294.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.4865905344486236,0.050000000745058,0.0490129366517066,293.3065185546875,297.1499938964844,293.1499938964844,0.1142227128148078,-1980.3975830078125,304.1674194335937,0.7611379027366638,0.1779304295778274,0.1262851655483245,293.2077941894531,297.1499938964844,293.1499938964844,0.3207485973834991,-6090.19140625,304.1859741210937,0.9990000128746032,0.4750466346740722,0.3877822160720825,293.31475830078125,297.1499938964844,293.1499938964844,0.0071064457297325,-2464.4208984375,299.9695129394531,0.4865905344486236,0.050000000745058,0.2324962615966797,291.19000244140625,291.1499938964844,263.489990234375,261.4281005859375,281.7224426269531,294.1524658203125,291.19390869140625,1.0,0.2314463704824447,0.7631164193153381,0.7631164193153381,1.0,1.0,-1.0877004861831665,0.4410525560379028,0.6466478705406189,0.2357222884893417,0.0,0.0,0.4708955883979797,50.14791488647461,34.0,45.85148239135742,-10445.6494140625,140.24205017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882995605469,307.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.353515625,18000.0,0.0,0.0,0.2360527366399765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108990728855133,0.410904198884964,-5.127798885951052e-06,0.0,0.0002395635237917,0.0,0.0,21.61893081665039,0.0,0.0,0.0,0.3268424570560455,4.0,0.0,1.0
657240,293.1579895019531,297.1499938964844,293.1499938964844,0.069877378642559,-1734.535888671875,304.15142822265625,0.6700114011764526,0.1214638203382492,0.1107437536120414,294.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.4865905344486236,0.050000000745058,0.0490129366517066,293.3065185546875,297.1499938964844,293.1499938964844,0.1142227128148078,-1980.3975830078125,304.1674194335937,0.7611379027366638,0.1779304295778274,0.1262851655483245,293.2077941894531,297.1499938964844,293.1499938964844,0.3207485973834991,-6090.19140625,304.1859741210937,0.9990000128746032,0.4750466346740722,0.3877822160720825,293.31475830078125,297.1499938964844,293.1499938964844,0.0071064457297325,-2464.4208984375,299.9695129394531,0.4865905344486236,0.050000000745058,0.2324962615966797,291.19000244140625,291.1499938964844,263.489990234375,261.4281005859375,281.7224426269531,294.1524658203125,291.19390869140625,1.0,0.2314463704824447,0.7631164193153381,0.7631164193153381,1.0,1.0,-1.0877004861831665,0.4410525560379028,0.6466478705406189,0.2357222884893417,0.0,0.0,0.4708955883979797,50.14791488647461,34.0,45.85148239135742,-10445.6494140625,140.24205017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882995605469,307.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.353515625,18000.0,0.0,0.0,0.2360527366399765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108990728855133,0.410904198884964,-5.127798885951052e-06,0.0,0.0002395635237917,0.0,0.0,21.61893081665039,0.0,0.0,0.0,0.3268424570560455,4.0,0.0,1.0
657300,293.1572570800781,297.1499938964844,293.1499938964844,0.0697401911020279,-1731.871337890625,304.1513977050781,0.6750175356864929,0.1215108260512352,0.1107101365923881,294.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030334472656,0.4901190996170044,0.050000000745058,0.0489464104175567,293.3065795898437,297.1499938964844,293.1499938964844,0.1124363094568252,-1955.2623291015625,304.1675109863281,0.7636345624923706,0.1759330332279205,0.1248352006077766,293.19390869140625,297.1499938964844,293.1499938964844,0.3121490478515625,-5957.552734375,304.1949157714844,0.9990000128746032,0.4770429134368896,0.3795539736747741,293.3143920898437,297.1499938964844,293.1499938964844,0.0070583862252533,-2450.33056640625,299.9473876953125,0.4901190996170044,0.050000000745058,0.2321806997060775,291.2064208984375,291.1499938964844,263.5,261.4369506835937,281.7164306640625,294.11492919921875,291.2091369628906,1.0,0.2280215322971344,0.7629562616348267,0.7629562616348267,1.0,1.0,-1.0755810737609863,0.4357320070266723,0.639849066734314,0.2326034754514694,0.0,0.0,0.4654701948165893,48.29133224487305,34.0,40.94988632202149,-10327.08984375,134.2436981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,307.1950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18092.24609375,18000.0,0.0,0.0,0.2356167137622833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038505852222442,0.4038556814193725,-5.100100679555908e-06,0.0,0.0002391210146015,0.0,0.0,21.06243896484375,0.0,0.0,0.0,0.3248299360275268,4.0,0.0,1.0
657360,293.15643310546875,297.1499938964844,293.1499938964844,0.0697035267949104,-1731.16015625,304.1512145996094,0.6790333986282349,0.1215802878141403,0.1107149273157119,294.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.212158203125,0.4928601086139679,0.050000000745058,0.0488965399563312,293.3065490722656,297.1499938964844,293.1499938964844,0.1107851713895797,-1932.0933837890625,304.1673278808594,0.7649642825126648,0.1739573925733566,0.1234118193387985,293.1806030273437,297.1499938964844,293.1499938964844,0.305633008480072,-5857.86962890625,304.19854736328125,0.9990000128746032,0.4791012108325958,0.3732666373252868,293.31378173828125,297.1499938964844,293.1499938964844,0.0070177461020648,-2439.11474609375,299.9228820800781,0.4928601086139679,0.050000000745058,0.231944128870964,291.2132263183594,291.1499938964844,263.510009765625,261.4458312988281,281.7104187011719,294.083251953125,291.2135009765625,1.0,0.2252386212348938,0.7629836797714233,0.7629836797714233,1.0,1.0,-1.0659868717193604,0.4315525889396667,0.6344342827796936,0.2301371246576309,0.0,0.0,0.4605132937431335,46.893211364746094,37.0,24.305524826049805,-10219.3681640625,129.70388793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367919921875,307.177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.166015625,18000.0,0.0,0.0,0.2349422723054886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3962427079677582,0.3962477743625641,-5.067164693173254e-06,0.0,0.0002384365361649,0.0,0.0,20.45974349975586,0.0,0.0,0.0,0.3226530253887176,4.0,0.0,1.0
657420,293.1547241210937,297.1499938964844,293.1499938964844,0.0697985813021659,-1732.96435546875,304.1506652832031,0.6848661303520203,0.1217620372772216,0.1108034774661064,294.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106018066406,0.4967040717601776,0.050000000745058,0.0488298498094081,293.3061828613281,297.1499938964844,293.1499938964844,0.1077171266078949,-1889.0440673828125,304.1666564941406,0.7650871276855469,0.1700655966997146,0.1206338033080101,293.1579895019531,297.1499938964844,293.1499938964844,0.2967588007450104,-5724.068359375,304.1968994140625,0.9990000128746032,0.4829238653182983,0.3646883070468902,293.31207275390625,297.1499938964844,293.1499938964844,0.0069512999616563,-2421.917236328125,299.8699645996094,0.4967040717601776,0.050000000745058,0.2316277772188186,291.21002197265625,291.1499938964844,263.5299987792969,261.4637451171875,281.7036437988281,294.0390319824219,291.2093200683594,1.0,0.2213836461305618,0.7630385756492615,0.7630385756492615,1.0,1.0,-1.052000880241394,0.4255141019821167,0.6264868378639221,0.2264469712972641,0.0,0.0,0.4526392817497253,45.0068473815918,40.0,1.2860392332077026,-10064.4931640625,123.4781723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43951416015625,307.1793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18082.615234375,18000.0,0.0,0.0,0.2329712957143783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839987814426422,0.3840037882328033,-5.008395874028793e-06,0.0,0.0002364362590014,0.0,0.0,19.489715576171875,0.0,0.0,0.0,0.3190487027168274,4.0,0.0,1.0
657480,293.1547241210937,297.1499938964844,293.1499938964844,0.0697985813021659,-1732.96435546875,304.1506652832031,0.6848661303520203,0.1217620372772216,0.1108034774661064,294.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106018066406,0.4967040717601776,0.050000000745058,0.0488298498094081,293.3061828613281,297.1499938964844,293.1499938964844,0.1077171266078949,-1889.0440673828125,304.1666564941406,0.7650871276855469,0.1700655966997146,0.1206338033080101,293.1579895019531,297.1499938964844,293.1499938964844,0.2967588007450104,-5724.068359375,304.1968994140625,0.9990000128746032,0.4829238653182983,0.3646883070468902,293.31207275390625,297.1499938964844,293.1499938964844,0.0069512999616563,-2421.917236328125,299.8699645996094,0.4967040717601776,0.050000000745058,0.2316277772188186,291.21002197265625,291.1499938964844,263.5299987792969,261.4637451171875,281.7036437988281,294.0390319824219,291.2093200683594,1.0,0.2213836461305618,0.7630385756492615,0.7630385756492615,1.0,1.0,-1.052000880241394,0.4255141019821167,0.6264868378639221,0.2264469712972641,0.0,0.0,0.4526392817497253,45.0068473815918,40.0,1.2860392332077026,-10064.4931640625,123.4781723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43951416015625,307.1793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18082.615234375,18000.0,0.0,0.0,0.2329712957143783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839987814426422,0.3840037882328033,-5.008395874028793e-06,0.0,0.0002364362590014,0.0,0.0,19.489715576171875,0.0,0.0,0.0,0.3190487027168274,4.0,0.0,1.0
657540,293.1531677246094,297.1499938964844,293.1499938964844,0.0699790641665458,-1736.3597412109375,304.150146484375,0.6879695653915405,0.1219597309827804,0.1109505519270896,294.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027893066406,0.498605877161026,0.050000000745058,0.048798382282257,293.3056640625,297.1499938964844,293.1499938964844,0.1047827526926994,-1847.6817626953125,304.1659851074219,0.7621999979019165,0.1662166863679886,0.1179194375872612,293.1421813964844,297.1499938964844,293.1499938964844,0.2923064827919006,-5659.50244140625,304.1885681152344,0.9990000128746032,0.4859368205070495,0.3605680763721466,293.31024169921875,297.1499938964844,293.1499938964844,0.0068945498205721,-2407.731689453125,299.8163146972656,0.498605877161026,0.050000000745058,0.2314785122871399,291.20166015625,291.1499938964844,263.54998779296875,261.4818725585937,281.7032775878906,294.0159912109375,291.2002868652344,1.0,0.2194236814975738,0.7630934715270996,0.7630934715270996,1.0,1.0,-1.0437556505203247,0.4220133423805237,0.6217423677444458,0.2241416424512863,0.0,0.0,0.4462503790855407,44.09150695800781,43.0,-10.740426063537598,-9961.1875,120.2206802368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5557556152344,307.1994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18065.193359375,18000.0,0.0,0.0,0.2304170578718185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743265569210052,0.374331533908844,-4.962797902408056e-06,0.0,0.0002338440244784,0.0,0.0,18.74435043334961,0.0,0.0,0.0,0.3162091672420501,4.0,0.0,1.0
