time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657600,293.1531677246094,297.1499938964844,293.1499938964844,0.0699790641665458,-1736.3597412109375,304.150146484375,0.6879695653915405,0.1219597309827804,0.1109505519270896,294.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027893066406,0.498605877161026,0.050000000745058,0.048798382282257,293.3056640625,297.1499938964844,293.1499938964844,0.1047827526926994,-1847.6817626953125,304.1659851074219,0.7621999979019165,0.1662166863679886,0.1179194375872612,293.1421813964844,297.1499938964844,293.1499938964844,0.2923064827919006,-5659.50244140625,304.1885681152344,0.9990000128746032,0.4859368205070495,0.3605680763721466,293.31024169921875,297.1499938964844,293.1499938964844,0.0068945498205721,-2407.731689453125,299.8163146972656,0.498605877161026,0.050000000745058,0.2314785122871399,291.20166015625,291.1499938964844,263.54998779296875,261.4818725585937,281.7032775878906,294.0159912109375,291.2002868652344,1.0,0.2194236814975738,0.7630934715270996,0.7630934715270996,1.0,1.0,-1.0437556505203247,0.4220133423805237,0.6217423677444458,0.2241416424512863,0.0,0.0,0.4462503790855407,44.09150695800781,43.0,-10.740426063537598,-9961.1875,120.2206802368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5557556152344,307.1994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18065.193359375,18000.0,0.0,0.0,0.2304170578718185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743265569210052,0.374331533908844,-4.962797902408056e-06,0.0,0.0002338440244784,0.0,0.0,18.74435043334961,0.0,0.0,0.0,0.3162091672420501,4.0,0.0,1.0
657660,293.15191650390625,297.1499938964844,293.1499938964844,0.0702041015028953,-1740.605712890625,304.14971923828125,0.6886656284332275,0.12213596701622,0.1111124008893966,294.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1901550292969,0.4988381862640381,0.050000000745058,0.0487946309149265,293.30517578125,297.1499938964844,293.1499938964844,0.1019347161054611,-1807.341064453125,304.1654052734375,0.7567942142486572,0.1623686403036117,0.1152329891920089,293.133544921875,297.1499938964844,293.1499938964844,0.2915396988391876,-5652.3525390625,304.1769714355469,0.9990000128746032,0.4878984987735748,0.3600709438323974,293.30859375,297.1499938964844,293.1499938964844,0.0068444176577031,-2395.704345703125,299.76104736328125,0.4988381862640381,0.050000000745058,0.2314607352018356,291.18865966796875,291.1499938964844,263.57000732421875,261.50018310546875,281.70806884765625,294.0090026855469,291.18701171875,1.0,0.2189934998750686,0.7630682587623596,0.7630682587623596,1.0,1.0,-1.0401018857955933,0.4205174148082733,0.6195845007896423,0.2229518592357635,0.0,0.0,0.4419395327568054,43.94050598144531,46.0,-17.38410186767578,-9900.4775390625,119.240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,307.222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.99609375,18000.0,0.0,0.0,0.2275525629520416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674864470958709,0.3674913644790649,-4.929536316922167e-06,0.0,0.0002309369301656,0.0,0.0,18.22329902648925,0.0,0.0,0.0,0.3141921460628509,4.0,0.0,1.0
657720,293.15191650390625,297.1499938964844,293.1499938964844,0.0702041015028953,-1740.605712890625,304.14971923828125,0.6886656284332275,0.12213596701622,0.1111124008893966,294.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1901550292969,0.4988381862640381,0.050000000745058,0.0487946309149265,293.30517578125,297.1499938964844,293.1499938964844,0.1019347161054611,-1807.341064453125,304.1654052734375,0.7567942142486572,0.1623686403036117,0.1152329891920089,293.133544921875,297.1499938964844,293.1499938964844,0.2915396988391876,-5652.3525390625,304.1769714355469,0.9990000128746032,0.4878984987735748,0.3600709438323974,293.30859375,297.1499938964844,293.1499938964844,0.0068444176577031,-2395.704345703125,299.76104736328125,0.4988381862640381,0.050000000745058,0.2314607352018356,291.18865966796875,291.1499938964844,263.57000732421875,261.50018310546875,281.70806884765625,294.0090026855469,291.18701171875,1.0,0.2189934998750686,0.7630682587623596,0.7630682587623596,1.0,1.0,-1.0401018857955933,0.4205174148082733,0.6195845007896423,0.2229518592357635,0.0,0.0,0.4419395327568054,43.94050598144531,46.0,-17.38410186767578,-9900.4775390625,119.240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,307.222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.99609375,18000.0,0.0,0.0,0.2275525629520416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674864470958709,0.3674913644790649,-4.929536316922167e-06,0.0,0.0002309369301656,0.0,0.0,18.22329902648925,0.0,0.0,0.0,0.3141921460628509,4.0,0.0,1.0
657780,293.1510314941406,297.1499938964844,293.1499938964844,0.0704246759414672,-1744.7757568359375,304.1494445800781,0.6873356699943542,0.1222648248076438,0.1112581118941307,294.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.4977074563503265,0.050000000745058,0.0488131865859031,293.30499267578125,297.1499938964844,293.1499938964844,0.0991047695279121,-1767.0078125,304.1650085449219,0.7494053244590759,0.158478632569313,0.1125409603118896,293.1315612792969,297.1499938964844,293.1499938964844,0.2937573790550232,-5691.25390625,304.1642761230469,0.9990000128746032,0.4887289702892303,0.3625040054321289,293.3074645996094,297.1499938964844,293.1499938964844,0.0067977998405694,-2384.711181640625,299.7044677734375,0.4977074563503265,0.050000000745058,0.2315487414598465,291.1744079589844,291.1499938964844,263.5899963378906,261.5187072753906,281.7167358398437,294.0144348144531,291.1727294921875,1.0,0.2197954505681991,0.7630431056022644,0.7630431056022644,1.0,1.0,-1.0400930643081665,0.4206132590770721,0.6194798350334167,0.2226642221212387,0.0,0.0,0.439633697271347,44.40364456176758,49.0,-19.71185874938965,-9874.3720703125,120.05879974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7281799316406,307.2374572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.65234375,18000.0,0.0,0.0,0.2246695309877395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.363498717546463,0.363503634929657,-4.908724349661497e-06,0.0,0.0002280110202264,0.0,0.0,17.918487548828125,0.0,0.0,0.0,0.312995970249176,4.0,0.0,1.0
657840,293.1510314941406,297.1499938964844,293.1499938964844,0.0704246759414672,-1744.7757568359375,304.1494445800781,0.6873356699943542,0.1222648248076438,0.1112581118941307,294.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.4977074563503265,0.050000000745058,0.0488131865859031,293.30499267578125,297.1499938964844,293.1499938964844,0.0991047695279121,-1767.0078125,304.1650085449219,0.7494053244590759,0.158478632569313,0.1125409603118896,293.1315612792969,297.1499938964844,293.1499938964844,0.2937573790550232,-5691.25390625,304.1642761230469,0.9990000128746032,0.4887289702892303,0.3625040054321289,293.3074645996094,297.1499938964844,293.1499938964844,0.0067977998405694,-2384.711181640625,299.7044677734375,0.4977074563503265,0.050000000745058,0.2315487414598465,291.1744079589844,291.1499938964844,263.5899963378906,261.5187072753906,281.7167358398437,294.0144348144531,291.1727294921875,1.0,0.2197954505681991,0.7630431056022644,0.7630431056022644,1.0,1.0,-1.0400930643081665,0.4206132590770721,0.6194798350334167,0.2226642221212387,0.0,0.0,0.439633697271347,44.40364456176758,49.0,-19.71185874938965,-9874.3720703125,120.05879974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7281799316406,307.2374572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.65234375,18000.0,0.0,0.0,0.2246695309877395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.363498717546463,0.363503634929657,-4.908724349661497e-06,0.0,0.0002280110202264,0.0,0.0,17.918487548828125,0.0,0.0,0.0,0.312995970249176,4.0,0.0,1.0
657900,293.1507568359375,297.1499938964844,293.1499938964844,0.0705247819423675,-1746.674560546875,304.1493835449219,0.6860313415527344,0.1223059222102165,0.1113181114196777,294.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.4967273473739624,0.050000000745058,0.0488295517861843,293.3049621582031,297.1499938964844,293.1499938964844,0.097687266767025,-1746.71240234375,304.16485595703125,0.7451382279396057,0.1565197110176086,0.111187994480133,293.13287353515625,297.1499938964844,293.1499938964844,0.2958122193813324,-5725.14697265625,304.157958984375,0.9990000128746032,0.4887085556983948,0.3646380007266998,293.30712890625,297.1499938964844,293.1499938964844,0.0067752497270703,-2379.41796875,299.6756286621094,0.4967273473739624,0.050000000745058,0.2316263765096664,291.167236328125,291.1499938964844,263.6000061035156,261.5280456542969,281.72216796875,294.02081298828125,291.1655578613281,1.0,0.2205820977687835,0.7630305290222168,0.7630305290222168,1.0,1.0,-1.0412150621414185,0.4211525022983551,0.620062530040741,0.2228004038333892,0.0,0.0,0.439208447933197,44.82997894287109,49.0,-20.004056930541992,-9871.8369140625,121.03308868408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7468566894531,307.2393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.521484375,18000.0,0.0,0.0,0.2233059853315353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625069558620453,0.3625118434429168,-4.902604814560618e-06,0.0,0.0002266271912958,0.0,0.0,17.840007781982422,0.0,0.0,0.0,0.3126857578754425,4.0,0.0,1.0
657960,293.15057373046875,297.1499938964844,293.1499938964844,0.0706148147583007,-1748.3885498046875,304.1493225097656,0.6843697428703308,0.1223297044634819,0.1113669648766517,294.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4955234229564667,0.050000000745058,0.0488500222563743,293.3049621582031,297.1499938964844,293.1499938964844,0.0962696224451065,-1726.3642578125,304.16473388671875,0.7405874729156494,0.1545541882514953,0.1098338738083839,293.13555908203125,297.1499938964844,293.1499938964844,0.298407644033432,-5767.19873046875,304.1517944335937,0.9990000128746032,0.4883989989757538,0.3672899305820465,293.3069763183594,297.1499938964844,293.1499938964844,0.0067529897205531,-2374.18798828125,299.6464233398437,0.4955234229564667,0.050000000745058,0.2317234724760055,291.16015625,291.1499938964844,263.6099853515625,261.5374450683594,281.7283935546875,294.0291748046875,291.15850830078125,1.0,0.2215873748064041,0.7629567384719849,0.7629567384719849,1.0,1.0,-1.042972207069397,0.4219617247581482,0.6210104823112488,0.2230879515409469,0.0,0.0,0.43924281001091,45.36884307861328,52.0,-19.868051528930664,-9875.234375,122.3342056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7537536621094,307.2369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.720703125,18000.0,0.0,0.0,0.2220347374677658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3621480464935303,0.3621529638767242,-4.899150098935934e-06,0.0,0.0002253370330436,0.0,0.0,17.80758285522461,0.0,0.0,0.0,0.3125565648078918,4.0,0.0,1.0
658020,293.15057373046875,297.1499938964844,293.1499938964844,0.0707566514611244,-1751.111572265625,304.1493225097656,0.6801449060440063,0.1223214641213417,0.1114261373877525,294.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.4925653040409088,0.050000000745058,0.0489019863307476,293.3052673339844,297.1499938964844,293.1499938964844,0.0934065282344818,-1685.143798828125,304.1645812988281,0.730763852596283,0.1505678445100784,0.1071026846766471,293.1445617675781,297.1499938964844,293.1499938964844,0.3050154447555542,-5872.39013671875,304.1402282714844,0.9990000128746032,0.4869452714920044,0.3739379942417145,293.30712890625,297.1499938964844,293.1499938964844,0.0067087416537106,-2363.706787109375,299.5869445800781,0.4925653040409088,0.050000000745058,0.2319699674844741,291.14678955078125,291.1499938964844,263.6300048828125,261.5564270019531,281.7428894042969,294.0517272949219,291.14532470703125,1.0,0.2241653501987457,0.7628092169761658,0.7628092169761658,1.0,1.0,-1.0481022596359253,0.4242846667766571,0.6238176226615906,0.2240654677152633,0.0,0.0,0.4405800700187683,46.74776077270508,55.0,-18.56851959228516,-9897.1337890625,125.80889129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7313537597656,307.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.482421875,18000.0,0.0,0.0,0.2198749482631683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3632059693336487,0.3632108569145202,-4.899798568658298e-06,0.0,0.0002231451217085,0.0,0.0,17.871862411499023,0.0,0.0,0.0,0.312807023525238,4.0,0.0,1.0
658080,293.15057373046875,297.1499938964844,293.1499938964844,0.0707566514611244,-1751.111572265625,304.1493225097656,0.6801449060440063,0.1223214641213417,0.1114261373877525,294.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.4925653040409088,0.050000000745058,0.0489019863307476,293.3052673339844,297.1499938964844,293.1499938964844,0.0934065282344818,-1685.143798828125,304.1645812988281,0.730763852596283,0.1505678445100784,0.1071026846766471,293.1445617675781,297.1499938964844,293.1499938964844,0.3050154447555542,-5872.39013671875,304.1402282714844,0.9990000128746032,0.4869452714920044,0.3739379942417145,293.30712890625,297.1499938964844,293.1499938964844,0.0067087416537106,-2363.706787109375,299.5869445800781,0.4925653040409088,0.050000000745058,0.2319699674844741,291.14678955078125,291.1499938964844,263.6300048828125,261.5564270019531,281.7428894042969,294.0517272949219,291.14532470703125,1.0,0.2241653501987457,0.7628092169761658,0.7628092169761658,1.0,1.0,-1.0481022596359253,0.4242846667766571,0.6238176226615906,0.2240654677152633,0.0,0.0,0.4405800700187683,46.74776077270508,55.0,-18.56851959228516,-9897.1337890625,125.80889129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7313537597656,307.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.482421875,18000.0,0.0,0.0,0.2198749482631683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3632059693336487,0.3632108569145202,-4.899798568658298e-06,0.0,0.0002231451217085,0.0,0.0,17.871862411499023,0.0,0.0,0.0,0.312807023525238,4.0,0.0,1.0
658140,293.1509094238281,297.1499938964844,293.1499938964844,0.0708401650190353,-1752.757568359375,304.1494140625,0.6749985218048096,0.1222366988658905,0.1114290654659271,294.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4890446066856384,0.050000000745058,0.0489666387438774,293.3058776855469,297.1499938964844,293.1499938964844,0.0904886871576309,-1643.02734375,304.1645812988281,0.720031201839447,0.1465130150318145,0.1043314039707183,293.15771484375,297.1499938964844,293.1499938964844,0.3131936192512512,-6000.4560546875,304.1299133300781,0.9990000128746032,0.4844249784946441,0.3820491135120392,293.3078918457031,297.1499938964844,293.1499938964844,0.0066642765887081,-2352.99560546875,299.5260925292969,0.4890446066856384,0.050000000745058,0.2322766482830047,291.13494873046875,291.1499938964844,263.6499938964844,261.5756530761719,281.75994873046875,294.0812683105469,291.1336975097656,1.0,0.2273631691932678,0.7626616954803467,0.7626616954803467,1.0,1.0,-1.0549603700637815,0.4273645281791687,0.627595841884613,0.2254731357097625,0.0,0.0,0.4433985650539398,48.47196578979492,58.0,-16.434961318969727,-9935.0126953125,130.2871856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6630249023437,307.179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.251953125,18000.0,0.0,0.0,0.2183577567338943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3663703501224518,0.3663752675056457,-4.909594281343743e-06,0.0,0.0002216053544543,0.0,0.0,18.0908260345459,0.0,0.0,0.0,0.3136643469333648,4.0,0.0,1.0
658200,293.1509094238281,297.1499938964844,293.1499938964844,0.0708401650190353,-1752.757568359375,304.1494140625,0.6749985218048096,0.1222366988658905,0.1114290654659271,294.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.4890446066856384,0.050000000745058,0.0489666387438774,293.3058776855469,297.1499938964844,293.1499938964844,0.0904886871576309,-1643.02734375,304.1645812988281,0.720031201839447,0.1465130150318145,0.1043314039707183,293.15771484375,297.1499938964844,293.1499938964844,0.3131936192512512,-6000.4560546875,304.1299133300781,0.9990000128746032,0.4844249784946441,0.3820491135120392,293.3078918457031,297.1499938964844,293.1499938964844,0.0066642765887081,-2352.99560546875,299.5260925292969,0.4890446066856384,0.050000000745058,0.2322766482830047,291.13494873046875,291.1499938964844,263.6499938964844,261.5756530761719,281.75994873046875,294.0812683105469,291.1336975097656,1.0,0.2273631691932678,0.7626616954803467,0.7626616954803467,1.0,1.0,-1.0549603700637815,0.4273645281791687,0.627595841884613,0.2254731357097625,0.0,0.0,0.4433985650539398,48.47196578979492,58.0,-16.434961318969727,-9935.0126953125,130.2871856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6630249023437,307.179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.251953125,18000.0,0.0,0.0,0.2183577567338943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3663703501224518,0.3663752675056457,-4.909594281343743e-06,0.0,0.0002216053544543,0.0,0.0,18.0908260345459,0.0,0.0,0.0,0.3136643469333648,4.0,0.0,1.0
658260,293.1515808105469,297.1499938964844,293.1499938964844,0.0708602219820022,-1753.22998046875,304.1495666503906,0.669235348701477,0.1220763698220253,0.1113737896084785,294.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.4850999116897583,0.050000000745058,0.0490419082343578,293.30670166015625,297.1499938964844,293.1499938964844,0.0875113382935524,-1600.0216064453125,304.1647033691406,0.7079563140869141,0.1423961073160171,0.1015234068036079,293.17413330078125,297.1499938964844,293.1499938964844,0.3226035237312317,-6145.85986328125,304.1209411621094,0.9990000128746032,0.4809066653251648,0.3912802636623382,293.3092346191406,297.1499938964844,293.1499938964844,0.006619063206017,-2341.858642578125,299.4640197753906,0.4850999116897583,0.050000000745058,0.2326336950063705,291.12506103515625,291.1499938964844,263.6700134277344,261.5950927734375,281.7799987792969,294.117431640625,291.12408447265625,1.0,0.2310397922992706,0.7624265551567078,0.7624265551567078,1.0,1.0,-1.0631221532821655,0.4310089349746704,0.6321132183074951,0.2271908968687057,0.0,0.0,0.447403997182846,50.48323440551758,61.0,-13.632509231567385,-9984.6328125,135.6099395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5554504394531,307.12579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.21484375,18000.0,0.0,0.0,0.2175870835781097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3713100850582123,0.3713150322437286,-4.927455847791862e-06,0.0,0.0002208232181146,0.0,0.0,18.444011688232425,0.0,0.0,0.0,0.3150384724140167,4.0,0.0,1.0
658320,293.1515808105469,297.1499938964844,293.1499938964844,0.0708602219820022,-1753.22998046875,304.1495666503906,0.669235348701477,0.1220763698220253,0.1113737896084785,294.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.4850999116897583,0.050000000745058,0.0490419082343578,293.30670166015625,297.1499938964844,293.1499938964844,0.0875113382935524,-1600.0216064453125,304.1647033691406,0.7079563140869141,0.1423961073160171,0.1015234068036079,293.17413330078125,297.1499938964844,293.1499938964844,0.3226035237312317,-6145.85986328125,304.1209411621094,0.9990000128746032,0.4809066653251648,0.3912802636623382,293.3092346191406,297.1499938964844,293.1499938964844,0.006619063206017,-2341.858642578125,299.4640197753906,0.4850999116897583,0.050000000745058,0.2326336950063705,291.12506103515625,291.1499938964844,263.6700134277344,261.5950927734375,281.7799987792969,294.117431640625,291.12408447265625,1.0,0.2310397922992706,0.7624265551567078,0.7624265551567078,1.0,1.0,-1.0631221532821655,0.4310089349746704,0.6321132183074951,0.2271908968687057,0.0,0.0,0.447403997182846,50.48323440551758,61.0,-13.632509231567385,-9984.6328125,135.6099395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5554504394531,307.12579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.21484375,18000.0,0.0,0.0,0.2175870835781097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3713100850582123,0.3713150322437286,-4.927455847791862e-06,0.0,0.0002208232181146,0.0,0.0,18.444011688232425,0.0,0.0,0.0,0.3150384724140167,4.0,0.0,1.0
658380,293.15252685546875,297.1499938964844,293.1499938964844,0.0708148404955864,-1752.4906005859375,304.1497802734375,0.663109302520752,0.1218436807394027,0.1112610399723053,294.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.4807832539081573,0.050000000745058,0.049126099795103,293.3077087402344,297.1499938964844,293.1499938964844,0.0844701156020164,-1556.144775390625,304.16485595703125,0.6946089267730713,0.1382232308387756,0.0986814424395561,293.19305419921875,297.1499938964844,293.1499938964844,0.3329662382602691,-6304.080078125,304.1134033203125,0.9990000128746032,0.4764655828475952,0.4013546407222748,293.3110656738281,297.1499938964844,293.1499938964844,0.0065728109329938,-2330.175537109375,299.4009094238281,0.4807832539081573,0.050000000745058,0.233033075928688,291.1175231933594,291.1499938964844,263.69000244140625,261.6147766113281,281.8031311035156,294.16046142578125,291.1168212890625,1.0,0.2350807785987854,0.7621914148330688,0.7621914148330688,1.0,1.0,-1.0722479820251465,0.4350834488868713,0.6371644735336304,0.2291388362646103,0.0,0.0,0.4522659480571747,52.734317779541016,64.0,-10.450279235839844,-10042.3388671875,141.65017700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4181823730469,307.0591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17955.740234375,18000.0,0.0,0.0,0.2176073491573333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776394426822662,0.377644419670105,-4.952170002070488e-06,0.0,0.0002208438090747,0.0,0.0,18.908037185668945,0.0,0.0,0.0,0.3168261349201202,4.0,0.0,1.0
658440,293.15252685546875,297.1499938964844,293.1499938964844,0.0708148404955864,-1752.4906005859375,304.1497802734375,0.663109302520752,0.1218436807394027,0.1112610399723053,294.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.4807832539081573,0.050000000745058,0.049126099795103,293.3077087402344,297.1499938964844,293.1499938964844,0.0844701156020164,-1556.144775390625,304.16485595703125,0.6946089267730713,0.1382232308387756,0.0986814424395561,293.19305419921875,297.1499938964844,293.1499938964844,0.3329662382602691,-6304.080078125,304.1134033203125,0.9990000128746032,0.4764655828475952,0.4013546407222748,293.3110656738281,297.1499938964844,293.1499938964844,0.0065728109329938,-2330.175537109375,299.4009094238281,0.4807832539081573,0.050000000745058,0.233033075928688,291.1175231933594,291.1499938964844,263.69000244140625,261.6147766113281,281.8031311035156,294.16046142578125,291.1168212890625,1.0,0.2350807785987854,0.7621914148330688,0.7621914148330688,1.0,1.0,-1.0722479820251465,0.4350834488868713,0.6371644735336304,0.2291388362646103,0.0,0.0,0.4522659480571747,52.734317779541016,64.0,-10.450279235839844,-10042.3388671875,141.65017700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4181823730469,307.0591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17955.740234375,18000.0,0.0,0.0,0.2176073491573333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776394426822662,0.377644419670105,-4.952170002070488e-06,0.0,0.0002208438090747,0.0,0.0,18.908037185668945,0.0,0.0,0.0,0.3168261349201202,4.0,0.0,1.0
658500,293.1531066894531,297.1499938964844,293.1499938964844,0.0707679316401481,-1751.6722412109375,304.14990234375,0.6599770784378052,0.1217016875743866,0.1111839339137077,294.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.4784801006317138,0.050000000745058,0.049171082675457,293.3082580566406,297.1499938964844,293.1499938964844,0.0829251632094383,-1533.9014892578125,304.1649780273437,0.6877907514572144,0.1361182630062103,0.0972490534186363,293.20318603515625,297.1499938964844,293.1499938964844,0.3384301960468292,-6386.8017578125,304.1101379394531,0.9990000128746032,0.4739246070384979,0.406634658575058,293.3121032714844,297.1499938964844,293.1499938964844,0.0065492275170981,-2324.103271484375,299.3690490722656,0.4784801006317138,0.050000000745058,0.2332464456558227,291.1146545410156,291.1499938964844,263.70001220703125,261.62469482421875,281.81597900390625,294.18463134765625,291.1141052246094,1.0,0.2372074276208877,0.7620738744735718,0.7620738744735718,1.0,1.0,-1.0770835876464844,0.4372445344924927,0.6398390531539917,0.2301750630140304,0.0,0.0,0.4549151360988617,53.93687438964844,64.0,-8.763906478881836,-10073.275390625,144.90501403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3419189453125,307.022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.99609375,18000.0,0.0,0.0,0.2179115712642669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3812006115913391,0.3812055885791778,-4.966673714079661e-06,0.0,0.0002211525425082,0.0,0.0,19.17387962341309,0.0,0.0,0.0,0.3178412616252899,4.0,0.0,1.0
658560,293.1537170410156,297.1499938964844,293.1499938964844,0.0707053542137146,-1750.563720703125,304.1500549316406,0.6568305492401123,0.1215439215302467,0.1110938116908073,294.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.4760699868202209,0.050000000745058,0.0492177344858646,293.3088073730469,297.1499938964844,293.1499938964844,0.0813639611005783,-1511.469970703125,304.16510009765625,0.6809404492378235,0.1340028494596481,0.0958099663257598,293.2137145996094,297.1499938964844,293.1499938964844,0.3440434634685516,-6471.32177734375,304.107177734375,0.9990000128746032,0.4711873531341553,0.4120396673679352,293.313232421875,297.1499938964844,293.1499938964844,0.0065253200009465,-2317.86767578125,299.3370056152344,0.4760699868202209,0.050000000745058,0.2334677577018737,291.1124267578125,291.1499938964844,263.7099914550781,261.6347045898437,281.8298034667969,294.2106018066406,291.11199951171875,1.0,0.2393894046545028,0.7619261145591736,0.7619261145591736,1.0,1.0,-1.082057237625122,0.4394659698009491,0.6425912380218506,0.2312369644641876,0.0,0.0,0.4576474130153656,55.18385314941406,52.0,-7.012220859527588,-10105.06640625,148.2977752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626342773437,306.9850769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17948.978515625,18000.0,0.0,0.0,0.2184003591537475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849482238292694,0.3849532008171081,-4.982332484360086e-06,0.0,0.0002216485881945,0.0,0.0,19.45716857910156,0.0,0.0,0.0,0.3189158141613006,4.0,0.0,1.0
658620,293.1546936035156,297.1499938964844,293.1499938964844,0.07038164883852,-1744.537841796875,304.15057373046875,0.6570112109184265,0.1212491765618324,0.1108075380325317,294.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.4766980409622192,0.050000000745058,0.0492056496441364,293.3096923828125,297.1499938964844,293.1499938964844,0.0780338495969772,-1463.6435546875,304.1656188964844,0.6742423176765442,0.1298033446073532,0.0928588137030601,293.2281799316406,297.1499938964844,293.1499938964844,0.3432342410087585,-6451.875,304.1234130859375,0.9990000128746032,0.4666084051132202,0.4106451869010925,293.3153991699219,297.1499938964844,293.1499938964844,0.0064573138952255,-2297.900634765625,299.2781066894531,0.4766980409622192,0.050000000745058,0.2334104180335998,291.12255859375,291.1499938964844,263.7300109863281,261.6548767089844,281.862060546875,294.2472839355469,291.1260681152344,1.0,0.2378937155008316,0.761630654335022,0.761630654335022,1.0,1.0,-1.0764198303222656,0.4370463788509369,0.6393734812736511,0.2295358330011367,0.0,0.0,0.4610726237297058,54.79363250732422,40.0,21.24816131591797,-10090.9541015625,146.32720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,306.946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.958984375,18000.0,0.0,0.0,0.2197873443365097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915127515792846,0.3915177881717682,-5.01412978337612e-06,0.0,0.0002230562240583,0.0,0.0,19.97430992126465,0.0,0.0,0.0,0.320822536945343,4.0,0.0,1.0
658680,293.1546936035156,297.1499938964844,293.1499938964844,0.07038164883852,-1744.537841796875,304.15057373046875,0.6570112109184265,0.1212491765618324,0.1108075380325317,294.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.4766980409622192,0.050000000745058,0.0492056496441364,293.3096923828125,297.1499938964844,293.1499938964844,0.0780338495969772,-1463.6435546875,304.1656188964844,0.6742423176765442,0.1298033446073532,0.0928588137030601,293.2281799316406,297.1499938964844,293.1499938964844,0.3432342410087585,-6451.875,304.1234130859375,0.9990000128746032,0.4666084051132202,0.4106451869010925,293.3153991699219,297.1499938964844,293.1499938964844,0.0064573138952255,-2297.900634765625,299.2781066894531,0.4766980409622192,0.050000000745058,0.2334104180335998,291.12255859375,291.1499938964844,263.7300109863281,261.6548767089844,281.862060546875,294.2472839355469,291.1260681152344,1.0,0.2378937155008316,0.761630654335022,0.761630654335022,1.0,1.0,-1.0764198303222656,0.4370463788509369,0.6393734812736511,0.2295358330011367,0.0,0.0,0.4610726237297058,54.79363250732422,40.0,21.24816131591797,-10090.9541015625,146.32720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,306.946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.958984375,18000.0,0.0,0.0,0.2197873443365097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915127515792846,0.3915177881717682,-5.01412978337612e-06,0.0,0.0002230562240583,0.0,0.0,19.97430992126465,0.0,0.0,0.0,0.320822536945343,4.0,0.0,1.0
658740,293.15509033203125,297.1499938964844,293.1499938964844,0.0698878392577171,-1735.1634521484375,304.1512145996094,0.6631453037261963,0.1210472285747528,0.110502578318119,294.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.4819898307323456,0.050000000745058,0.0491025522351264,293.3099975585937,297.1499938964844,293.1499938964844,0.0745062232017517,-1413.1611328125,304.1662902832031,0.6736257076263428,0.1256904155015945,0.0898917093873024,293.2259216308594,297.1499938964844,293.1499938964844,0.331130713224411,-6259.294921875,304.15264892578125,0.9990000128746032,0.4650522768497467,0.3985560834407806,293.3169860839844,297.1499938964844,293.1499938964844,0.0063687623478472,-2269.737548828125,299.2293395996094,0.4819898307323456,0.050000000745058,0.2329213619232177,291.1571350097656,291.1499938964844,263.75,261.6753234863281,281.8764038085937,294.2337951660156,291.1611328125,1.0,0.2319983690977096,0.7613351941108704,0.7613351941108704,1.0,1.0,-1.0572742223739624,0.4287473559379577,0.6285268664360046,0.224393606185913,0.0,0.0,0.4578475058078766,51.911380767822266,28.0,42.1853141784668,-9953.33984375,136.94862365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0109558105469,306.9054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.392578125,18000.0,0.0,0.0,0.2211632132530212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389702171087265,0.3897071778774261,-5.019036507292185e-06,0.0,0.0002244525530841,0.0,0.0,19.879243850708008,0.0,0.0,0.0,0.3204578161239624,4.0,0.0,1.0
658800,293.15509033203125,297.1499938964844,293.1499938964844,0.0698878392577171,-1735.1634521484375,304.1512145996094,0.6631453037261963,0.1210472285747528,0.110502578318119,294.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.4819898307323456,0.050000000745058,0.0491025522351264,293.3099975585937,297.1499938964844,293.1499938964844,0.0745062232017517,-1413.1611328125,304.1662902832031,0.6736257076263428,0.1256904155015945,0.0898917093873024,293.2259216308594,297.1499938964844,293.1499938964844,0.331130713224411,-6259.294921875,304.15264892578125,0.9990000128746032,0.4650522768497467,0.3985560834407806,293.3169860839844,297.1499938964844,293.1499938964844,0.0063687623478472,-2269.737548828125,299.2293395996094,0.4819898307323456,0.050000000745058,0.2329213619232177,291.1571350097656,291.1499938964844,263.75,261.6753234863281,281.8764038085937,294.2337951660156,291.1611328125,1.0,0.2319983690977096,0.7613351941108704,0.7613351941108704,1.0,1.0,-1.0572742223739624,0.4287473559379577,0.6285268664360046,0.224393606185913,0.0,0.0,0.4578475058078766,51.911380767822266,28.0,42.1853141784668,-9953.33984375,136.94862365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0109558105469,306.9054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.392578125,18000.0,0.0,0.0,0.2211632132530212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389702171087265,0.3897071778774261,-5.019036507292185e-06,0.0,0.0002244525530841,0.0,0.0,19.879243850708008,0.0,0.0,0.0,0.3204578161239624,4.0,0.0,1.0
658860,293.1547241210937,297.1499938964844,293.1499938964844,0.0694344565272331,-1726.5380859375,304.15155029296875,0.6749704480171204,0.1209925189614296,0.1102577149868011,294.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.4907593429088592,0.050000000745058,0.0489349327981472,293.3095397949219,297.1499938964844,293.1499938964844,0.0709965899586677,-1363.4627685546875,304.16668701171875,0.6783375144004822,0.121727779507637,0.0869697928428649,293.2069702148437,297.1499938964844,293.1499938964844,0.3105233311653137,-5936.4892578125,304.1861572265625,0.9990000128746032,0.4669348001480102,0.3780776262283325,293.31756591796875,297.1499938964844,293.1499938964844,0.0062736258842051,-2239.18212890625,299.18365478515625,0.4907593429088592,0.050000000745058,0.2321262508630752,291.1931457519531,291.1499938964844,263.7690124511719,261.69512939453125,281.87127685546875,294.1749267578125,291.19757080078125,1.0,0.2225431203842163,0.7612194418907166,0.7612194418907166,1.0,1.0,-1.0277400016784668,0.415998101234436,0.6117419004440308,0.2166571319103241,0.0,0.0,0.4497184157371521,47.25957489013672,31.0,50.186710357666016,-9730.34375,122.6578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,306.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18067.779296875,18000.0,0.0,0.0,0.2218382954597473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805626928806305,0.3805676996707916,-4.990095476387069e-06,0.0,0.0002251376718049,0.0,0.0,19.21587181091309,0.0,0.0,0.0,0.3179603815078735,4.0,0.0,1.0
658920,293.1547241210937,297.1499938964844,293.1499938964844,0.0694344565272331,-1726.5380859375,304.15155029296875,0.6749704480171204,0.1209925189614296,0.1102577149868011,294.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.4907593429088592,0.050000000745058,0.0489349327981472,293.3095397949219,297.1499938964844,293.1499938964844,0.0709965899586677,-1363.4627685546875,304.16668701171875,0.6783375144004822,0.121727779507637,0.0869697928428649,293.2069702148437,297.1499938964844,293.1499938964844,0.3105233311653137,-5936.4892578125,304.1861572265625,0.9990000128746032,0.4669348001480102,0.3780776262283325,293.31756591796875,297.1499938964844,293.1499938964844,0.0062736258842051,-2239.18212890625,299.18365478515625,0.4907593429088592,0.050000000745058,0.2321262508630752,291.1931457519531,291.1499938964844,263.7690124511719,261.69512939453125,281.87127685546875,294.1749267578125,291.19757080078125,1.0,0.2225431203842163,0.7612194418907166,0.7612194418907166,1.0,1.0,-1.0277400016784668,0.415998101234436,0.6117419004440308,0.2166571319103241,0.0,0.0,0.4497184157371521,47.25957489013672,31.0,50.186710357666016,-9730.34375,122.6578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,306.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18067.779296875,18000.0,0.0,0.0,0.2218382954597473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805626928806305,0.3805676996707916,-4.990095476387069e-06,0.0,0.0002251376718049,0.0,0.0,19.21587181091309,0.0,0.0,0.0,0.3179603815078735,4.0,0.0,1.0
658980,293.1538391113281,297.1499938964844,293.1499938964844,0.06920026242733,-1722.041259765625,304.1513977050781,0.6843470931053162,0.1210526973009109,0.1101832538843154,294.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.4972864091396332,0.050000000745058,0.0488204173743724,293.30841064453125,297.1499938964844,293.1499938964844,0.0677026137709617,-1317.491943359375,304.1665954589844,0.6800660490989685,0.1179189831018447,0.0841995626688003,293.1797790527344,297.1499938964844,293.1499938964844,0.2952951788902282,-5700.740234375,304.1988525390625,0.9990000128746032,0.4710088968276977,0.3634198606014251,293.3171081542969,297.1499938964844,293.1499938964844,0.0061927554197609,-2213.63671875,299.13726806640625,0.4972864091396332,0.050000000745058,0.2315830290317535,291.2196350097656,291.1499938964844,263.7861022949219,261.71337890625,281.8525695800781,294.10528564453125,291.2203369140625,1.0,0.2162488996982574,0.7611036896705627,0.7611036896705627,1.0,1.0,-1.0059386491775513,0.4066779911518097,0.5992606282234192,0.2108273655176162,0.0,0.0,0.4382827877998352,44.062255859375,34.0,28.474231719970703,-9513.701171875,112.94165802001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0934143066406,306.8799133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18100.984375,18000.0,0.0,0.0,0.221374824643135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656132817268371,0.3656181991100311,-4.9344503167958464e-06,0.0,0.000224667310249,0.0,0.0,18.12845802307129,0.0,0.0,0.0,0.313807725906372,4.0,0.0,1.0
659040,293.1538391113281,297.1499938964844,293.1499938964844,0.06920026242733,-1722.041259765625,304.1513977050781,0.6843470931053162,0.1210526973009109,0.1101832538843154,294.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.4972864091396332,0.050000000745058,0.0488204173743724,293.30841064453125,297.1499938964844,293.1499938964844,0.0677026137709617,-1317.491943359375,304.1665954589844,0.6800660490989685,0.1179189831018447,0.0841995626688003,293.1797790527344,297.1499938964844,293.1499938964844,0.2952951788902282,-5700.740234375,304.1988525390625,0.9990000128746032,0.4710088968276977,0.3634198606014251,293.3171081542969,297.1499938964844,293.1499938964844,0.0061927554197609,-2213.63671875,299.13726806640625,0.4972864091396332,0.050000000745058,0.2315830290317535,291.2196350097656,291.1499938964844,263.7861022949219,261.71337890625,281.8525695800781,294.10528564453125,291.2203369140625,1.0,0.2162488996982574,0.7611036896705627,0.7611036896705627,1.0,1.0,-1.0059386491775513,0.4066779911518097,0.5992606282234192,0.2108273655176162,0.0,0.0,0.4382827877998352,44.062255859375,34.0,28.474231719970703,-9513.701171875,112.94165802001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0934143066406,306.8799133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18100.984375,18000.0,0.0,0.0,0.221374824643135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656132817268371,0.3656181991100311,-4.9344503167958464e-06,0.0,0.000224667310249,0.0,0.0,18.12845802307129,0.0,0.0,0.0,0.313807725906372,4.0,0.0,1.0
659100,293.1533203125,297.1499938964844,293.1499938964844,0.06920076161623,-1722.0716552734375,304.1511535644531,0.6877454519271851,0.1211063116788864,0.1101893559098243,294.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203674316406,0.4996141195297241,0.050000000745058,0.0487824045121669,293.3075866699219,297.1499938964844,293.1499938964844,0.0661816596984863,-1296.583251953125,304.1663513183594,0.6795562505722046,0.1160687059164047,0.0828664302825927,293.16766357421875,297.1499938964844,293.1499938964844,0.2901671826839447,-5622.36572265625,304.19927978515625,0.9990000128746032,0.473011314868927,0.3584218919277191,293.31658935546875,297.1499938964844,293.1499938964844,0.0061600976623594,-2204.10400390625,299.1101379394531,0.4996141195297241,0.050000000745058,0.2314027249813079,291.2203674316406,291.1499938964844,263.7939147949219,261.7219543457031,281.8461608886719,294.080078125,291.22003173828125,1.0,0.2140138894319534,0.7610458135604858,0.7610458135604858,1.0,1.0,-0.9980840682983398,0.4033311009407043,0.5947529673576355,0.2087202072143554,0.0,0.0,0.4334928691387176,42.99381637573242,34.0,13.546048164367676,-9429.3046875,109.66693878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643371582031,306.88653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.208984375,18000.0,0.0,0.0,0.2207081466913223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586629033088684,0.3586678206920624,-4.904807610728312e-06,0.0,0.0002239907043986,0.0,0.0,17.62187385559082,0.0,0.0,0.0,0.3118315041065216,4.0,0.0,1.0
659160,293.1527709960937,297.1499938964844,293.1499938964844,0.0692325383424758,-1722.6907958984375,304.15087890625,0.6904046535491943,0.1211674958467483,0.1102141216397285,294.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.5014183521270752,0.050000000745058,0.0487540066242218,293.30670166015625,297.1499938964844,293.1499938964844,0.0647008195519447,-1276.3685302734375,304.16607666015625,0.6782929301261902,0.1142495200037956,0.081563614308834,293.1571044921875,297.1499938964844,293.1499938964844,0.2862485945224762,-5563.09130859375,304.1974182128906,0.9990000128746032,0.4748638868331909,0.3546413779258728,293.3159484863281,297.1499938964844,293.1499938964844,0.0061303870752453,-2195.602294921875,299.0823974609375,0.5014183521270752,0.050000000745058,0.2312680184841156,291.2185363769531,291.1499938964844,263.8013000488281,261.7301330566406,281.8416748046875,294.0610046386719,291.2178955078125,1.0,0.2123031616210937,0.7611139416694641,0.7611139416694641,1.0,1.0,-0.9918159246444702,0.4006805717945099,0.5911353230476379,0.2070429176092147,0.0,0.0,0.4291023313999176,42.19045639038086,37.0,3.428385734558105,-9361.490234375,107.16704559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445373535156,306.90350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.6953125,18000.0,0.0,0.0,0.2197976857423782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525325655937195,0.3525374233722687,-4.878196705249138e-06,0.0,0.0002230667159892,0.0,0.0,17.179807662963867,0.0,0.0,0.0,0.3100803792476654,4.0,0.0,1.0
659220,293.1518249511719,297.1499938964844,293.1499938964844,0.0693526417016983,-1724.9920654296875,304.150390625,0.6936233043670654,0.1212899684906005,0.1102948039770126,294.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.211669921875,0.5035429000854492,0.050000000745058,0.0487217530608177,293.3047180175781,297.1499938964844,293.1499938964844,0.0618235617876052,-1237.4775390625,304.1654968261719,0.6736979484558105,0.1106805950403213,0.0790311768651008,293.1412353515625,297.1499938964844,293.1499938964844,0.2816104888916015,-5494.9365234375,304.189208984375,0.9990000128746032,0.4779147505760193,0.3502967655658722,293.3145751953125,297.1499938964844,293.1499938964844,0.0060765473172068,-2180.554931640625,299.0257873535156,0.5035429000854492,0.050000000745058,0.2311150133609771,291.21063232421875,291.1499938964844,263.814697265625,261.7454833984375,281.83837890625,294.038818359375,291.2091979980469,1.0,0.2102595269680023,0.7612501978874207,0.7612501978874207,1.0,1.0,-0.9834349751472472,0.3971608281135559,0.5862741470336914,0.204775333404541,0.0,0.0,0.4214844703674316,41.26103210449219,40.0,-10.141201972961426,-9259.9541015625,104.10684967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4136047363281,306.9477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18068.208984375,18000.0,0.0,0.0,0.21738962829113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3419875204563141,0.3419923484325409,-4.8333276936318725e-06,0.0,0.0002206228382419,0.0,0.0,16.43584632873535,0.0,0.0,0.0,0.3071159422397613,4.0,0.0,1.0
659280,293.1518249511719,297.1499938964844,293.1499938964844,0.0693526417016983,-1724.9920654296875,304.150390625,0.6936233043670654,0.1212899684906005,0.1102948039770126,294.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.211669921875,0.5035429000854492,0.050000000745058,0.0487217530608177,293.3047180175781,297.1499938964844,293.1499938964844,0.0618235617876052,-1237.4775390625,304.1654968261719,0.6736979484558105,0.1106805950403213,0.0790311768651008,293.1412353515625,297.1499938964844,293.1499938964844,0.2816104888916015,-5494.9365234375,304.189208984375,0.9990000128746032,0.4779147505760193,0.3502967655658722,293.3145751953125,297.1499938964844,293.1499938964844,0.0060765473172068,-2180.554931640625,299.0257873535156,0.5035429000854492,0.050000000745058,0.2311150133609771,291.21063232421875,291.1499938964844,263.814697265625,261.7454833984375,281.83837890625,294.038818359375,291.2091979980469,1.0,0.2102595269680023,0.7612501978874207,0.7612501978874207,1.0,1.0,-0.9834349751472472,0.3971608281135559,0.5862741470336914,0.204775333404541,0.0,0.0,0.4214844703674316,41.26103210449219,40.0,-10.141201972961426,-9259.9541015625,104.10684967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4136047363281,306.9477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18068.208984375,18000.0,0.0,0.0,0.21738962829113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3419875204563141,0.3419923484325409,-4.8333276936318725e-06,0.0,0.0002206228382419,0.0,0.0,16.43584632873535,0.0,0.0,0.0,0.3071159422397613,4.0,0.0,1.0
659340,293.151123046875,297.1499938964844,293.1499938964844,0.0695165917277336,-1728.138427734375,304.1499938964844,0.6943304538726807,0.1213874444365501,0.1103841066360473,294.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988830566406,0.5038999319076538,0.050000000745058,0.0487164743244648,293.3024597167969,297.1499938964844,293.1499938964844,0.0590411052107811,-1200.3560791015625,304.1649780273437,0.6667864322662354,0.1072209477424621,0.0765837505459785,293.13250732421875,297.1499938964844,293.1499938964844,0.2806478440761566,-5484.48779296875,304.1777038574219,0.9990000128746032,0.4799183011054992,0.3495781421661377,293.3134460449219,297.1499938964844,293.1499938964844,0.0060282489284873,-2167.52392578125,298.9668273925781,0.5038999319076538,0.050000000745058,0.2310899794101715,291.1973571777344,291.1499938964844,263.8263854980469,261.7594299316406,281.8403625488281,294.03240966796875,291.19549560546875,1.0,0.2097628563642501,0.7613864541053772,0.7613864541053772,1.0,1.0,-0.9797048568725586,0.3956302106380462,0.5840746164321899,0.2037084251642227,0.0,0.0,0.4160191416740417,41.07597351074219,43.0,-18.135929107666016,-9200.2841796875,103.13928985595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5697631835937,306.9947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.669921875,18000.0,0.0,0.0,0.2144519388675689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341995775699615,0.3342043757438659,-4.799622274731519e-06,0.0,0.0002176414564019,0.0,0.0,15.895523071289062,0.0,0.0,0.0,0.3049499690532684,4.0,0.0,1.0
