time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659400,293.151123046875,297.1499938964844,293.1499938964844,0.0695165917277336,-1728.138427734375,304.1499938964844,0.6943304538726807,0.1213874444365501,0.1103841066360473,294.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988830566406,0.5038999319076538,0.050000000745058,0.0487164743244648,293.3024597167969,297.1499938964844,293.1499938964844,0.0590411052107811,-1200.3560791015625,304.1649780273437,0.6667864322662354,0.1072209477424621,0.0765837505459785,293.13250732421875,297.1499938964844,293.1499938964844,0.2806478440761566,-5484.48779296875,304.1777038574219,0.9990000128746032,0.4799183011054992,0.3495781421661377,293.3134460449219,297.1499938964844,293.1499938964844,0.0060282489284873,-2167.52392578125,298.9668273925781,0.5038999319076538,0.050000000745058,0.2310899794101715,291.1973571777344,291.1499938964844,263.8263854980469,261.7594299316406,281.8403625488281,294.03240966796875,291.19549560546875,1.0,0.2097628563642501,0.7613864541053772,0.7613864541053772,1.0,1.0,-0.9797048568725586,0.3956302106380462,0.5840746164321899,0.2037084251642227,0.0,0.0,0.4160191416740417,41.07597351074219,43.0,-18.135929107666016,-9200.2841796875,103.13928985595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5697631835937,306.9947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.669921875,18000.0,0.0,0.0,0.2144519388675689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341995775699615,0.3342043757438659,-4.799622274731519e-06,0.0,0.0002176414564019,0.0,0.0,15.895523071289062,0.0,0.0,0.0,0.3049499690532684,4.0,0.0,1.0
659460,293.15069580078125,297.1499938964844,293.1499938964844,0.0696896240115165,-1731.4696044921875,304.14971923828125,0.6929497718811035,0.1214467585086822,0.1104634553194046,294.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.5028058886528015,0.050000000745058,0.0487328507006168,293.2997741699219,297.1499938964844,293.1499938964844,0.0563820376992225,-1165.30810546875,304.1644287109375,0.6583044528961182,0.103900708258152,0.0742596685886383,293.1304016113281,297.1499938964844,293.1499938964844,0.2826756536960602,-5520.60546875,304.16510009765625,0.9990000128746032,0.4808008074760437,0.3517910540103912,293.312744140625,297.1499938964844,293.1499938964844,0.0059831435792148,-2155.592529296875,298.9058837890625,0.5028058886528015,0.050000000745058,0.2311676740646362,291.1815795898437,291.1499938964844,263.8363952636719,261.7720642089844,281.84478759765625,294.0355224609375,291.17950439453125,1.0,0.2105209529399871,0.7613762021064758,0.7613762021064758,1.0,1.0,-0.97977876663208,0.3957158923149109,0.5840628743171692,0.203579306602478,0.0,0.0,0.4128502607345581,41.48836898803711,46.0,-21.9438419342041,-9177.185546875,103.83971405029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68963623046875,307.0333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.25390625,18000.0,0.0,0.0,0.2113205939531326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293658494949341,0.3293706178665161,-4.777446974912891e-06,0.0,0.0002144635363947,0.0,0.0,15.561036109924316,0.0,0.0,0.0,0.3035992980003357,4.0,0.0,1.0
659520,293.15069580078125,297.1499938964844,293.1499938964844,0.0696896240115165,-1731.4696044921875,304.14971923828125,0.6929497718811035,0.1214467585086822,0.1104634553194046,294.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.5028058886528015,0.050000000745058,0.0487328507006168,293.2997741699219,297.1499938964844,293.1499938964844,0.0563820376992225,-1165.30810546875,304.1644287109375,0.6583044528961182,0.103900708258152,0.0742596685886383,293.1304016113281,297.1499938964844,293.1499938964844,0.2826756536960602,-5520.60546875,304.16510009765625,0.9990000128746032,0.4808008074760437,0.3517910540103912,293.312744140625,297.1499938964844,293.1499938964844,0.0059831435792148,-2155.592529296875,298.9058837890625,0.5028058886528015,0.050000000745058,0.2311676740646362,291.1815795898437,291.1499938964844,263.8363952636719,261.7720642089844,281.84478759765625,294.0355224609375,291.17950439453125,1.0,0.2105209529399871,0.7613762021064758,0.7613762021064758,1.0,1.0,-0.97977876663208,0.3957158923149109,0.5840628743171692,0.203579306602478,0.0,0.0,0.4128502607345581,41.48836898803711,46.0,-21.9438419342041,-9177.185546875,103.83971405029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68963623046875,307.0333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.25390625,18000.0,0.0,0.0,0.2113205939531326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293658494949341,0.3293706178665161,-4.777446974912891e-06,0.0,0.0002144635363947,0.0,0.0,15.561036109924316,0.0,0.0,0.0,0.3035992980003357,4.0,0.0,1.0
659580,293.150634765625,297.1499938964844,293.1499938964844,0.0698353201150894,-1734.3038330078125,304.1495666503906,0.6898424625396729,0.1214402616024017,0.1105072423815727,294.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.5005752444267273,0.050000000745058,0.0487672612071037,293.2973937988281,297.1499938964844,293.1499938964844,0.0537357293069362,-1130.78955078125,304.1640319824219,0.6485915184020996,0.1005867272615432,0.0719721615314483,293.1341857910156,297.1499938964844,293.1499938964844,0.287161111831665,-5594.51708984375,304.152587890625,0.9990000128746032,0.4805431365966797,0.3563982844352722,293.3126525878906,297.1499938964844,293.1499938964844,0.005939433351159,-2144.057861328125,298.84326171875,0.5005752444267273,0.050000000745058,0.2313308864831924,291.1653747558594,291.1499938964844,263.8448181152344,261.783447265625,281.8523864746094,294.0496520996094,291.16339111328125,1.0,0.2122955471277237,0.7613660097122192,0.7613660097122192,1.0,1.0,-0.9828521609306335,0.3971051573753357,0.5857470035552979,0.2041577100753784,0.0,0.0,0.4118891358375549,42.3950080871582,49.0,-22.48976325988769,-9183.1181640625,105.8997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7584228515625,307.0551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.375,18000.0,0.0,0.0,0.2083202898502349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273516893386841,0.3273564577102661,-4.766081019624835e-06,0.0,0.0002114186208928,0.0,0.0,15.416420936584473,0.0,0.0,0.0,0.3030079007148742,4.0,0.0,1.0
659640,293.150634765625,297.1499938964844,293.1499938964844,0.0698353201150894,-1734.3038330078125,304.1495666503906,0.6898424625396729,0.1214402616024017,0.1105072423815727,294.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.5005752444267273,0.050000000745058,0.0487672612071037,293.2973937988281,297.1499938964844,293.1499938964844,0.0537357293069362,-1130.78955078125,304.1640319824219,0.6485915184020996,0.1005867272615432,0.0719721615314483,293.1341857910156,297.1499938964844,293.1499938964844,0.287161111831665,-5594.51708984375,304.152587890625,0.9990000128746032,0.4805431365966797,0.3563982844352722,293.3126525878906,297.1499938964844,293.1499938964844,0.005939433351159,-2144.057861328125,298.84326171875,0.5005752444267273,0.050000000745058,0.2313308864831924,291.1653747558594,291.1499938964844,263.8448181152344,261.783447265625,281.8523864746094,294.0496520996094,291.16339111328125,1.0,0.2122955471277237,0.7613660097122192,0.7613660097122192,1.0,1.0,-0.9828521609306335,0.3971051573753357,0.5857470035552979,0.2041577100753784,0.0,0.0,0.4118891358375549,42.3950080871582,49.0,-22.48976325988769,-9183.1181640625,105.8997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7584228515625,307.0551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.375,18000.0,0.0,0.0,0.2083202898502349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273516893386841,0.3273564577102661,-4.766081019624835e-06,0.0,0.0002114186208928,0.0,0.0,15.416420936584473,0.0,0.0,0.0,0.3030079007148742,4.0,0.0,1.0
659700,293.1507873535156,297.1499938964844,293.1499938964844,0.0698882043361663,-1735.354248046875,304.1495361328125,0.6877453327178955,0.1214054748415947,0.1105081066489219,294.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.4991263449192047,0.050000000745058,0.0487903617322444,293.29638671875,297.1499938964844,293.1499938964844,0.0523973405361175,-1113.454345703125,304.1639099121094,0.6433998942375183,0.0989191755652427,0.0708270445466041,293.1380310058594,297.1499938964844,293.1499938964844,0.290187656879425,-5643.3515625,304.1466369628906,0.9990000128746032,0.479988694190979,0.3594588339328766,293.3128356933594,297.1499938964844,293.1499938964844,0.0059176888316869,-2138.280029296875,298.8113708496094,0.4991263449192047,0.050000000745058,0.231440469622612,291.1575622558594,291.1499938964844,263.84844970703125,261.7886657714844,281.8570556640625,294.060791015625,291.1556701660156,1.0,0.2135019749403,0.7613608837127686,0.7613608837127686,1.0,1.0,-0.9853111505508424,0.3982165157794952,0.5870946645736694,0.2046236991882324,0.0,0.0,0.4121671020984649,43.0084342956543,49.0,-22.04417610168457,-9194.8056640625,107.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7713317871094,307.0577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2578125,18000.0,0.0,0.0,0.2069594860076904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273088335990906,0.3273136019706726,-4.764089680975303e-06,0.0,0.000210037571378,0.0,0.0,15.408161163330078,0.0,0.0,0.0,0.3029698729515075,4.0,0.0,1.0
659760,293.1510314941406,297.1499938964844,293.1499938964844,0.0699246302247047,-1736.103271484375,304.1495666503906,0.6853436827659607,0.1213467791676521,0.1104917898774147,294.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.497502326965332,0.050000000745058,0.0488169677555561,293.2955017089844,297.1499938964844,293.1499938964844,0.0510454773902893,-1096.0220947265625,304.1638488769531,0.6380523443222046,0.0972421169281005,0.0696782991290092,293.1430358886719,297.1499938964844,293.1499938964844,0.2936689555644989,-5698.9794921875,304.14093017578125,0.9990000128746032,0.4791575372219085,0.3629515171051025,293.313232421875,297.1499938964844,293.1499938964844,0.0058959200978279,-2132.461181640625,298.779052734375,0.497502326965332,0.050000000745058,0.2315666824579239,291.1500549316406,291.1499938964844,263.8516845703125,261.7935791015625,281.8621520996094,294.0746154785156,291.1482238769531,1.0,0.2148894518613815,0.7613022923469543,0.7613022923469543,1.0,1.0,-0.9882880449295044,0.3995708227157593,0.5887172222137451,0.2051436007022857,0.0,0.0,0.4129182696342468,43.715782165527344,52.0,-21.37493324279785,-9211.390625,109.0962142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7697448730469,307.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.546875,18000.0,0.0,0.0,0.2057328224182129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327860414981842,0.3278651833534241,-4.764346158481203e-06,0.0,0.0002087926550302,0.0,0.0,15.43919277191162,0.0,0.0,0.0,0.3030904233455658,4.0,0.0,1.0
659820,293.1518859863281,297.1499938964844,293.1499938964844,0.0699384734034538,-1736.5233154296875,304.1496887207031,0.6797729134559631,0.1211470961570739,0.110397920012474,294.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.4938381910324096,0.050000000745058,0.0488797128200531,293.2940368652344,297.1499938964844,293.1499938964844,0.048295222222805,-1060.779541015625,304.163818359375,0.6269519329071045,0.0938529223203659,0.0673650503158569,293.1561279296875,297.1499938964844,293.1499938964844,0.3018321096897125,-5827.86962890625,304.13037109375,0.9990000128746032,0.4766831398010254,0.3710584342479706,293.3144836425781,297.1499938964844,293.1499938964844,0.005851904861629,-2120.5625,298.7130432128906,0.4938381910324096,0.050000000745058,0.2318643033504486,291.1359558105469,291.1499938964844,263.8570861816406,261.80255126953125,281.87261962890625,294.1106262207031,291.1343078613281,1.0,0.2181308716535568,0.7611852288246155,0.7611852288246155,1.0,1.0,-0.9955612421035768,0.4029622972011566,0.5925989747047424,0.2062042504549026,0.0,0.0,0.4157504737377167,45.38254928588867,55.0,-19.63431930541992,-9257.810546875,113.25131225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7242431640625,307.0306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.0390625,18000.0,0.0,0.0,0.2037843465805053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3306566178798675,0.3306613862514496,-4.771262865688186e-06,0.0,0.0002068151952698,0.0,0.0,15.613718032836914,0.0,0.0,0.0,0.3037850856781006,4.0,0.0,1.0
659880,293.1518859863281,297.1499938964844,293.1499938964844,0.0699384734034538,-1736.5233154296875,304.1496887207031,0.6797729134559631,0.1211470961570739,0.110397920012474,294.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.4938381910324096,0.050000000745058,0.0488797128200531,293.2940368652344,297.1499938964844,293.1499938964844,0.048295222222805,-1060.779541015625,304.163818359375,0.6269519329071045,0.0938529223203659,0.0673650503158569,293.1561279296875,297.1499938964844,293.1499938964844,0.3018321096897125,-5827.86962890625,304.13037109375,0.9990000128746032,0.4766831398010254,0.3710584342479706,293.3144836425781,297.1499938964844,293.1499938964844,0.005851904861629,-2120.5625,298.7130432128906,0.4938381910324096,0.050000000745058,0.2318643033504486,291.1359558105469,291.1499938964844,263.8570861816406,261.80255126953125,281.87261962890625,294.1106262207031,291.1343078613281,1.0,0.2181308716535568,0.7611852288246155,0.7611852288246155,1.0,1.0,-0.9955612421035768,0.4029622972011566,0.5925989747047424,0.2062042504549026,0.0,0.0,0.4157504737377167,45.38254928588867,55.0,-19.63431930541992,-9257.810546875,113.25131225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7242431640625,307.0306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.0390625,18000.0,0.0,0.0,0.2037843465805053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3306566178798675,0.3306613862514496,-4.771262865688186e-06,0.0,0.0002068151952698,0.0,0.0,15.613718032836914,0.0,0.0,0.0,0.3037850856781006,4.0,0.0,1.0
659940,293.1532592773437,297.1499938964844,293.1499938964844,0.0698566064238548,-1735.197509765625,304.1499328613281,0.6734021902084351,0.1208198815584182,0.1102052181959152,294.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.4897574186325073,0.050000000745058,0.0489537008106708,293.29302978515625,297.1499938964844,293.1499938964844,0.0454726740717887,-1024.8837890625,304.1639099121094,0.6149566173553467,0.0904063507914543,0.0650222674012184,293.1726989746094,297.1499938964844,293.1499938964844,0.311343103647232,-5976.05224609375,304.1211242675781,0.9990000128746032,0.4731729626655578,0.3803961277008056,293.3164978027344,297.1499938964844,293.1499938964844,0.0058067687787115,-2108.14306640625,298.6451110839844,0.4897574186325073,0.050000000745058,0.2322152853012085,291.12335205078125,291.1499938964844,263.8611145019531,261.8104248046875,281.88299560546875,294.1591186523437,291.1219482421875,1.0,0.2218783497810363,0.7610681056976318,0.7610681056976318,1.0,1.0,-1.0042351484298706,0.407158762216568,0.597076416015625,0.2070765048265457,0.0,0.0,0.4201686978340149,47.340965270996094,58.0,-17.393470764160156,-9319.4169921875,118.2257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.627685546875,306.9862365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.583984375,18000.0,0.0,0.0,0.2026333212852478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355358242988586,0.3355405926704407,-4.786254066857509e-06,0.0,0.0002056470548268,0.0,0.0,15.929327011108398,0.0,0.0,0.0,0.3050479888916015,4.0,0.0,1.0
660000,293.1532592773437,297.1499938964844,293.1499938964844,0.0698566064238548,-1735.197509765625,304.1499328613281,0.6734021902084351,0.1208198815584182,0.1102052181959152,294.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.4897574186325073,0.050000000745058,0.0489537008106708,293.29302978515625,297.1499938964844,293.1499938964844,0.0454726740717887,-1024.8837890625,304.1639099121094,0.6149566173553467,0.0904063507914543,0.0650222674012184,293.1726989746094,297.1499938964844,293.1499938964844,0.311343103647232,-5976.05224609375,304.1211242675781,0.9990000128746032,0.4731729626655578,0.3803961277008056,293.3164978027344,297.1499938964844,293.1499938964844,0.0058067687787115,-2108.14306640625,298.6451110839844,0.4897574186325073,0.050000000745058,0.2322152853012085,291.12335205078125,291.1499938964844,263.8611145019531,261.8104248046875,281.88299560546875,294.1591186523437,291.1219482421875,1.0,0.2218783497810363,0.7610681056976318,0.7610681056976318,1.0,1.0,-1.0042351484298706,0.407158762216568,0.597076416015625,0.2070765048265457,0.0,0.0,0.4201686978340149,47.340965270996094,58.0,-17.393470764160156,-9319.4169921875,118.2257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.627685546875,306.9862365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.583984375,18000.0,0.0,0.0,0.2026333212852478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355358242988586,0.3355405926704407,-4.786254066857509e-06,0.0,0.0002056470548268,0.0,0.0,15.929327011108398,0.0,0.0,0.0,0.3050479888916015,4.0,0.0,1.0
660060,293.1552124023437,297.1499938964844,293.1499938964844,0.0696566998958587,-1731.719970703125,304.1502990722656,0.6664688587188721,0.12034472823143,0.1098934113979339,294.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.4853541553020477,0.050000000745058,0.0490373782813549,293.2925109863281,297.1499938964844,293.1499938964844,0.0425665229558944,-988.12841796875,304.16412353515625,0.601100742816925,0.0868885144591331,0.0626393109560012,293.19195556640625,297.1499938964844,293.1499938964844,0.3219216465950012,-6138.89208984375,304.1131591796875,0.9990000128746032,0.4686988592147827,0.3906868994235992,293.3191833496094,297.1499938964844,293.1499938964844,0.0057598766870796,-2094.950439453125,298.57525634765625,0.4853541553020477,0.050000000745058,0.232612207531929,291.1128234863281,291.1499938964844,263.8638000488281,261.8172302246094,281.8941345214844,294.2217102050781,291.1117553710937,1.0,0.2260113358497619,0.7608621120452881,0.7608621120452881,1.0,1.0,-1.0139285326004028,0.4120139479637146,0.601914644241333,0.2075748890638351,0.0,0.0,0.4258517324924469,49.54489135742188,61.0,-14.353899955749512,-9392.71875,123.8994598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4896545410156,306.9255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17955.607421875,18000.0,0.0,0.0,0.2023694515228271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422137498855591,0.3422185480594635,-4.808725407201564e-06,0.0,0.0002053792704828,0.0,0.0,16.37232780456543,0.0,0.0,0.0,0.3068214058876037,4.0,0.0,1.0
660120,293.1552124023437,297.1499938964844,293.1499938964844,0.0696566998958587,-1731.719970703125,304.1502990722656,0.6664688587188721,0.12034472823143,0.1098934113979339,294.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.4853541553020477,0.050000000745058,0.0490373782813549,293.2925109863281,297.1499938964844,293.1499938964844,0.0425665229558944,-988.12841796875,304.16412353515625,0.601100742816925,0.0868885144591331,0.0626393109560012,293.19195556640625,297.1499938964844,293.1499938964844,0.3219216465950012,-6138.89208984375,304.1131591796875,0.9990000128746032,0.4686988592147827,0.3906868994235992,293.3191833496094,297.1499938964844,293.1499938964844,0.0057598766870796,-2094.950439453125,298.57525634765625,0.4853541553020477,0.050000000745058,0.232612207531929,291.1128234863281,291.1499938964844,263.8638000488281,261.8172302246094,281.8941345214844,294.2217102050781,291.1117553710937,1.0,0.2260113358497619,0.7608621120452881,0.7608621120452881,1.0,1.0,-1.0139285326004028,0.4120139479637146,0.601914644241333,0.2075748890638351,0.0,0.0,0.4258517324924469,49.54489135742188,61.0,-14.353899955749512,-9392.71875,123.8994598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4896545410156,306.9255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17955.607421875,18000.0,0.0,0.0,0.2023694515228271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422137498855591,0.3422185480594635,-4.808725407201564e-06,0.0,0.0002053792704828,0.0,0.0,16.37232780456543,0.0,0.0,0.0,0.3068214058876037,4.0,0.0,1.0
660180,293.15771484375,297.1499938964844,293.1499938964844,0.0693188160657882,-1725.7318115234375,304.1507568359375,0.6591743230819702,0.1197051778435707,0.1094448789954185,294.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.4806349575519562,0.050000000745058,0.0491294153034687,293.29248046875,297.1499938964844,293.1499938964844,0.0395704954862594,-950.3067016601562,304.1643981933594,0.5858616232872009,0.0832849144935607,0.0602049008011817,293.2131652832031,297.1499938964844,293.1499938964844,0.3333272933959961,-6312.45703125,304.1064758300781,0.9990000128746032,0.4633394181728363,0.4017007052898407,293.3226013183594,297.1499938964844,293.1499938964844,0.0057107037864625,-2080.7666015625,298.5035705566406,0.4806349575519562,0.050000000745058,0.2330487817525863,291.1050109863281,291.1499938964844,263.8652038574219,261.82305908203125,281.9070739746094,294.2995910644531,291.10430908203125,1.0,0.2304317206144333,0.7606561183929443,0.7606561183929443,1.0,1.0,-1.024321436882019,0.4173941910266876,0.6069272756576538,0.2076399475336074,0.0,0.0,0.4324047565460205,51.95673751831055,49.0,-10.648792266845703,-9473.796875,130.1720733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322021484375,306.8534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.84765625,18000.0,0.0,0.0,0.2030203342437744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502964675426483,0.3503013253211975,-4.837772394239437e-06,0.0,0.0002060398401226,0.0,0.0,16.922481536865234,0.0,0.0,0.0,0.3090205490589142,4.0,0.0,1.0
660240,293.15771484375,297.1499938964844,293.1499938964844,0.0693188160657882,-1725.7318115234375,304.1507568359375,0.6591743230819702,0.1197051778435707,0.1094448789954185,294.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.4806349575519562,0.050000000745058,0.0491294153034687,293.29248046875,297.1499938964844,293.1499938964844,0.0395704954862594,-950.3067016601562,304.1643981933594,0.5858616232872009,0.0832849144935607,0.0602049008011817,293.2131652832031,297.1499938964844,293.1499938964844,0.3333272933959961,-6312.45703125,304.1064758300781,0.9990000128746032,0.4633394181728363,0.4017007052898407,293.3226013183594,297.1499938964844,293.1499938964844,0.0057107037864625,-2080.7666015625,298.5035705566406,0.4806349575519562,0.050000000745058,0.2330487817525863,291.1050109863281,291.1499938964844,263.8652038574219,261.82305908203125,281.9070739746094,294.2995910644531,291.10430908203125,1.0,0.2304317206144333,0.7606561183929443,0.7606561183929443,1.0,1.0,-1.024321436882019,0.4173941910266876,0.6069272756576538,0.2076399475336074,0.0,0.0,0.4324047565460205,51.95673751831055,49.0,-10.648792266845703,-9473.796875,130.1720733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322021484375,306.8534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.84765625,18000.0,0.0,0.0,0.2030203342437744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502964675426483,0.3503013253211975,-4.837772394239437e-06,0.0,0.0002060398401226,0.0,0.0,16.922481536865234,0.0,0.0,0.0,0.3090205490589142,4.0,0.0,1.0
660300,293.1590881347656,297.1499938964844,293.1499938964844,0.069055438041687,-1721.0010986328125,304.1510925292969,0.6579210162162781,0.1193398907780647,0.1091354489326477,294.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.4801557958126068,0.050000000745058,0.0491387955844402,293.2925720214844,297.1499938964844,293.1499938964844,0.0380012281239032,-930.4310913085938,304.1646423339844,0.5803468227386475,0.0814644023776054,0.0589411109685897,293.2226867675781,297.1499938964844,293.1499938964844,0.3348660469055176,-6332.97314453125,304.1117248535156,0.9990000128746032,0.4606633484363556,0.402805894613266,293.3244934082031,297.1499938964844,293.1499938964844,0.0056802737526595,-2071.513671875,298.46783447265625,0.4801557958126068,0.050000000745058,0.2330932766199112,291.1036071777344,291.1499938964844,263.8654479980469,261.8255920410156,281.9195556640625,294.33941650390625,291.1045227050781,1.0,0.230341300368309,0.7605531215667725,0.7605531215667725,1.0,1.0,-1.0238280296325684,0.4175279438495636,0.6063000559806824,0.2065130919218063,0.0,0.0,0.4356696009635925,52.16615676879883,49.0,-0.5026432871818542,-9489.7421875,130.43563842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328186035156,306.8311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.771484375,18000.0,0.0,0.0,0.2036579698324203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546706140041351,0.3546754717826843,-4.854348389926599e-06,0.0,0.0002066869492409,0.0,0.0,17.2268123626709,0.0,0.0,0.0,0.3102303147315979,4.0,0.0,1.0
660360,293.1603698730469,297.1499938964844,293.1499938964844,0.0686815232038497,-1714.13623046875,304.1515808105469,0.6584357619285583,0.118971548974514,0.1087874844670295,294.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107788085937,0.4811104536056518,0.050000000745058,0.0491201356053352,293.2926330566406,297.1499938964844,293.1499938964844,0.0363571718335151,-909.4103393554688,304.1649780273437,0.5765185952186584,0.0796489119529724,0.0576564185321331,293.22833251953125,297.1499938964844,293.1499938964844,0.3328515291213989,-6298.2373046875,304.1224060058594,0.9990000128746032,0.4586330056190491,0.4006011486053467,293.326416015625,297.1499938964844,293.1499938964844,0.0056434338912367,-2059.289794921875,298.4366149902344,0.4811104536056518,0.050000000745058,0.2330047786235809,291.1132507324219,291.1499938964844,263.86541748046875,261.8279113769531,281.9301147460937,294.3657531738281,291.1169738769531,1.0,0.2290201187133789,0.7604260444641113,0.7604260444641113,1.0,1.0,-1.019094944000244,0.4157396852970123,0.6033552289009094,0.2045653909444809,0.0,0.0,0.4372149705886841,51.61514663696289,37.0,20.093664169311523,-9478.748046875,128.51419067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.148193359375,306.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.455078125,18000.0,0.0,0.0,0.2044251859188079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3580888509750366,0.3580937087535858,-4.870438260695664e-06,0.0,0.000207465578569,0.0,0.0,17.476757049560547,0.0,0.0,0.0,0.3111973106861114,4.0,0.0,1.0
660420,293.16241455078125,297.1499938964844,293.1499938964844,0.0678114742040634,-1698.0816650390625,304.1524963378906,0.6637841463088989,0.1182957738637924,0.1080639660358429,294.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.4862115383148193,0.050000000745058,0.0490209497511386,293.2923889160156,297.1499938964844,293.1499938964844,0.033030841499567,-866.2537841796875,304.16552734375,0.5728915333747864,0.0760828778147697,0.0550723001360893,293.2271728515625,297.1499938964844,293.1499938964844,0.3209344744682312,-6107.42041015625,304.1516418457031,0.9990000128746032,0.4568484127521515,0.3886766135692596,293.32989501953125,297.1499938964844,293.1499938964844,0.0055573200806975,-2029.6318359375,298.3816833496094,0.4862115383148193,0.050000000745058,0.2325342744588852,291.1494140625,291.1499938964844,263.864501953125,261.83184814453125,281.9363708496094,294.3694152832031,291.1539001464844,1.0,0.2231602817773819,0.7601717710494995,0.7601717710494995,1.0,1.0,-1.000131368637085,0.4078056514263153,0.5923256874084473,0.1990600228309631,0.0,0.0,0.434939295053482,48.84129333496094,40.0,44.07974243164063,-9355.7373046875,119.9920425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0213928222656,306.7702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.658203125,18000.0,0.0,0.0,0.2059787511825561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357821375131607,0.3578262329101562,-4.881620498053962e-06,0.0,0.0002090422494802,0.0,0.0,17.49748420715332,0.0,0.0,0.0,0.3112750053405761,4.0,0.0,1.0
660480,293.16241455078125,297.1499938964844,293.1499938964844,0.0678114742040634,-1698.0816650390625,304.1524963378906,0.6637841463088989,0.1182957738637924,0.1080639660358429,294.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.4862115383148193,0.050000000745058,0.0490209497511386,293.2923889160156,297.1499938964844,293.1499938964844,0.033030841499567,-866.2537841796875,304.16552734375,0.5728915333747864,0.0760828778147697,0.0550723001360893,293.2271728515625,297.1499938964844,293.1499938964844,0.3209344744682312,-6107.42041015625,304.1516418457031,0.9990000128746032,0.4568484127521515,0.3886766135692596,293.32989501953125,297.1499938964844,293.1499938964844,0.0055573200806975,-2029.6318359375,298.3816833496094,0.4862115383148193,0.050000000745058,0.2325342744588852,291.1494140625,291.1499938964844,263.864501953125,261.83184814453125,281.9363708496094,294.3694152832031,291.1539001464844,1.0,0.2231602817773819,0.7601717710494995,0.7601717710494995,1.0,1.0,-1.000131368637085,0.4078056514263153,0.5923256874084473,0.1990600228309631,0.0,0.0,0.434939295053482,48.84129333496094,40.0,44.07974243164063,-9355.7373046875,119.9920425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0213928222656,306.7702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.658203125,18000.0,0.0,0.0,0.2059787511825561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357821375131607,0.3578262329101562,-4.881620498053962e-06,0.0,0.0002090422494802,0.0,0.0,17.49748420715332,0.0,0.0,0.0,0.3112750053405761,4.0,0.0,1.0
660540,293.1637268066406,297.1499938964844,293.1499938964844,0.0671302527189254,-1685.6611328125,304.1527709960937,0.6670969128608704,0.1177129372954368,0.1074661463499069,294.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.4894865751266479,0.050000000745058,0.0489589236676692,293.2915954589844,297.1499938964844,293.1499938964844,0.0299826525151729,-825.8121948242188,304.1654052734375,0.56682288646698,0.0726344585418701,0.0525965206325054,293.21728515625,297.1499938964844,293.1499938964844,0.3129121959209442,-5981.771484375,304.1639404296875,0.9990000128746032,0.456897497177124,0.3810261487960815,293.3326110839844,297.1499938964844,293.1499938964844,0.005479603074491,-2003.482177734375,298.3231506347656,0.4894865751266479,0.050000000745058,0.2322400510311126,291.1746826171875,291.1499938964844,263.86248779296875,261.8349609375,281.9160461425781,294.3395080566406,291.1752624511719,1.0,0.2197716534137725,0.7599175572395325,0.7599175572395325,1.0,1.0,-0.9868283867836,0.4024817645549774,0.5843465924263,0.1945672780275344,0.0,0.0,0.4295714795589447,47.07552719116211,43.0,25.65782928466797,-9223.4970703125,114.47120666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97607421875,306.7044372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.416015625,18000.0,0.0,0.0,0.2070620656013488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513872623443603,0.3513921499252319,-4.863668436883017e-06,0.0,0.0002101416757795,0.0,0.0,17.06743049621582,0.0,0.0,0.0,0.3096075057983398,4.0,0.0,1.0
660600,293.1637268066406,297.1499938964844,293.1499938964844,0.0671302527189254,-1685.6611328125,304.1527709960937,0.6670969128608704,0.1177129372954368,0.1074661463499069,294.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.4894865751266479,0.050000000745058,0.0489589236676692,293.2915954589844,297.1499938964844,293.1499938964844,0.0299826525151729,-825.8121948242188,304.1654052734375,0.56682288646698,0.0726344585418701,0.0525965206325054,293.21728515625,297.1499938964844,293.1499938964844,0.3129121959209442,-5981.771484375,304.1639404296875,0.9990000128746032,0.456897497177124,0.3810261487960815,293.3326110839844,297.1499938964844,293.1499938964844,0.005479603074491,-2003.482177734375,298.3231506347656,0.4894865751266479,0.050000000745058,0.2322400510311126,291.1746826171875,291.1499938964844,263.86248779296875,261.8349609375,281.9160461425781,294.3395080566406,291.1752624511719,1.0,0.2197716534137725,0.7599175572395325,0.7599175572395325,1.0,1.0,-0.9868283867836,0.4024817645549774,0.5843465924263,0.1945672780275344,0.0,0.0,0.4295714795589447,47.07552719116211,43.0,25.65782928466797,-9223.4970703125,114.47120666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97607421875,306.7044372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.416015625,18000.0,0.0,0.0,0.2070620656013488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513872623443603,0.3513921499252319,-4.863668436883017e-06,0.0,0.0002101416757795,0.0,0.0,17.06743049621582,0.0,0.0,0.0,0.3096075057983398,4.0,0.0,1.0
660660,293.1648254394531,297.1499938964844,293.1499938964844,0.0666661337018013,-1677.480712890625,304.1526184082031,0.6677974462509155,0.1171392500400543,0.106931172311306,294.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.4907985925674438,0.050000000745058,0.0489346757531166,293.2904357910156,297.1499938964844,293.1499938964844,0.0272150505334138,-788.3805541992188,304.164794921875,0.557951033115387,0.0692812949419021,0.0502196289598941,293.2106628417969,297.1499938964844,293.1499938964844,0.3098149001598358,-5935.00830078125,304.16424560546875,0.9990000128746032,0.4565494954586029,0.377990573644638,293.33477783203125,297.1499938964844,293.1499938964844,0.0054147616028785,-1983.174560546875,298.2533874511719,0.4907985925674438,0.050000000745058,0.2321250289678573,291.1734619140625,291.1499938964844,263.8594970703125,261.8372802734375,281.8965148925781,294.33038330078125,291.1730041503906,1.0,0.2181774079799652,0.7599520683288574,0.7599520683288574,1.0,1.0,-0.97952139377594,0.3999421894550323,0.5795791745185852,0.1911560595035553,0.0,0.0,0.4264382719993591,46.33502578735352,46.0,3.7406325340271,-9150.783203125,111.87144470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,306.6817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.896484375,18000.0,0.0,0.0,0.2075922936201095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465591073036194,0.3465639352798462,-4.842222097067861e-06,0.0,0.0002106797765009,0.0,0.0,16.72312355041504,0.0,0.0,0.0,0.3082468807697296,4.0,0.0,1.0
660720,293.1648254394531,297.1499938964844,293.1499938964844,0.0666661337018013,-1677.480712890625,304.1526184082031,0.6677974462509155,0.1171392500400543,0.106931172311306,294.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.4907985925674438,0.050000000745058,0.0489346757531166,293.2904357910156,297.1499938964844,293.1499938964844,0.0272150505334138,-788.3805541992188,304.164794921875,0.557951033115387,0.0692812949419021,0.0502196289598941,293.2106628417969,297.1499938964844,293.1499938964844,0.3098149001598358,-5935.00830078125,304.16424560546875,0.9990000128746032,0.4565494954586029,0.377990573644638,293.33477783203125,297.1499938964844,293.1499938964844,0.0054147616028785,-1983.174560546875,298.2533874511719,0.4907985925674438,0.050000000745058,0.2321250289678573,291.1734619140625,291.1499938964844,263.8594970703125,261.8372802734375,281.8965148925781,294.33038330078125,291.1730041503906,1.0,0.2181774079799652,0.7599520683288574,0.7599520683288574,1.0,1.0,-0.97952139377594,0.3999421894550323,0.5795791745185852,0.1911560595035553,0.0,0.0,0.4264382719993591,46.33502578735352,46.0,3.7406325340271,-9150.783203125,111.87144470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,306.6817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.896484375,18000.0,0.0,0.0,0.2075922936201095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465591073036194,0.3465639352798462,-4.842222097067861e-06,0.0,0.0002106797765009,0.0,0.0,16.72312355041504,0.0,0.0,0.0,0.3082468807697296,4.0,0.0,1.0
660780,293.16607666015625,297.1499938964844,293.1499938964844,0.0662143230438232,-1669.57177734375,304.1524963378906,0.6663764715194702,0.1165113896131515,0.1063860431313514,294.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.4906349182128906,0.050000000745058,0.048937726765871,293.2891845703125,297.1499938964844,293.1499938964844,0.024774644523859,-752.8536987304688,304.1639404296875,0.5468977689743042,0.0659753680229187,0.0479057878255844,293.2089538574219,297.1499938964844,293.1499938964844,0.3100567460060119,-5940.83935546875,304.15899658203125,0.9990000128746032,0.4553694427013397,0.3783683478832245,293.3368835449219,297.1499938964844,293.1499938964844,0.0053542745299637,-1964.39892578125,298.1813659667969,0.4906349182128906,0.050000000745058,0.2321395128965377,291.1685791015625,291.1499938964844,263.8555908203125,261.8388366699219,281.8825378417969,294.3443603515625,291.1676940917969,1.0,0.2180427461862564,0.7599865794181824,0.7599865794181824,1.0,1.0,-0.9765630960464478,0.3994169235229492,0.5771461725234985,0.1884291470050811,0.0,0.0,0.4242579340934753,46.33295822143555,49.0,-5.811813354492188,-9120.3369140625,111.32225799560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0341186523437,306.68756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.435546875,18000.0,0.0,0.0,0.2077151238918304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433689475059509,0.3433737754821777,-4.8278006943291984e-06,0.0,0.0002108044427586,0.0,0.0,16.496845245361328,0.0,0.0,0.0,0.3073380291461944,4.0,0.0,1.0
660840,293.16607666015625,297.1499938964844,293.1499938964844,0.0662143230438232,-1669.57177734375,304.1524963378906,0.6663764715194702,0.1165113896131515,0.1063860431313514,294.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.4906349182128906,0.050000000745058,0.048937726765871,293.2891845703125,297.1499938964844,293.1499938964844,0.024774644523859,-752.8536987304688,304.1639404296875,0.5468977689743042,0.0659753680229187,0.0479057878255844,293.2089538574219,297.1499938964844,293.1499938964844,0.3100567460060119,-5940.83935546875,304.15899658203125,0.9990000128746032,0.4553694427013397,0.3783683478832245,293.3368835449219,297.1499938964844,293.1499938964844,0.0053542745299637,-1964.39892578125,298.1813659667969,0.4906349182128906,0.050000000745058,0.2321395128965377,291.1685791015625,291.1499938964844,263.8555908203125,261.8388366699219,281.8825378417969,294.3443603515625,291.1676940917969,1.0,0.2180427461862564,0.7599865794181824,0.7599865794181824,1.0,1.0,-0.9765630960464478,0.3994169235229492,0.5771461725234985,0.1884291470050811,0.0,0.0,0.4242579340934753,46.33295822143555,49.0,-5.811813354492188,-9120.3369140625,111.32225799560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0341186523437,306.68756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.435546875,18000.0,0.0,0.0,0.2077151238918304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433689475059509,0.3433737754821777,-4.8278006943291984e-06,0.0,0.0002108044427586,0.0,0.0,16.496845245361328,0.0,0.0,0.0,0.3073380291461944,4.0,0.0,1.0
660900,293.16680908203125,297.1499938964844,293.1499938964844,0.0659802705049514,-1665.492431640625,304.1524658203125,0.6649685502052307,0.1161645501852035,0.1060949638485908,294.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.4900863170623779,0.050000000745058,0.0489478819072246,293.28863525390625,297.1499938964844,293.1499938964844,0.0235402360558509,-734.6593017578125,304.16363525390625,0.5406824946403503,0.0643234997987747,0.0467593185603618,293.21002197265625,297.1499938964844,293.1499938964844,0.3112699091434479,-5960.73974609375,304.1551818847656,0.9990000128746032,0.45441335439682,0.3796364068984985,293.3380126953125,297.1499938964844,293.1499938964844,0.0053250393830239,-1955.39013671875,298.1441955566406,0.4900863170623779,0.050000000745058,0.2321876734495163,291.1648254394531,291.1499938964844,263.8533020019531,261.83935546875,281.8775634765625,294.3590393066406,291.163818359375,1.0,0.2184347510337829,0.7600038647651672,0.7600038647651672,1.0,1.0,-0.9764291644096376,0.3997778594493866,0.5766512751579285,0.187269702553749,0.0,0.0,0.4236458539962768,46.56462478637695,49.0,-8.756539344787598,-9117.14453125,111.68254852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595397949219,306.6955261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.388671875,18000.0,0.0,0.0,0.2076660841703415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3423193395137787,0.3423241674900055,-4.822647497348953e-06,0.0,0.0002107546752085,0.0,0.0,16.421478271484375,0.0,0.0,0.0,0.307036280632019,4.0,0.0,1.0
660960,293.1676025390625,297.1499938964844,293.1499938964844,0.0657340586185455,-1661.2042236328125,304.1524658203125,0.6631729602813721,0.1157955303788185,0.1057877913117408,294.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.4892809391021728,0.050000000745058,0.0489628948271274,293.2881164550781,297.1499938964844,293.1499938964844,0.0223849024623632,-716.8764038085938,304.16326904296875,0.5341137051582336,0.0626671835780143,0.0456141680479049,293.2122497558594,297.1499938964844,293.1499938964844,0.3130948841571808,-5990.03125,304.1509094238281,0.9990000128746032,0.4532125890254974,0.3815048038959503,293.3392639160156,297.1499938964844,293.1499938964844,0.0052961693145334,-1946.4984130859373,298.1064147949219,0.4892809391021728,0.050000000745058,0.2322588860988617,291.16070556640625,291.1499938964844,263.8507995605469,261.8397216796875,281.87335205078125,294.3770446777344,291.1596374511719,1.0,0.2190819829702377,0.7599684000015259,0.7599684000015259,1.0,1.0,-0.9770314693450928,0.4004726111888885,0.5765588879585266,0.1862180680036544,0.0,0.0,0.4233465492725372,46.9271354675293,52.0,-10.525290489196776,-9121.2529296875,112.3965072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845642089844,306.7055969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0546875,18000.0,0.0,0.0,0.2075714021921157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3416825234889984,0.3416873514652252,-4.819014520762721e-06,0.0,0.0002106585743604,0.0,0.0,16.374271392822266,0.0,0.0,0.0,0.3068458139896393,4.0,0.0,1.0
661020,293.16876220703125,297.1499938964844,293.1499938964844,0.0652674809098243,-1653.1278076171875,304.1524353027344,0.658751904964447,0.1151128709316253,0.1051900535821914,294.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.4870089292526245,0.050000000745058,0.0490058995783329,293.2870178222656,297.1499938964844,293.1499938964844,0.0202123150229454,-681.687255859375,304.1624450683594,0.5203719139099121,0.0593905746936798,0.0433432832360267,293.2198791503906,297.1499938964844,293.1499938964844,0.3184100389480591,-6073.88037109375,304.1417541503906,0.9990000128746032,0.450098305940628,0.3868092596530914,293.3417358398437,297.1499938964844,293.1499938964844,0.0052401516586542,-1929.3375244140625,298.0292358398437,0.4870089292526245,0.050000000745058,0.2324628829956054,291.1506042480469,291.1499938964844,263.84521484375,261.8399658203125,281.8529968261719,294.3986511230469,291.1490173339844,1.0,0.2210541665554046,0.7598975896835327,0.7598975896835327,1.0,1.0,-0.9802504181861876,0.4027820229530334,0.5774683952331543,0.1844463944435119,0.0,0.0,0.4238990247249603,48.00253677368164,40.0,-15.239669799804688,-9153.4990234375,114.78803253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259460449219,306.7244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.326171875,18000.0,0.0,0.0,0.2073303610086441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.341720849275589,0.3417256772518158,-4.816507953364635e-06,0.0,0.0002104139566654,0.0,0.0,16.368669509887695,0.0,0.0,0.0,0.3068225383758545,4.0,0.0,1.0
661080,293.16876220703125,297.1499938964844,293.1499938964844,0.0652674809098243,-1653.1278076171875,304.1524353027344,0.658751904964447,0.1151128709316253,0.1051900535821914,294.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.4870089292526245,0.050000000745058,0.0490058995783329,293.2870178222656,297.1499938964844,293.1499938964844,0.0202123150229454,-681.687255859375,304.1624450683594,0.5203719139099121,0.0593905746936798,0.0433432832360267,293.2198791503906,297.1499938964844,293.1499938964844,0.3184100389480591,-6073.88037109375,304.1417541503906,0.9990000128746032,0.450098305940628,0.3868092596530914,293.3417358398437,297.1499938964844,293.1499938964844,0.0052401516586542,-1929.3375244140625,298.0292358398437,0.4870089292526245,0.050000000745058,0.2324628829956054,291.1506042480469,291.1499938964844,263.84521484375,261.8399658203125,281.8529968261719,294.3986511230469,291.1490173339844,1.0,0.2210541665554046,0.7598975896835327,0.7598975896835327,1.0,1.0,-0.9802504181861876,0.4027820229530334,0.5774683952331543,0.1844463944435119,0.0,0.0,0.4238990247249603,48.00253677368164,40.0,-15.239669799804688,-9153.4990234375,114.78803253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259460449219,306.7244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.326171875,18000.0,0.0,0.0,0.2073303610086441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.341720849275589,0.3417256772518158,-4.816507953364635e-06,0.0,0.0002104139566654,0.0,0.0,16.368669509887695,0.0,0.0,0.0,0.3068225383758545,4.0,0.0,1.0
661140,293.1687316894531,297.1499938964844,293.1499938964844,0.0647934675216674,-1644.7738037109375,304.15240478515625,0.6610473990440369,0.1146410927176475,0.1046700105071067,294.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.4894953370094299,0.050000000745058,0.0489589534699916,293.2850952148437,297.1499938964844,293.1499938964844,0.0182023458182811,-646.4248046875,304.1616516113281,0.5128149390220642,0.0563049390912056,0.0411083102226257,293.2234802246094,297.1499938964844,293.1499938964844,0.3130554854869842,-5988.05615234375,304.154052734375,0.9990000128746032,0.4475682377815246,0.3810073435306549,293.3435363769531,297.1499938964844,293.1499938964844,0.0051738200709223,-1907.720458984375,297.9574890136719,0.4894953370094299,0.050000000745058,0.2322402000427246,291.15008544921875,291.1499938964844,263.8388977050781,261.8396301269531,281.8368225097656,294.38970947265625,291.1529846191406,1.0,0.2176889479160308,0.7598267197608948,0.7598267197608948,1.0,1.0,-0.9696611166000366,0.3986138701438904,0.5710471868515015,0.1808326542377472,0.0,0.0,0.4243643879890442,46.66233444213867,43.0,10.377954483032228,-9136.3662109375,110.5991668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15447998046875,306.7887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.056640625,18000.0,0.0,0.0,0.2070837020874023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3431197106838226,0.3431245386600494,-4.821107268071501e-06,0.0,0.0002101636346196,0.0,0.0,16.4619197845459,0.0,0.0,0.0,0.3071643710136413,4.0,0.0,1.0
