time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661200,293.1687316894531,297.1499938964844,293.1499938964844,0.0647934675216674,-1644.7738037109375,304.15240478515625,0.6610473990440369,0.1146410927176475,0.1046700105071067,294.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.4894953370094299,0.050000000745058,0.0489589534699916,293.2850952148437,297.1499938964844,293.1499938964844,0.0182023458182811,-646.4248046875,304.1616516113281,0.5128149390220642,0.0563049390912056,0.0411083102226257,293.2234802246094,297.1499938964844,293.1499938964844,0.3130554854869842,-5988.05615234375,304.154052734375,0.9990000128746032,0.4475682377815246,0.3810073435306549,293.3435363769531,297.1499938964844,293.1499938964844,0.0051738200709223,-1907.720458984375,297.9574890136719,0.4894953370094299,0.050000000745058,0.2322402000427246,291.15008544921875,291.1499938964844,263.8388977050781,261.8396301269531,281.8368225097656,294.38970947265625,291.1529846191406,1.0,0.2176889479160308,0.7598267197608948,0.7598267197608948,1.0,1.0,-0.9696611166000366,0.3986138701438904,0.5710471868515015,0.1808326542377472,0.0,0.0,0.4243643879890442,46.66233444213867,43.0,10.377954483032228,-9136.3662109375,110.5991668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15447998046875,306.7887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.056640625,18000.0,0.0,0.0,0.2070837020874023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3431197106838226,0.3431245386600494,-4.821107268071501e-06,0.0,0.0002101636346196,0.0,0.0,16.4619197845459,0.0,0.0,0.0,0.3071643710136413,4.0,0.0,1.0
661260,293.1679992675781,297.1499938964844,293.1499938964844,0.0643774941563606,-1637.274169921875,304.1522827148437,0.6621721982955933,0.1143143400549888,0.1043272167444229,294.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.4908437728881836,0.050000000745058,0.0489340350031852,293.28240966796875,297.1499938964844,293.1499938964844,0.0164608042687177,-613.1490478515625,304.1606750488281,0.5046059489250183,0.0534251406788826,0.0390451066195964,293.2194519042969,297.1499938964844,293.1499938964844,0.3095296621322632,-5933.13134765625,304.1581726074219,0.9990000128746032,0.4465250670909881,0.37788787484169,293.34454345703125,297.1499938964844,293.1499938964844,0.0051063271239399,-1884.562255859375,297.8962097167969,0.4908437728881836,0.050000000745058,0.232122004032135,291.1680603027344,291.1499938964844,263.8319091796875,261.8387756347656,281.7998046875,294.3502197265625,291.16766357421875,1.0,0.2163164615631103,0.7597304582595825,0.7597304582595825,1.0,1.0,-0.962854266166687,0.3961967527866363,0.566657543182373,0.1777970641851425,0.0,0.0,0.4204307794570923,45.91983795166016,46.0,8.605317115783691,-9084.162109375,108.14043426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922912597656,306.79052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.689453125,18000.0,0.0,0.0,0.2066167294979095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390109241008758,0.3390157222747803,-4.8126521505764686e-06,0.0,0.0002096897078445,0.0,0.0,16.204294204711914,0.0,0.0,0.0,0.3061590194702148,4.0,0.0,1.0
661320,293.1679992675781,297.1499938964844,293.1499938964844,0.0643774941563606,-1637.274169921875,304.1522827148437,0.6621721982955933,0.1143143400549888,0.1043272167444229,294.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.4908437728881836,0.050000000745058,0.0489340350031852,293.28240966796875,297.1499938964844,293.1499938964844,0.0164608042687177,-613.1490478515625,304.1606750488281,0.5046059489250183,0.0534251406788826,0.0390451066195964,293.2194519042969,297.1499938964844,293.1499938964844,0.3095296621322632,-5933.13134765625,304.1581726074219,0.9990000128746032,0.4465250670909881,0.37788787484169,293.34454345703125,297.1499938964844,293.1499938964844,0.0051063271239399,-1884.562255859375,297.8962097167969,0.4908437728881836,0.050000000745058,0.232122004032135,291.1680603027344,291.1499938964844,263.8319091796875,261.8387756347656,281.7998046875,294.3502197265625,291.16766357421875,1.0,0.2163164615631103,0.7597304582595825,0.7597304582595825,1.0,1.0,-0.962854266166687,0.3961967527866363,0.566657543182373,0.1777970641851425,0.0,0.0,0.4204307794570923,45.91983795166016,46.0,8.605317115783691,-9084.162109375,108.14043426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922912597656,306.79052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.689453125,18000.0,0.0,0.0,0.2066167294979095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390109241008758,0.3390157222747803,-4.8126521505764686e-06,0.0,0.0002096897078445,0.0,0.0,16.204294204711914,0.0,0.0,0.0,0.3061590194702148,4.0,0.0,1.0
661380,293.1668701171875,297.1499938964844,293.1499938964844,0.0642380639910698,-1635.0137939453125,304.1517639160156,0.6613430976867676,0.1140840798616409,0.1041036918759346,294.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.4905987977981567,0.050000000745058,0.0489385761320591,293.2792358398437,297.1499938964844,293.1499938964844,0.0150045221671462,-583.3801879882812,304.1595458984375,0.4952665567398071,0.0507137328386306,0.0371228121221065,293.2181091308594,297.1499938964844,293.1499938964844,0.3101953864097595,-5944.9375,304.1542358398437,0.9990000128746032,0.4450488686561584,0.3784531056880951,293.3448791503906,297.1499938964844,293.1499938964844,0.0050501776859164,-1866.9171142578125,297.8230895996094,0.4905987977981567,0.050000000745058,0.2321435362100601,291.158203125,291.1499938964844,263.8243103027344,261.83746337890625,281.76092529296875,294.3205261230469,291.1567687988281,1.0,0.2163551300764084,0.7596341967582703,0.7596341967582703,1.0,1.0,-0.9609872698783876,0.3960185050964355,0.5649687647819519,0.1756243407726287,0.0,0.0,0.4199150204658508,45.97701644897461,49.0,-8.87098217010498,-9078.7216796875,107.89735412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2354736328125,306.7997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.876953125,18000.0,0.0,0.0,0.205926313996315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371152877807617,0.3371200859546661,-4.801496288564522e-06,0.0,0.0002089890331262,0.0,0.0,16.063899993896484,0.0,0.0,0.0,0.3056095242500305,4.0,0.0,1.0
661440,293.1668701171875,297.1499938964844,293.1499938964844,0.0642380639910698,-1635.0137939453125,304.1517639160156,0.6613430976867676,0.1140840798616409,0.1041036918759346,294.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.4905987977981567,0.050000000745058,0.0489385761320591,293.2792358398437,297.1499938964844,293.1499938964844,0.0150045221671462,-583.3801879882812,304.1595458984375,0.4952665567398071,0.0507137328386306,0.0371228121221065,293.2181091308594,297.1499938964844,293.1499938964844,0.3101953864097595,-5944.9375,304.1542358398437,0.9990000128746032,0.4450488686561584,0.3784531056880951,293.3448791503906,297.1499938964844,293.1499938964844,0.0050501776859164,-1866.9171142578125,297.8230895996094,0.4905987977981567,0.050000000745058,0.2321435362100601,291.158203125,291.1499938964844,263.8243103027344,261.83746337890625,281.76092529296875,294.3205261230469,291.1567687988281,1.0,0.2163551300764084,0.7596341967582703,0.7596341967582703,1.0,1.0,-0.9609872698783876,0.3960185050964355,0.5649687647819519,0.1756243407726287,0.0,0.0,0.4199150204658508,45.97701644897461,49.0,-8.87098217010498,-9078.7216796875,107.89735412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2354736328125,306.7997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.876953125,18000.0,0.0,0.0,0.205926313996315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371152877807617,0.3371200859546661,-4.801496288564522e-06,0.0,0.0002089890331262,0.0,0.0,16.063899993896484,0.0,0.0,0.0,0.3056095242500305,4.0,0.0,1.0
661500,293.1662292480469,297.1499938964844,293.1499938964844,0.0642013102769851,-1634.4610595703125,304.1514892578125,0.6604114770889282,0.1139977499842643,0.1040278747677803,294.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.4900451600551605,0.050000000745058,0.0489488206803798,293.27752685546875,297.1499938964844,293.1499938964844,0.0143816983327269,-570.19091796875,304.15093994140625,0.4908091723918915,0.050000000745058,0.0363117977976799,293.2188415527344,297.1499938964844,293.1499938964844,0.3115039765834808,-5966.03271484375,304.1510925292969,0.9990000128746032,0.4440428018569946,0.3797330260276794,293.34490966796875,297.1499938964844,293.1499938964844,0.0050238030962646,-1858.6275634765625,297.78668212890625,0.4900451600551605,0.050000000745058,0.2321921288967132,291.1528625488281,291.1499938964844,263.8203125,261.8366394042969,281.7425537109375,294.3105163574219,291.1514892578125,1.0,0.2168225646018982,0.7595860958099365,0.7595860958099365,1.0,1.0,-0.9615289568901062,0.3965905904769897,0.5649383664131165,0.1748110502958297,0.0,0.0,0.4202615618705749,46.223751068115234,49.0,-12.01885223388672,-9092.5791015625,108.39881896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513427734375,306.80865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.896484375,18000.0,0.0,0.0,0.205579936504364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372794389724731,0.3372842371463775,-4.800306669494603e-06,0.0,0.0002086375025101,0.0,0.0,16.069440841674805,0.0,0.0,0.0,0.3056239485740661,4.0,0.0,1.0
661560,293.1655578613281,297.1499938964844,293.1499938964844,0.0641850754618644,-1634.27685546875,304.1512451171875,0.6592589020729065,0.1139251515269279,0.1039696186780929,294.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4893001914024353,0.050000000745058,0.0489627011120319,293.2761535644531,297.1499938964844,293.1499938964844,0.0142356362193822,-567.35400390625,304.131103515625,0.4893232583999634,0.050000000745058,0.0361684523522853,293.2204895019531,297.1499938964844,293.1499938964844,0.3132864534854889,-5994.38916015625,304.14764404296875,0.9990000128746032,0.4428484141826629,0.3814613819122314,293.3448486328125,297.1499938964844,293.1499938964844,0.0049979873001575,-1850.55078125,297.75018310546875,0.4893001914024353,0.050000000745058,0.2322579771280288,291.14697265625,291.1499938964844,263.8161926269531,261.835693359375,281.7254943847656,294.3054504394531,291.1452331542969,1.0,0.2175563424825668,0.7595531344413757,0.7595531344413757,1.0,1.0,-0.963456392288208,0.3977864682674408,0.5656699538230896,0.1742521673440933,0.0,0.0,0.4210467934608459,46.577598571777344,37.0,-15.581786155700684,-9115.1650390625,109.32796478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26080322265625,306.81353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.080078125,18000.0,0.0,0.0,0.2052721083164215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3378978967666626,0.337902694940567,-4.801086561201373e-06,0.0,0.0002083251019939,0.0,0.0,16.106422424316406,0.0,0.0,0.0,0.3057702779769897,4.0,0.0,1.0
661620,293.1639404296875,297.1499938964844,293.1499938964844,0.0640531256794929,-1631.9759521484375,304.15106201171875,0.6636609435081482,0.113857977092266,0.1038250774145126,294.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.492703229188919,0.050000000745058,0.048900369554758,293.27447509765625,297.1499938964844,293.1499938964844,0.0140886586159467,-564.7537841796875,304.0897827148437,0.4927032589912414,0.050000000745058,0.0361176542937755,293.2190246582031,297.1499938964844,293.1499938964844,0.3059393763542175,-5877.72216796875,304.1612548828125,0.9990000128746032,0.4413308799266815,0.3736308813095093,293.34442138671875,297.1499938964844,293.1499938964844,0.00493642129004,-1830.0682373046875,297.68280029296875,0.492703229188919,0.050000000745058,0.2319622933864593,291.14508056640625,291.1499938964844,263.8075866699219,261.8335876464844,281.7073669433594,294.288818359375,291.1478881835937,1.0,0.2136097848415374,0.7594872713088989,0.7594872713088989,1.0,1.0,-0.9533984661102296,0.3937160968780517,0.5596823692321777,0.1711916476488113,0.0,0.0,0.4222639203071594,44.86603927612305,40.0,9.175365447998049,-9102.08203125,104.73309326171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2651672363281,306.8667297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.296875,18000.0,0.0,0.0,0.2047739923000335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401288390159607,0.3401336669921875,-4.808421181223821e-06,0.0,0.0002078195684589,0.0,0.0,16.254064559936523,0.0,0.0,0.0,0.3063318729400635,4.0,0.0,1.0
661680,293.1639404296875,297.1499938964844,293.1499938964844,0.0640531256794929,-1631.9759521484375,304.15106201171875,0.6636609435081482,0.113857977092266,0.1038250774145126,294.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.492703229188919,0.050000000745058,0.048900369554758,293.27447509765625,297.1499938964844,293.1499938964844,0.0140886586159467,-564.7537841796875,304.0897827148437,0.4927032589912414,0.050000000745058,0.0361176542937755,293.2190246582031,297.1499938964844,293.1499938964844,0.3059393763542175,-5877.72216796875,304.1612548828125,0.9990000128746032,0.4413308799266815,0.3736308813095093,293.34442138671875,297.1499938964844,293.1499938964844,0.00493642129004,-1830.0682373046875,297.68280029296875,0.492703229188919,0.050000000745058,0.2319622933864593,291.14508056640625,291.1499938964844,263.8075866699219,261.8335876464844,281.7073669433594,294.288818359375,291.1478881835937,1.0,0.2136097848415374,0.7594872713088989,0.7594872713088989,1.0,1.0,-0.9533984661102296,0.3937160968780517,0.5596823692321777,0.1711916476488113,0.0,0.0,0.4222639203071594,44.86603927612305,40.0,9.175365447998049,-9102.08203125,104.73309326171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2651672363281,306.8667297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.296875,18000.0,0.0,0.0,0.2047739923000335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401288390159607,0.3401336669921875,-4.808421181223821e-06,0.0,0.0002078195684589,0.0,0.0,16.254064559936523,0.0,0.0,0.0,0.3063318729400635,4.0,0.0,1.0
661740,293.1622009277344,297.1499938964844,293.1499938964844,0.0639017075300216,-1629.12158203125,304.1509704589844,0.6665254235267639,0.1138581186532974,0.103778138756752,294.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.4948221743106842,0.050000000745058,0.0488630197942256,293.2725830078125,297.1499938964844,293.1499938964844,0.0139432856813073,-561.9012451171875,304.050537109375,0.4948221743106842,0.050000000745058,0.0360900573432445,293.2103881835937,297.1499938964844,293.1499938964844,0.3007364273071289,-5796.951171875,304.165771484375,0.9990000128746032,0.4413355886936188,0.3688563108444214,293.3436889648437,297.1499938964844,293.1499938964844,0.0048732706345617,-1807.8590087890625,297.6264953613281,0.4948221743106842,0.050000000745058,0.2317851185798645,291.1631164550781,291.1499938964844,263.7986145019531,261.8311462402344,281.67303466796875,294.249267578125,291.16278076171875,1.0,0.2117961794137954,0.7594214081764221,0.7594214081764221,1.0,1.0,-0.9473178386688232,0.3914678692817688,0.5558499693870544,0.1687714755535125,0.0,0.0,0.4190094172954559,43.828495025634766,43.0,8.524761199951172,-9053.5546875,101.99017333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2737731933594,306.8544311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.7421875,18000.0,0.0,0.0,0.2042132467031479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3369747996330261,0.3369795978069305,-4.803653155249776e-06,0.0,0.0002072504867101,0.0,0.0,16.062633514404297,0.0,0.0,0.0,0.3055883347988128,4.0,0.0,1.0
661800,293.1622009277344,297.1499938964844,293.1499938964844,0.0639017075300216,-1629.12158203125,304.1509704589844,0.6665254235267639,0.1138581186532974,0.103778138756752,294.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.4948221743106842,0.050000000745058,0.0488630197942256,293.2725830078125,297.1499938964844,293.1499938964844,0.0139432856813073,-561.9012451171875,304.050537109375,0.4948221743106842,0.050000000745058,0.0360900573432445,293.2103881835937,297.1499938964844,293.1499938964844,0.3007364273071289,-5796.951171875,304.165771484375,0.9990000128746032,0.4413355886936188,0.3688563108444214,293.3436889648437,297.1499938964844,293.1499938964844,0.0048732706345617,-1807.8590087890625,297.6264953613281,0.4948221743106842,0.050000000745058,0.2317851185798645,291.1631164550781,291.1499938964844,263.7986145019531,261.8311462402344,281.67303466796875,294.249267578125,291.16278076171875,1.0,0.2117961794137954,0.7594214081764221,0.7594214081764221,1.0,1.0,-0.9473178386688232,0.3914678692817688,0.5558499693870544,0.1687714755535125,0.0,0.0,0.4190094172954559,43.828495025634766,43.0,8.524761199951172,-9053.5546875,101.99017333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2737731933594,306.8544311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.7421875,18000.0,0.0,0.0,0.2042132467031479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3369747996330261,0.3369795978069305,-4.803653155249776e-06,0.0,0.0002072504867101,0.0,0.0,16.062633514404297,0.0,0.0,0.0,0.3055883347988128,4.0,0.0,1.0
661860,293.1603698730469,297.1499938964844,293.1499938964844,0.0639964118599891,-1630.9622802734375,304.1504821777344,0.6670897006988525,0.1139184683561325,0.1038123965263366,294.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.4951693117618561,0.050000000745058,0.0488570258021354,293.27008056640625,297.1499938964844,293.1499938964844,0.0138594023883342,-560.7156982421875,304.0137634277344,0.4951693117618561,0.050000000745058,0.0360856316983699,293.2050170898437,297.1499938964844,293.1499938964844,0.300011396408081,-5787.728515625,304.1615905761719,0.9990000128746032,0.4409042596817016,0.3680830299854278,293.3426208496094,297.1499938964844,293.1499938964844,0.0048207533545792,-1790.9881591796875,297.55718994140625,0.4951693117618561,0.050000000745058,0.2317567020654678,291.1529235839844,291.1499938964844,263.7892761230469,261.8284606933594,281.6377868652344,294.2192687988281,291.1513671875,1.0,0.2115127295255661,0.7593889236450195,0.7593889236450195,1.0,1.0,-0.9463831186294556,0.3915237188339233,0.5548593997955322,0.1673077195882797,0.0,0.0,0.4191993176937103,43.64079666137695,46.0,-9.658724784851074,-9051.185546875,101.52590942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2859802246094,306.8460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2035688608884811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359132409095764,0.3359180092811584,-4.795705081050983e-06,0.0,0.0002065965236397,0.0,0.0,15.979114532470703,0.0,0.0,0.0,0.3052680790424347,4.0,0.0,1.0
661920,293.1603698730469,297.1499938964844,293.1499938964844,0.0639964118599891,-1630.9622802734375,304.1504821777344,0.6670897006988525,0.1139184683561325,0.1038123965263366,294.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.4951693117618561,0.050000000745058,0.0488570258021354,293.27008056640625,297.1499938964844,293.1499938964844,0.0138594023883342,-560.7156982421875,304.0137634277344,0.4951693117618561,0.050000000745058,0.0360856316983699,293.2050170898437,297.1499938964844,293.1499938964844,0.300011396408081,-5787.728515625,304.1615905761719,0.9990000128746032,0.4409042596817016,0.3680830299854278,293.3426208496094,297.1499938964844,293.1499938964844,0.0048207533545792,-1790.9881591796875,297.55718994140625,0.4951693117618561,0.050000000745058,0.2317567020654678,291.1529235839844,291.1499938964844,263.7892761230469,261.8284606933594,281.6377868652344,294.2192687988281,291.1513671875,1.0,0.2115127295255661,0.7593889236450195,0.7593889236450195,1.0,1.0,-0.9463831186294556,0.3915237188339233,0.5548593997955322,0.1673077195882797,0.0,0.0,0.4191993176937103,43.64079666137695,46.0,-9.658724784851074,-9051.185546875,101.52590942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2859802246094,306.8460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2035688608884811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359132409095764,0.3359180092811584,-4.795705081050983e-06,0.0,0.0002065965236397,0.0,0.0,15.979114532470703,0.0,0.0,0.0,0.3052680790424347,4.0,0.0,1.0
661980,293.1585388183594,297.1499938964844,293.1499938964844,0.0641602724790573,-1634.0203857421875,304.1500549316406,0.6659893989562988,0.1140289902687072,0.1039172708988189,294.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.4942193329334259,0.050000000745058,0.04887355864048,293.267333984375,297.1499938964844,293.1499938964844,0.013792990706861,-559.8973999023438,303.9787902832031,0.4942193329334259,0.050000000745058,0.0360978431999683,293.2041015625,297.1499938964844,293.1499938964844,0.3021280169486999,-5822.97314453125,304.1541442871094,0.9990000128746032,0.4397057294845581,0.3702057301998138,293.3414306640625,297.1499938964844,293.1499938964844,0.0047720926813781,-1775.3948974609375,297.48779296875,0.4942193329334259,0.050000000745058,0.231835126876831,291.14129638671875,291.1499938964844,263.7796936035156,261.8255615234375,281.6068725585937,294.20245361328125,291.1397399902344,1.0,0.2124795913696289,0.7593564987182617,0.7593564987182617,1.0,1.0,-0.9491843581199646,0.3932251930236816,0.555959165096283,0.1665927916765213,0.0,0.0,0.4211337864398956,44.06480407714844,49.0,-15.191327095031738,-9090.240234375,102.69702911376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2804870605469,306.84649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.560546875,18000.0,0.0,0.0,0.2030838578939438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337715208530426,0.3377200067043304,-4.798925601789961e-06,0.0,0.0002061043051071,0.0,0.0,16.089584350585938,0.0,0.0,0.0,0.3056997060775757,4.0,0.0,1.0
662040,293.1585388183594,297.1499938964844,293.1499938964844,0.0641602724790573,-1634.0203857421875,304.1500549316406,0.6659893989562988,0.1140289902687072,0.1039172708988189,294.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.4942193329334259,0.050000000745058,0.04887355864048,293.267333984375,297.1499938964844,293.1499938964844,0.013792990706861,-559.8973999023438,303.9787902832031,0.4942193329334259,0.050000000745058,0.0360978431999683,293.2041015625,297.1499938964844,293.1499938964844,0.3021280169486999,-5822.97314453125,304.1541442871094,0.9990000128746032,0.4397057294845581,0.3702057301998138,293.3414306640625,297.1499938964844,293.1499938964844,0.0047720926813781,-1775.3948974609375,297.48779296875,0.4942193329334259,0.050000000745058,0.231835126876831,291.14129638671875,291.1499938964844,263.7796936035156,261.8255615234375,281.6068725585937,294.20245361328125,291.1397399902344,1.0,0.2124795913696289,0.7593564987182617,0.7593564987182617,1.0,1.0,-0.9491843581199646,0.3932251930236816,0.555959165096283,0.1665927916765213,0.0,0.0,0.4211337864398956,44.06480407714844,49.0,-15.191327095031738,-9090.240234375,102.69702911376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2804870605469,306.84649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.560546875,18000.0,0.0,0.0,0.2030838578939438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337715208530426,0.3377200067043304,-4.798925601789961e-06,0.0,0.0002061043051071,0.0,0.0,16.089584350585938,0.0,0.0,0.0,0.3056997060775757,4.0,0.0,1.0
662100,293.1576232910156,297.1499938964844,293.1499938964844,0.0642638802528381,-1635.93603515625,304.1498413085937,0.6649225950241089,0.1140966713428497,0.1039894223213195,294.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.4933447539806366,0.050000000745058,0.0488889887928962,293.2659606933594,297.1499938964844,293.1499938964844,0.0137653863057494,-559.613525390625,303.96173095703125,0.4933447539806366,0.050000000745058,0.0361092388629913,293.2052917480469,297.1499938964844,293.1499938964844,0.3041113615036011,-5854.8876953125,304.1497802734375,0.9990000128746032,0.4387829601764679,0.372176319360733,293.3408203125,297.1499938964844,293.1499938964844,0.0047488925047218,-1767.99267578125,297.4529113769531,0.4933447539806366,0.050000000745058,0.231908306479454,291.1349792480469,291.1499938964844,263.7748413085937,261.8240661621094,281.5934753417969,294.1988525390625,291.13330078125,1.0,0.2133563607931137,0.7593402862548828,0.7593402862548828,1.0,1.0,-0.9517556428909302,0.3945847749710083,0.5571708679199219,0.1664879322052002,0.0,0.0,0.4227722287178039,44.471435546875,49.0,-16.83468246459961,-9120.130859375,103.8051300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679443359375,306.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.318359375,18000.0,0.0,0.0,0.2029602825641632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394021391868591,0.3394069373607635,-4.803641786566004e-06,0.0,0.0002059788821497,0.0,0.0,16.198545455932617,0.0,0.0,0.0,0.3061354160308838,4.0,0.0,1.0
662160,293.1567687988281,297.1499938964844,293.1499938964844,0.0643767938017845,-1638.0147705078125,304.149658203125,0.6635724306106567,0.1141697838902473,0.1040711924433708,294.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4922511577606201,0.050000000745058,0.0489085540175437,293.2646179199219,297.1499938964844,293.1499938964844,0.0137404352426528,-559.3869018554688,303.94488525390625,0.4922511577606201,0.050000000745058,0.0361236929893493,293.2075500488281,297.1499938964844,293.1499938964844,0.3066233098506927,-5894.85498046875,304.145263671875,0.9990000128746032,0.4376417398452759,0.3746609687805176,293.3402709960937,297.1499938964844,293.1499938964844,0.0047260946594178,-1760.7139892578125,297.41796875,0.4922511577606201,0.050000000745058,0.2320011258125305,291.1285095214844,291.1499938964844,263.7698974609375,261.8225402832031,281.58160400390625,294.1982116699219,291.1268920898437,1.0,0.2144561409950256,0.7592836022377014,0.7592836022377014,1.0,1.0,-0.9549877643585204,0.3962235152721405,0.5587642788887024,0.166530892252922,0.0,0.0,0.4248553812503814,44.99062347412109,37.0,-17.381107330322266,-9156.796875,105.21808624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248046875,306.84100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.654296875,18000.0,0.0,0.0,0.2029424309730529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3416807651519775,0.3416855633258819,-4.81054985357332e-06,0.0,0.0002059607650153,0.0,0.0,16.34795379638672,0.0,0.0,0.0,0.3067322373390198,4.0,0.0,1.0
662220,293.1549377441406,297.1499938964844,293.1499938964844,0.0644633322954177,-1639.4937744140625,304.149658203125,0.6678769588470459,0.1143726706504821,0.1041863933205604,294.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.4951336681842804,0.050000000745058,0.0488576591014862,293.2616577148437,297.1499938964844,293.1499938964844,0.013631640933454,-557.3213500976562,303.9130249023437,0.4951336681842804,0.050000000745058,0.0360861010849475,293.20751953125,297.1499938964844,293.1499938964844,0.3005273342132568,-5797.197265625,304.1576232910156,0.9990000128746032,0.4361633062362671,0.3681624829769134,293.33905029296875,297.1499938964844,293.1499938964844,0.0046702618710696,-1741.50439453125,297.3555908203125,0.4951336681842804,0.050000000745058,0.2317596971988678,291.12908935546875,291.1499938964844,263.7599792480469,261.81939697265625,281.5653381347656,294.1816101074219,291.1322021484375,1.0,0.2111251503229141,0.7591701745986938,0.7591701745986938,1.0,1.0,-0.9469351768493652,0.3928994536399841,0.5540356636047363,0.1642629951238632,0.0,0.0,0.4280465543270111,43.600582122802734,40.0,11.260254859924316,-9164.5322265625,101.5569305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19482421875,306.87359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.369140625,18000.0,0.0,0.0,0.2031876742839813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467242419719696,0.3467290699481964,-4.829625140700955e-06,0.0,0.0002062096609733,0.0,0.0,16.692943572998047,0.0,0.0,0.0,0.3080809116363525,4.0,0.0,1.0
662280,293.1549377441406,297.1499938964844,293.1499938964844,0.0644633322954177,-1639.4937744140625,304.149658203125,0.6678769588470459,0.1143726706504821,0.1041863933205604,294.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.4951336681842804,0.050000000745058,0.0488576591014862,293.2616577148437,297.1499938964844,293.1499938964844,0.013631640933454,-557.3213500976562,303.9130249023437,0.4951336681842804,0.050000000745058,0.0360861010849475,293.20751953125,297.1499938964844,293.1499938964844,0.3005273342132568,-5797.197265625,304.1576232910156,0.9990000128746032,0.4361633062362671,0.3681624829769134,293.33905029296875,297.1499938964844,293.1499938964844,0.0046702618710696,-1741.50439453125,297.3555908203125,0.4951336681842804,0.050000000745058,0.2317596971988678,291.12908935546875,291.1499938964844,263.7599792480469,261.81939697265625,281.5653381347656,294.1816101074219,291.1322021484375,1.0,0.2111251503229141,0.7591701745986938,0.7591701745986938,1.0,1.0,-0.9469351768493652,0.3928994536399841,0.5540356636047363,0.1642629951238632,0.0,0.0,0.4280465543270111,43.600582122802734,40.0,11.260254859924316,-9164.5322265625,101.5569305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19482421875,306.87359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.369140625,18000.0,0.0,0.0,0.2031876742839813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467242419719696,0.3467290699481964,-4.829625140700955e-06,0.0,0.0002062096609733,0.0,0.0,16.692943572998047,0.0,0.0,0.0,0.3080809116363525,4.0,0.0,1.0
662340,293.1531066894531,297.1499938964844,293.1499938964844,0.0645096600055694,-1640.06298828125,304.1496887207031,0.6706733703613281,0.1146158352494239,0.1043725237250328,294.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.4968187212944031,0.050000000745058,0.0488289669156074,293.25848388671875,297.1499938964844,293.1499938964844,0.0135179441422224,-554.8905639648438,303.88330078125,0.4968187212944031,0.050000000745058,0.0360649079084396,293.2001647949219,297.1499938964844,293.1499938964844,0.2963555455207824,-5731.990234375,304.16162109375,0.9990000128746032,0.4362007677555084,0.3644452393054962,293.33770751953125,297.1499938964844,293.1499938964844,0.0046123475767672,-1720.4964599609375,297.30419921875,0.4968187212944031,0.050000000745058,0.2316235899925232,291.1490783691406,291.1499938964844,263.75,261.81622314453125,281.5331726074219,294.1410827636719,291.1491394042969,1.0,0.2098057866096496,0.759056806564331,0.759056806564331,1.0,1.0,-0.9424708485603333,0.3912070691585541,0.5512637495994568,0.1625851094722747,0.0,0.0,0.4265500009059906,42.80952835083008,43.0,11.857901573181152,-9133.0693359375,99.51737213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15301513671875,306.8426208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.109375,18000.0,0.0,0.0,0.2035165578126907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458820879459381,0.3458869159221649,-4.834224910155172e-06,0.0,0.0002065434382529,0.0,0.0,16.65949249267578,0.0,0.0,0.0,0.307969182729721,4.0,0.0,1.0
662400,293.1531066894531,297.1499938964844,293.1499938964844,0.0645096600055694,-1640.06298828125,304.1496887207031,0.6706733703613281,0.1146158352494239,0.1043725237250328,294.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.4968187212944031,0.050000000745058,0.0488289669156074,293.25848388671875,297.1499938964844,293.1499938964844,0.0135179441422224,-554.8905639648438,303.88330078125,0.4968187212944031,0.050000000745058,0.0360649079084396,293.2001647949219,297.1499938964844,293.1499938964844,0.2963555455207824,-5731.990234375,304.16162109375,0.9990000128746032,0.4362007677555084,0.3644452393054962,293.33770751953125,297.1499938964844,293.1499938964844,0.0046123475767672,-1720.4964599609375,297.30419921875,0.4968187212944031,0.050000000745058,0.2316235899925232,291.1490783691406,291.1499938964844,263.75,261.81622314453125,281.5331726074219,294.1410827636719,291.1491394042969,1.0,0.2098057866096496,0.759056806564331,0.759056806564331,1.0,1.0,-0.9424708485603333,0.3912070691585541,0.5512637495994568,0.1625851094722747,0.0,0.0,0.4265500009059906,42.80952835083008,43.0,11.857901573181152,-9133.0693359375,99.51737213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15301513671875,306.8426208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.109375,18000.0,0.0,0.0,0.2035165578126907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458820879459381,0.3458869159221649,-4.834224910155172e-06,0.0,0.0002065434382529,0.0,0.0,16.65949249267578,0.0,0.0,0.0,0.307969182729721,4.0,0.0,1.0
662460,293.1513671875,297.1499938964844,293.1499938964844,0.0647682100534439,-1644.726318359375,304.1493530273437,0.6711640357971191,0.1148913651704788,0.1046121716499328,294.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.4967835247516632,0.050000000745058,0.0488295666873455,293.2552490234375,297.1499938964844,293.1499938964844,0.0134559264406561,-553.9667358398438,303.8543701171875,0.4967835247516632,0.050000000745058,0.0360653512179851,293.1959228515625,297.1499938964844,293.1499938964844,0.2964165508747101,-5734.625,304.15753173828125,0.9990000128746032,0.4357958734035492,0.3645222187042236,293.336181640625,297.1499938964844,293.1499938964844,0.0045636580325663,-1704.2633056640625,297.2397155761719,0.4967835247516632,0.050000000745058,0.2316264361143112,291.1423034667969,291.1499938964844,263.7387084960937,261.8118896484375,281.5023193359375,294.1124267578125,291.14117431640625,1.0,0.2099239826202392,0.7590081095695496,0.7590081095695496,1.0,1.0,-0.9428545236587524,0.3916720747947693,0.5511824488639832,0.1618393510580063,0.0,0.0,0.4279298484325409,42.81264877319336,46.0,-5.227673053741455,-9142.7099609375,99.58824157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12518310546875,306.8187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.171875,18000.0,0.0,0.0,0.2038397341966629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465426564216614,0.3465475142002105,-4.833626917388756e-06,0.0,0.0002068714238703,0.0,0.0,16.695188522338867,0.0,0.0,0.0,0.3081297278404236,4.0,0.0,1.0
662520,293.1513671875,297.1499938964844,293.1499938964844,0.0647682100534439,-1644.726318359375,304.1493530273437,0.6711640357971191,0.1148913651704788,0.1046121716499328,294.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.4967835247516632,0.050000000745058,0.0488295666873455,293.2552490234375,297.1499938964844,293.1499938964844,0.0134559264406561,-553.9667358398438,303.8543701171875,0.4967835247516632,0.050000000745058,0.0360653512179851,293.1959228515625,297.1499938964844,293.1499938964844,0.2964165508747101,-5734.625,304.15753173828125,0.9990000128746032,0.4357958734035492,0.3645222187042236,293.336181640625,297.1499938964844,293.1499938964844,0.0045636580325663,-1704.2633056640625,297.2397155761719,0.4967835247516632,0.050000000745058,0.2316264361143112,291.1423034667969,291.1499938964844,263.7387084960937,261.8118896484375,281.5023193359375,294.1124267578125,291.14117431640625,1.0,0.2099239826202392,0.7590081095695496,0.7590081095695496,1.0,1.0,-0.9428545236587524,0.3916720747947693,0.5511824488639832,0.1618393510580063,0.0,0.0,0.4279298484325409,42.81264877319336,46.0,-5.227673053741455,-9142.7099609375,99.58824157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12518310546875,306.8187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.171875,18000.0,0.0,0.0,0.2038397341966629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465426564216614,0.3465475142002105,-4.833626917388756e-06,0.0,0.0002068714238703,0.0,0.0,16.695188522338867,0.0,0.0,0.0,0.3081297278404236,4.0,0.0,1.0
662580,293.1496887207031,297.1499938964844,293.1499938964844,0.0650814399123191,-1650.3719482421875,304.1490478515625,0.6700079441070557,0.1151992008090019,0.1049026176333427,294.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4955067634582519,0.050000000745058,0.048851266503334,293.2518615722656,297.1499938964844,293.1499938964844,0.0134097868576645,-553.4056396484375,303.8268127441406,0.4955067634582519,0.050000000745058,0.0360813811421394,293.196044921875,297.1499938964844,293.1499938964844,0.2991757690906524,-5779.57861328125,304.150390625,0.9990000128746032,0.4346149861812591,0.3673340678215027,293.33465576171875,297.1499938964844,293.1499938964844,0.004518355242908,-1689.2247314453125,297.1746826171875,0.4955067634582519,0.050000000745058,0.2317293733358383,291.1335754394531,291.1499938964844,263.7249450683594,261.8054504394531,281.47509765625,294.0967102050781,291.13232421875,1.0,0.2112201899290084,0.7589594125747681,0.7589594125747681,1.0,1.0,-0.946745991706848,0.3936835825443268,0.553062379360199,0.1617836356163025,0.0,0.0,0.430696040391922,43.38822555541992,49.0,-11.19654369354248,-9190.97265625,101.18296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09283447265625,306.8080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.013671875,18000.0,0.0,0.0,0.2043246030807495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3495959937572479,0.3496008515357971,-4.842530415771762e-06,0.0,0.0002073634968837,0.0,0.0,16.89749526977539,0.0,0.0,0.0,0.3089301586151123,4.0,0.0,1.0
662640,293.1496887207031,297.1499938964844,293.1499938964844,0.0650814399123191,-1650.3719482421875,304.1490478515625,0.6700079441070557,0.1151992008090019,0.1049026176333427,294.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4955067634582519,0.050000000745058,0.048851266503334,293.2518615722656,297.1499938964844,293.1499938964844,0.0134097868576645,-553.4056396484375,303.8268127441406,0.4955067634582519,0.050000000745058,0.0360813811421394,293.196044921875,297.1499938964844,293.1499938964844,0.2991757690906524,-5779.57861328125,304.150390625,0.9990000128746032,0.4346149861812591,0.3673340678215027,293.33465576171875,297.1499938964844,293.1499938964844,0.004518355242908,-1689.2247314453125,297.1746826171875,0.4955067634582519,0.050000000745058,0.2317293733358383,291.1335754394531,291.1499938964844,263.7249450683594,261.8054504394531,281.47509765625,294.0967102050781,291.13232421875,1.0,0.2112201899290084,0.7589594125747681,0.7589594125747681,1.0,1.0,-0.946745991706848,0.3936835825443268,0.553062379360199,0.1617836356163025,0.0,0.0,0.430696040391922,43.38822555541992,49.0,-11.19654369354248,-9190.97265625,101.18296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09283447265625,306.8080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.013671875,18000.0,0.0,0.0,0.2043246030807495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3495959937572479,0.3496008515357971,-4.842530415771762e-06,0.0,0.0002073634968837,0.0,0.0,16.89749526977539,0.0,0.0,0.0,0.3089301586151123,4.0,0.0,1.0
662700,293.1488647460937,297.1499938964844,293.1499938964844,0.0652565062046051,-1653.531494140625,304.1488952636719,0.6689251661300659,0.1153613850474357,0.1050627827644348,294.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.494490772485733,0.050000000745058,0.048868853598833,293.2501525878906,297.1499938964844,293.1499938964844,0.0133922435343265,-553.2565307617188,303.81353759765625,0.494490772485733,0.050000000745058,0.0360943712294101,293.19775390625,297.1499938964844,293.1499938964844,0.3014335334300995,-5815.64013671875,304.1462097167969,0.9990000128746032,0.4336990714073181,0.3695975542068481,293.3339538574219,297.1499938964844,293.1499938964844,0.0044967210851609,-1682.083984375,297.1418151855469,0.494490772485733,0.050000000745058,0.2318128049373626,291.12847900390625,291.1499938964844,263.7171936035156,261.8014831542969,281.4629821777344,294.09326171875,291.1271057128906,1.0,0.2122385799884796,0.7589350342750549,0.7589350342750549,1.0,1.0,-0.9497912526130676,0.3951692581176758,0.5546220541000366,0.1619860231876373,0.0,0.0,0.4326421916484833,43.858882904052734,49.0,-13.152304649353027,-9225.244140625,102.47109985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07196044921875,306.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.58984375,18000.0,0.0,0.0,0.2046684771776199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517917990684509,0.3517966568470001,-4.849696324527031e-06,0.0,0.0002077124809147,0.0,0.0,17.046159744262695,0.0,0.0,0.0,0.3095236420631408,4.0,0.0,1.0
662760,293.1481018066406,297.1499938964844,293.1499938964844,0.0654395669698715,-1656.835205078125,304.1487731933594,0.667568027973175,0.1155271828174591,0.1052304357290268,294.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4932703375816345,0.050000000745058,0.0488903447985649,293.2484436035156,297.1499938964844,293.1499938964844,0.0133774932473897,-553.1710815429688,303.8005676269531,0.4932703375816345,0.050000000745058,0.0361102446913719,293.200439453125,297.1499938964844,293.1499938964844,0.3041923642158508,-5859.33544921875,304.1418762207031,0.9990000128746032,0.4325641691684723,0.3723449409008026,293.333251953125,297.1499938964844,293.1499938964844,0.004475456662476,-1675.0687255859375,297.1088256835937,0.4932703375816345,0.050000000745058,0.2319147586822509,291.1231384277344,291.1499938964844,263.7088928222656,261.7970275878906,281.4520263671875,294.09246826171875,291.1217956542969,1.0,0.213466614484787,0.7588733434677124,0.7588733434677124,1.0,1.0,-0.9534568786621094,0.3969184756278991,0.5565384030342102,0.162322849035263,0.0,0.0,0.4349693655967712,44.43556213378906,37.0,-14.047869682312012,-9266.1953125,104.04711151123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0469970703125,306.7978820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17965.595703125,18000.0,0.0,0.0,0.2050988227128982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3545129597187042,0.3545178174972534,-4.858883130509639e-06,0.0,0.0002081492275465,0.0,0.0,17.23228645324707,0.0,0.0,0.0,0.3102650940418243,4.0,0.0,1.0
662820,293.1464233398437,297.1499938964844,293.1499938964844,0.0656677708029747,-1660.793701171875,304.1488037109375,0.6720442771911621,0.1159125044941902,0.1055138856172561,294.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.495976060628891,0.050000000745058,0.0488432347774505,293.24468994140625,297.1499938964844,293.1499938964844,0.013293326832354,-551.4567260742188,303.77685546875,0.495976060628891,0.050000000745058,0.0360754467546939,293.201171875,297.1499938964844,293.1499938964844,0.2985503077507019,-5768.2763671875,304.15460205078125,0.9990000128746032,0.4311090409755707,0.3662962913513183,293.33184814453125,297.1499938964844,293.1499938964844,0.004423598293215,-1656.7625732421875,297.0502319335937,0.495976060628891,0.050000000745058,0.2316912859678268,291.12518310546875,291.1499938964844,263.6907958984375,261.78680419921875,281.4324645996094,294.073974609375,291.1283569335937,1.0,0.2103529870510101,0.7587499618530273,0.7587499618530273,1.0,1.0,-0.9461755156517028,0.3938768208026886,0.5522987246513367,0.1603734642267227,0.0,0.0,0.4385654330253601,43.15375900268555,40.0,13.026756286621094,-9282.376953125,100.7067413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99285888671875,306.8314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17965.5859375,18000.0,0.0,0.0,0.2061632722616195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602926135063171,0.3602975010871887,-4.882079792878358e-06,0.0,0.0002092295180773,0.0,0.0,17.643054962158203,0.0,0.0,0.0,0.311866283416748,4.0,0.0,1.0
662880,293.1464233398437,297.1499938964844,293.1499938964844,0.0656677708029747,-1660.793701171875,304.1488037109375,0.6720442771911621,0.1159125044941902,0.1055138856172561,294.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.495976060628891,0.050000000745058,0.0488432347774505,293.24468994140625,297.1499938964844,293.1499938964844,0.013293326832354,-551.4567260742188,303.77685546875,0.495976060628891,0.050000000745058,0.0360754467546939,293.201171875,297.1499938964844,293.1499938964844,0.2985503077507019,-5768.2763671875,304.15460205078125,0.9990000128746032,0.4311090409755707,0.3662962913513183,293.33184814453125,297.1499938964844,293.1499938964844,0.004423598293215,-1656.7625732421875,297.0502319335937,0.495976060628891,0.050000000745058,0.2316912859678268,291.12518310546875,291.1499938964844,263.6907958984375,261.78680419921875,281.4324645996094,294.073974609375,291.1283569335937,1.0,0.2103529870510101,0.7587499618530273,0.7587499618530273,1.0,1.0,-0.9461755156517028,0.3938768208026886,0.5522987246513367,0.1603734642267227,0.0,0.0,0.4385654330253601,43.15375900268555,40.0,13.026756286621094,-9282.376953125,100.7067413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99285888671875,306.8314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17965.5859375,18000.0,0.0,0.0,0.2061632722616195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602926135063171,0.3602975010871887,-4.882079792878358e-06,0.0,0.0002092295180773,0.0,0.0,17.643054962158203,0.0,0.0,0.0,0.311866283416748,4.0,0.0,1.0
662940,293.1448059082031,297.1499938964844,293.1499938964844,0.0658533871173858,-1663.8046875,304.1488952636719,0.6750230193138123,0.1163351312279701,0.1058645546436309,294.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4975128471851349,0.050000000745058,0.0488173961639404,293.2406005859375,297.1499938964844,293.1499938964844,0.0132051454856991,-549.4043579101562,303.75592041015625,0.4975128471851349,0.050000000745058,0.0360563620924949,293.1943664550781,297.1499938964844,293.1499938964844,0.2947466373443603,-5708.4287109375,304.1590270996094,0.9990000128746032,0.4311992228031158,0.3629332482814789,293.3302917480469,297.1499938964844,293.1499938964844,0.0043697073124349,-1636.74951171875,297.0028076171875,0.4975128471851349,0.050000000745058,0.2315687090158462,291.14605712890625,291.1499938964844,263.6708374023437,261.77496337890625,281.39605712890625,294.03082275390625,291.1463317871094,1.0,0.2092100232839584,0.7586265206336975,0.7586265206336975,1.0,1.0,-0.9423561096191406,0.3923998773097992,0.549956202507019,0.1590097397565841,0.0,0.0,0.437429666519165,42.44601058959961,43.0,13.729127883911133,-9263.046875,98.91558074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96002197265625,306.81060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.99609375,18000.0,0.0,0.0,0.207194909453392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599864244461059,0.3599913120269775,-4.889299816568382e-06,0.0,0.0002102764992741,0.0,0.0,17.64873504638672,0.0,0.0,0.0,0.3119049668312073,4.0,0.0,1.0
