time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663000,293.1448059082031,297.1499938964844,293.1499938964844,0.0658533871173858,-1663.8046875,304.1488952636719,0.6750230193138123,0.1163351312279701,0.1058645546436309,294.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4975128471851349,0.050000000745058,0.0488173961639404,293.2406005859375,297.1499938964844,293.1499938964844,0.0132051454856991,-549.4043579101562,303.75592041015625,0.4975128471851349,0.050000000745058,0.0360563620924949,293.1943664550781,297.1499938964844,293.1499938964844,0.2947466373443603,-5708.4287109375,304.1590270996094,0.9990000128746032,0.4311992228031158,0.3629332482814789,293.3302917480469,297.1499938964844,293.1499938964844,0.0043697073124349,-1636.74951171875,297.0028076171875,0.4975128471851349,0.050000000745058,0.2315687090158462,291.14605712890625,291.1499938964844,263.6708374023437,261.77496337890625,281.39605712890625,294.03082275390625,291.1463317871094,1.0,0.2092100232839584,0.7586265206336975,0.7586265206336975,1.0,1.0,-0.9423561096191406,0.3923998773097992,0.549956202507019,0.1590097397565841,0.0,0.0,0.437429666519165,42.44601058959961,43.0,13.729127883911133,-9263.046875,98.91558074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96002197265625,306.81060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.99609375,18000.0,0.0,0.0,0.207194909453392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599864244461059,0.3599913120269775,-4.889299816568382e-06,0.0,0.0002102764992741,0.0,0.0,17.64873504638672,0.0,0.0,0.0,0.3119049668312073,4.0,0.0,1.0
663060,293.1432189941406,297.1499938964844,293.1499938964844,0.0662444084882736,-1670.806884765625,304.1485900878906,0.6756920218467712,0.116787813603878,0.106265865266323,294.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.4973487854003906,0.050000000745058,0.0488201305270195,293.23638916015625,297.1499938964844,293.1499938964844,0.0131659498438239,-548.8231201171875,303.7359619140625,0.4973487854003906,0.050000000745058,0.0360583811998367,293.1905212402344,297.1499938964844,293.1499938964844,0.2950704097747803,-5714.8828125,304.1553649902344,0.9990000128746032,0.4308613538742065,0.3632896244525909,293.32861328125,297.1499938964844,293.1499938964844,0.0043242266401648,-1621.1737060546875,296.94219970703125,0.4973487854003906,0.050000000745058,0.2315816730260849,291.1410217285156,291.1499938964844,263.6492004394531,261.7616271972656,281.3616943359375,293.99920654296875,291.1400756835937,1.0,0.2094732820987701,0.7585687041282654,0.7585687041282654,1.0,1.0,-0.9432858228683472,0.393013447523117,0.5502724051475525,0.1586131602525711,0.0,0.0,0.4388626217842102,42.51393508911133,46.0,-3.114039182662964,-9282.7666015625,99.18328094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,306.7991943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.638671875,18000.0,0.0,0.0,0.2081008702516555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608461022377014,0.360850989818573,-4.889990123047028e-06,0.0,0.000211195932934,0.0,0.0,17.701265335083008,0.0,0.0,0.0,0.3121346533298492,4.0,0.0,1.0
663120,293.1432189941406,297.1499938964844,293.1499938964844,0.0662444084882736,-1670.806884765625,304.1485900878906,0.6756920218467712,0.116787813603878,0.106265865266323,294.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.4973487854003906,0.050000000745058,0.0488201305270195,293.23638916015625,297.1499938964844,293.1499938964844,0.0131659498438239,-548.8231201171875,303.7359619140625,0.4973487854003906,0.050000000745058,0.0360583811998367,293.1905212402344,297.1499938964844,293.1499938964844,0.2950704097747803,-5714.8828125,304.1553649902344,0.9990000128746032,0.4308613538742065,0.3632896244525909,293.32861328125,297.1499938964844,293.1499938964844,0.0043242266401648,-1621.1737060546875,296.94219970703125,0.4973487854003906,0.050000000745058,0.2315816730260849,291.1410217285156,291.1499938964844,263.6492004394531,261.7616271972656,281.3616943359375,293.99920654296875,291.1400756835937,1.0,0.2094732820987701,0.7585687041282654,0.7585687041282654,1.0,1.0,-0.9432858228683472,0.393013447523117,0.5502724051475525,0.1586131602525711,0.0,0.0,0.4388626217842102,42.51393508911133,46.0,-3.114039182662964,-9282.7666015625,99.18328094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,306.7991943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.638671875,18000.0,0.0,0.0,0.2081008702516555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608461022377014,0.360850989818573,-4.889990123047028e-06,0.0,0.000211195932934,0.0,0.0,17.701265335083008,0.0,0.0,0.0,0.3121346533298492,4.0,0.0,1.0
663180,293.1416931152344,297.1499938964844,293.1499938964844,0.0666885897517204,-1678.7806396484375,304.1483154296875,0.674716055393219,0.1172697693109512,0.1067149639129638,294.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4959653615951538,0.050000000745058,0.0488434396684169,293.2320556640625,297.1499938964844,293.1499938964844,0.0131427533924579,-548.621826171875,303.7177124023437,0.4959653615951538,0.050000000745058,0.0360755994915962,293.1909484863281,297.1499938964844,293.1499938964844,0.2980318963527679,-5762.79150390625,304.1485900878906,0.9990000128746032,0.4297538101673126,0.3663199245929718,293.326904296875,297.1499938964844,293.1499938964844,0.0042820167727768,-1606.7972412109375,296.8808898925781,0.4959653615951538,0.050000000745058,0.2316922545433044,291.1337585449219,291.1499938964844,263.6260986328125,261.7470397949219,281.3324279785156,293.9809265136719,291.1326904296875,1.0,0.2108892798423767,0.7585108876228333,0.7585108876228333,1.0,1.0,-0.94764244556427,0.3951184153556824,0.5525240302085876,0.158939316868782,0.0,0.0,0.4415070712566376,43.1410026550293,49.0,-9.120926856994627,-9339.5,100.94004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93731689453125,306.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.423828125,18000.0,0.0,0.0,0.2090365886688232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639180660247803,0.3639229536056518,-4.899762188870227e-06,0.0,0.000212145561818,0.0,0.0,17.91362762451172,0.0,0.0,0.0,0.3129667937755584,4.0,0.0,1.0
663240,293.1416931152344,297.1499938964844,293.1499938964844,0.0666885897517204,-1678.7806396484375,304.1483154296875,0.674716055393219,0.1172697693109512,0.1067149639129638,294.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4959653615951538,0.050000000745058,0.0488434396684169,293.2320556640625,297.1499938964844,293.1499938964844,0.0131427533924579,-548.621826171875,303.7177124023437,0.4959653615951538,0.050000000745058,0.0360755994915962,293.1909484863281,297.1499938964844,293.1499938964844,0.2980318963527679,-5762.79150390625,304.1485900878906,0.9990000128746032,0.4297538101673126,0.3663199245929718,293.326904296875,297.1499938964844,293.1499938964844,0.0042820167727768,-1606.7972412109375,296.8808898925781,0.4959653615951538,0.050000000745058,0.2316922545433044,291.1337585449219,291.1499938964844,263.6260986328125,261.7470397949219,281.3324279785156,293.9809265136719,291.1326904296875,1.0,0.2108892798423767,0.7585108876228333,0.7585108876228333,1.0,1.0,-0.94764244556427,0.3951184153556824,0.5525240302085876,0.158939316868782,0.0,0.0,0.4415070712566376,43.1410026550293,49.0,-9.120926856994627,-9339.5,100.94004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93731689453125,306.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.423828125,18000.0,0.0,0.0,0.2090365886688232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639180660247803,0.3639229536056518,-4.899762188870227e-06,0.0,0.000212145561818,0.0,0.0,17.91362762451172,0.0,0.0,0.0,0.3129667937755584,4.0,0.0,1.0
663300,293.1409606933594,297.1499938964844,293.1499938964844,0.0669276863336563,-1683.083251953125,304.148193359375,0.6737220287322998,0.1175176054239273,0.1069531291723251,294.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.494904100894928,0.050000000745058,0.0488616824150085,293.2298583984375,297.1499938964844,293.1499938964844,0.0131365926936268,-548.6536865234375,303.7091979980469,0.494904100894928,0.050000000745058,0.0360890738666057,293.1927795410156,297.1499938964844,293.1499938964844,0.3003696203231811,-5800.01953125,304.14459228515625,0.9990000128746032,0.4288753867149353,0.3686741292476654,293.3260803222656,297.1499938964844,293.1499938964844,0.0042618652805686,-1599.9725341796875,296.8499450683594,0.494904100894928,0.050000000745058,0.2317787855863571,291.12939453125,291.1499938964844,263.61407470703125,261.73931884765625,281.31982421875,293.9764404296875,291.12823486328125,1.0,0.2119599133729934,0.7584819197654724,0.7584819197654724,1.0,1.0,-0.9508954286575316,0.3966334164142608,0.5542619824409485,0.1593445837497711,0.0,0.0,0.4433155953884125,43.63365173339844,49.0,-11.08672332763672,-9377.3076171875,102.29991149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92877197265625,306.804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.603515625,18000.0,0.0,0.0,0.2095555365085601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3660490214824676,0.3660539388656616,-4.907215043203905e-06,0.0,0.0002126722247339,0.0,0.0,18.063936233520508,0.0,0.0,0.0,0.313557893037796,4.0,0.0,1.0
663360,293.1402587890625,297.1499938964844,293.1499938964844,0.0671740472316742,-1687.5206298828125,304.1480712890625,0.6724519729614258,0.1177679896354675,0.1071977913379669,294.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.4936437606811523,0.050000000745058,0.048883743584156,293.2276611328125,297.1499938964844,293.1499938964844,0.0131332939490675,-548.7529296875,303.7010192871094,0.4936437606811523,0.050000000745058,0.0361053645610809,293.19561767578125,297.1499938964844,293.1499938964844,0.3031970858573913,-5844.71630859375,304.14044189453125,0.9990000128746032,0.4277780950069427,0.3715012669563293,293.3253173828125,297.1499938964844,293.1499938964844,0.0042420574463903,-1593.2706298828125,296.8188171386719,0.4936437606811523,0.050000000745058,0.2318834364414215,291.1247863769531,291.1499938964844,263.60174560546875,261.7313232421875,281.3087463378906,293.97479248046875,291.12359619140625,1.0,0.2132356017827987,0.7584171891212463,0.7584171891212463,1.0,1.0,-0.954753577709198,0.39840167760849,0.556351900100708,0.1598918288946151,0.0,0.0,0.4454610645771026,44.23018264770508,37.0,-12.07362937927246,-9421.2392578125,103.94255828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169311523437,306.8075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.23828125,18000.0,0.0,0.0,0.2101279497146606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686567842960357,0.3686617016792297,-4.91658965984243e-06,0.0,0.0002132531517418,0.0,0.0,18.24960899353028,0.0,0.0,0.0,0.3142837584018707,4.0,0.0,1.0
663420,293.1387634277344,297.1499938964844,293.1499938964844,0.067529410123825,-1693.750732421875,304.14813232421875,0.6772386431694031,0.1183195784687995,0.1076326146721839,294.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4962952733039856,0.050000000745058,0.0488378219306468,293.2229919433594,297.1499938964844,293.1499938964844,0.0130745125934481,-547.4517211914062,303.6871337890625,0.4962952733039856,0.050000000745058,0.0360714495182037,293.196533203125,297.1499938964844,293.1499938964844,0.297695904970169,-5755.642578125,304.1534118652344,0.9990000128746032,0.4264078140258789,0.3655932247638702,293.32373046875,297.1499938964844,293.1499938964844,0.0041939220391213,-1575.9293212890625,296.7640380859375,0.4962952733039856,0.050000000745058,0.2316655963659286,291.127685546875,291.1499938964844,263.5762939453125,261.71466064453125,281.2861328125,293.9540405273437,291.130859375,1.0,0.2102039009332656,0.7582876086235046,0.7582876086235046,1.0,1.0,-0.9478319883346558,0.3954682648181915,0.5523637533187866,0.1581523716449737,0.0,0.0,0.4486494660377502,42.98539352416992,25.0,13.883267402648926,-9441.5029296875,100.72160339355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89080810546875,306.85565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.578125,18000.0,0.0,0.0,0.2113770991563797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740935623645782,0.3740985095500946,-4.939734481013147e-06,0.0,0.0002145208854926,0.0,0.0,18.6521053314209,0.0,0.0,0.0,0.3158121109008789,4.0,0.0,1.0
663480,293.1387634277344,297.1499938964844,293.1499938964844,0.067529410123825,-1693.750732421875,304.14813232421875,0.6772386431694031,0.1183195784687995,0.1076326146721839,294.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4962952733039856,0.050000000745058,0.0488378219306468,293.2229919433594,297.1499938964844,293.1499938964844,0.0130745125934481,-547.4517211914062,303.6871337890625,0.4962952733039856,0.050000000745058,0.0360714495182037,293.196533203125,297.1499938964844,293.1499938964844,0.297695904970169,-5755.642578125,304.1534118652344,0.9990000128746032,0.4264078140258789,0.3655932247638702,293.32373046875,297.1499938964844,293.1499938964844,0.0041939220391213,-1575.9293212890625,296.7640380859375,0.4962952733039856,0.050000000745058,0.2316655963659286,291.127685546875,291.1499938964844,263.5762939453125,261.71466064453125,281.2861328125,293.9540405273437,291.130859375,1.0,0.2102039009332656,0.7582876086235046,0.7582876086235046,1.0,1.0,-0.9478319883346558,0.3954682648181915,0.5523637533187866,0.1581523716449737,0.0,0.0,0.4486494660377502,42.98539352416992,25.0,13.883267402648926,-9441.5029296875,100.72160339355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89080810546875,306.85565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.578125,18000.0,0.0,0.0,0.2113770991563797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740935623645782,0.3740985095500946,-4.939734481013147e-06,0.0,0.0002145208854926,0.0,0.0,18.6521053314209,0.0,0.0,0.0,0.3158121109008789,4.0,0.0,1.0
663540,293.1370544433594,297.1499938964844,293.1499938964844,0.0676978603005409,-1696.2745361328125,304.1484680175781,0.6892145276069641,0.1189495027065277,0.1080637723207473,294.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5039861798286438,0.050000000745058,0.0487158372998237,293.2178039550781,297.1499938964844,293.1499938964844,0.0129560381174087,-544.260009765625,303.6775207519531,0.5039861798286438,0.050000000745058,0.0359813496470451,293.18212890625,297.1499938964844,293.1499938964844,0.2815609276294708,-5497.98193359375,304.1793518066406,0.9990000128746032,0.4281177520751953,0.3494096398353576,293.3218078613281,297.1499938964844,293.1499938964844,0.0041348780505359,-1552.9979248046875,296.7274475097656,0.5039861798286438,0.050000000745058,0.2310869544744491,291.159912109375,291.1499938964844,263.54998779296875,261.6972351074219,281.2433166503906,293.8836975097656,291.1645812988281,1.0,0.2029749900102615,0.7581580877304077,0.7581580877304077,1.0,1.0,-0.9279793500900269,0.3868748843669891,0.5411044359207153,0.1538285464048385,0.0,0.0,0.445292979478836,39.67535400390625,28.0,40.23276138305664,-9343.5234375,92.11321258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8967590332031,306.8979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.060546875,18000.0,0.0,0.0,0.2123601287603378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722825646400451,0.3722875118255615,-4.943724434269825e-06,0.0,0.0002155185356969,0.0,0.0,18.556995391845703,0.0,0.0,0.0,0.3154292106628418,4.0,0.0,1.0
663600,293.1370544433594,297.1499938964844,293.1499938964844,0.0676978603005409,-1696.2745361328125,304.1484680175781,0.6892145276069641,0.1189495027065277,0.1080637723207473,294.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5039861798286438,0.050000000745058,0.0487158372998237,293.2178039550781,297.1499938964844,293.1499938964844,0.0129560381174087,-544.260009765625,303.6775207519531,0.5039861798286438,0.050000000745058,0.0359813496470451,293.18212890625,297.1499938964844,293.1499938964844,0.2815609276294708,-5497.98193359375,304.1793518066406,0.9990000128746032,0.4281177520751953,0.3494096398353576,293.3218078613281,297.1499938964844,293.1499938964844,0.0041348780505359,-1552.9979248046875,296.7274475097656,0.5039861798286438,0.050000000745058,0.2310869544744491,291.159912109375,291.1499938964844,263.54998779296875,261.6972351074219,281.2433166503906,293.8836975097656,291.1645812988281,1.0,0.2029749900102615,0.7581580877304077,0.7581580877304077,1.0,1.0,-0.9279793500900269,0.3868748843669891,0.5411044359207153,0.1538285464048385,0.0,0.0,0.445292979478836,39.67535400390625,28.0,40.23276138305664,-9343.5234375,92.11321258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8967590332031,306.8979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.060546875,18000.0,0.0,0.0,0.2123601287603378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722825646400451,0.3722875118255615,-4.943724434269825e-06,0.0,0.0002155185356969,0.0,0.0,18.556995391845703,0.0,0.0,0.0,0.3154292106628418,4.0,0.0,1.0
663660,293.1352844238281,297.1499938964844,293.1499938964844,0.0680024251341819,-1701.37158203125,304.1484680175781,0.698615312576294,0.1196369752287864,0.1085918694734573,294.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.5098918676376343,0.050000000745058,0.0486331731081008,293.2121276855469,297.1499938964844,293.1499938964844,0.0128732584416866,-542.0029907226562,303.6707458496094,0.5098918676376343,0.050000000745058,0.0359202958643436,293.1590881347656,297.1499938964844,293.1499938964844,0.269785076379776,-5312.09326171875,304.18865966796875,0.9990000128746032,0.431977778673172,0.3380000591278076,293.3193664550781,297.1499938964844,293.1499938964844,0.004081243649125,-1532.4815673828125,296.6896057128906,0.5098918676376343,0.050000000745058,0.230694830417633,291.1858825683594,291.1499938964844,263.5230407714844,261.67919921875,281.1858215332031,293.7953186035156,291.18670654296875,1.0,0.1984387934207916,0.7581714987754822,0.7581714987754822,1.0,1.0,-0.9142727851867676,0.3810253739356994,0.5332474112510681,0.1507191210985183,0.0,0.0,0.4384327232837677,37.42842102050781,31.0,25.205188751220703,-9231.2060546875,86.40782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,306.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.673828125,18000.0,0.0,0.0,0.212608978152275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3638302683830261,0.3638351857662201,-4.917098522128072e-06,0.0,0.0002157710841856,0.0,0.0,17.965633392333984,0.0,0.0,0.0,0.3131621479988098,4.0,0.0,1.0
663720,293.1352844238281,297.1499938964844,293.1499938964844,0.0680024251341819,-1701.37158203125,304.1484680175781,0.698615312576294,0.1196369752287864,0.1085918694734573,294.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.5098918676376343,0.050000000745058,0.0486331731081008,293.2121276855469,297.1499938964844,293.1499938964844,0.0128732584416866,-542.0029907226562,303.6707458496094,0.5098918676376343,0.050000000745058,0.0359202958643436,293.1590881347656,297.1499938964844,293.1499938964844,0.269785076379776,-5312.09326171875,304.18865966796875,0.9990000128746032,0.431977778673172,0.3380000591278076,293.3193664550781,297.1499938964844,293.1499938964844,0.004081243649125,-1532.4815673828125,296.6896057128906,0.5098918676376343,0.050000000745058,0.230694830417633,291.1858825683594,291.1499938964844,263.5230407714844,261.67919921875,281.1858215332031,293.7953186035156,291.18670654296875,1.0,0.1984387934207916,0.7581714987754822,0.7581714987754822,1.0,1.0,-0.9142727851867676,0.3810253739356994,0.5332474112510681,0.1507191210985183,0.0,0.0,0.4384327232837677,37.42842102050781,31.0,25.205188751220703,-9231.2060546875,86.40782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,306.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.673828125,18000.0,0.0,0.0,0.212608978152275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3638302683830261,0.3638351857662201,-4.917098522128072e-06,0.0,0.0002157710841856,0.0,0.0,17.965633392333984,0.0,0.0,0.0,0.3131621479988098,4.0,0.0,1.0
663780,293.1334228515625,297.1499938964844,293.1499938964844,0.0685641318559646,-1711.4603271484375,304.1480407714844,0.7046530246734619,0.1203862577676773,0.109208196401596,294.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5133278369903564,0.050000000745058,0.0485890433192253,293.2059326171875,297.1499938964844,293.1499938964844,0.0128486361354589,-541.4934692382812,303.6662292480469,0.5133278369903564,0.050000000745058,0.0358877032995224,293.139892578125,297.1499938964844,293.1499938964844,0.2634511291980743,-5214.24560546875,304.1861267089844,0.9990000128746032,0.4356472194194793,0.3317486047744751,293.31646728515625,297.1499938964844,293.1499938964844,0.0040379879064857,-1517.2337646484375,296.63751220703125,0.5133278369903564,0.050000000745058,0.2304854989051818,291.1831359863281,291.1499938964844,263.49560546875,261.6607360839844,281.13494873046875,293.7265930175781,291.1820068359375,1.0,0.1959250420331955,0.7581849098205566,0.7581849098205566,1.0,1.0,-0.907164990901947,0.3780580461025238,0.5291069149971008,0.1489523649215698,0.0,0.0,0.4340416491031647,36.22896194458008,34.0,-0.3042456209659576,-9172.484375,83.4525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639038085937,306.9247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.478515625,18000.0,0.0,0.0,0.2121423780918121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569108247756958,0.3569157123565674,-4.886067472398281e-06,0.0,0.0002152975503122,0.0,0.0,17.458908081054688,0.0,0.0,0.0,0.3111816346645355,4.0,0.0,1.0
663840,293.1334228515625,297.1499938964844,293.1499938964844,0.0685641318559646,-1711.4603271484375,304.1480407714844,0.7046530246734619,0.1203862577676773,0.109208196401596,294.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5133278369903564,0.050000000745058,0.0485890433192253,293.2059326171875,297.1499938964844,293.1499938964844,0.0128486361354589,-541.4934692382812,303.6662292480469,0.5133278369903564,0.050000000745058,0.0358877032995224,293.139892578125,297.1499938964844,293.1499938964844,0.2634511291980743,-5214.24560546875,304.1861267089844,0.9990000128746032,0.4356472194194793,0.3317486047744751,293.31646728515625,297.1499938964844,293.1499938964844,0.0040379879064857,-1517.2337646484375,296.63751220703125,0.5133278369903564,0.050000000745058,0.2304854989051818,291.1831359863281,291.1499938964844,263.49560546875,261.6607360839844,281.13494873046875,293.7265930175781,291.1820068359375,1.0,0.1959250420331955,0.7581849098205566,0.7581849098205566,1.0,1.0,-0.907164990901947,0.3780580461025238,0.5291069149971008,0.1489523649215698,0.0,0.0,0.4340416491031647,36.22896194458008,34.0,-0.3042456209659576,-9172.484375,83.4525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639038085937,306.9247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.478515625,18000.0,0.0,0.0,0.2121423780918121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569108247756958,0.3569157123565674,-4.886067472398281e-06,0.0,0.0002152975503122,0.0,0.0,17.458908081054688,0.0,0.0,0.0,0.3111816346645355,4.0,0.0,1.0
663900,293.1324768066406,297.1499938964844,293.1499938964844,0.0688906237483024,-1717.366943359375,304.1477966308594,0.7066310048103333,0.1207814663648605,0.1095468029379844,294.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5142379999160767,0.050000000745058,0.0485778041183948,293.2027282714844,297.1499938964844,293.1499938964844,0.0128469122573733,-541.5247802734375,303.6648864746094,0.5142379999160767,0.050000000745058,0.0358793996274471,293.13250732421875,297.1499938964844,293.1499938964844,0.2617810368537903,-5189.3896484375,304.1825866699219,0.9990000128746032,0.4372297525405884,0.3301374018192291,293.3148803710937,297.1499938964844,293.1499938964844,0.0040186555124819,-1510.5819091796875,296.6102294921875,0.5142379999160767,0.050000000745058,0.2304321825504303,291.17852783203125,291.1499938964844,263.4817810058594,261.6513977050781,281.1127624511719,293.70001220703125,291.1770935058594,1.0,0.1953163295984268,0.7581915855407715,0.7581915855407715,1.0,1.0,-0.9055496454238892,0.3774198293685913,0.5281298160552979,0.1484580487012863,0.0,0.0,0.4325985908508301,35.923980712890625,34.0,-7.722019195556641,-9163.2890625,82.73648834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11767578125,306.94464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.162109375,18000.0,0.0,0.0,0.2117219120264053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546120524406433,0.3546169102191925,-4.874783371633384e-06,0.0,0.0002148708153981,0.0,0.0,17.28911781311035,0.0,0.0,0.0,0.3105049729347229,4.0,0.0,1.0
663960,293.1315612792969,297.1499938964844,293.1499938964844,0.0692389383912086,-1723.686767578125,304.1475524902344,0.7079808712005615,0.1211859211325645,0.1099011227488517,294.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5146524310112,0.050000000745058,0.0485727488994598,293.1995544433594,297.1499938964844,293.1499938964844,0.012850584462285,-541.69873046875,303.6640625,0.5146524310112,0.050000000745058,0.035875666886568,293.1266784667969,297.1499938964844,293.1499938964844,0.2609850764274597,-5178.537109375,304.1781005859375,0.9990000128746032,0.4385987222194671,0.3294097781181335,293.3133239746094,297.1499938964844,293.1499938964844,0.0040002525784075,-1504.3231201171875,296.58251953125,0.5146524310112,0.050000000745058,0.2304082065820694,291.1726989746094,291.1499938964844,263.4678955078125,261.6420288085937,281.0926208496094,293.6783447265625,291.1709289550781,1.0,0.195084661245346,0.7582205533981323,0.7582205533981323,1.0,1.0,-0.9050617814064026,0.3772737681865692,0.5277880430221558,0.1481958478689193,0.0,0.0,0.4316635131835937,35.78752899169922,37.0,-13.33380889892578,-9164.2958984375,82.45244598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,306.9654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.1953125,18000.0,0.0,0.0,0.2112244665622711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529490530490875,0.3529539406299591,-4.866160452365875e-06,0.0,0.000214365980355,0.0,0.0,17.16536521911621,0.0,0.0,0.0,0.3100117444992065,4.0,0.0,1.0
664020,293.1297912597656,297.1499938964844,293.1499938964844,0.0699834153056144,-1737.240966796875,304.1471252441406,0.7089847922325134,0.1220093816518783,0.1106427386403083,294.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5141506195068359,0.050000000745058,0.0485788770020008,293.1932678222656,297.1499938964844,293.1499938964844,0.0128714106976985,-542.4000854492188,303.6636047363281,0.5141506195068359,0.050000000745058,0.0358801931142807,293.11962890625,297.1499938964844,293.1499938964844,0.2617270350456238,-5194.0419921875,304.16748046875,0.9990000128746032,0.4406259655952453,0.3302913010120392,293.310302734375,297.1499938964844,293.1499938964844,0.0039658583700656,-1492.802490234375,296.5258178710937,0.5141506195068359,0.050000000745058,0.2304372787475586,291.1581115722656,291.1499938964844,263.44012451171875,261.6232604980469,281.05841064453125,293.6481018066406,291.1559753417969,1.0,0.1956169605255127,0.7582785487174988,0.7582785487174988,1.0,1.0,-0.9070567488670348,0.3782657086849212,0.5287910103797913,0.1482922583818435,0.0,0.0,0.4315336048603058,35.95783996582031,40.0,-20.00548553466797,-9195.4052734375,83.01791381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25201416015625,307.00634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.70703125,18000.0,0.0,0.0,0.2101393938064575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3518105149269104,0.3518153727054596,-4.857258772972273e-06,0.0,0.0002132647641701,0.0,0.0,17.07135009765625,0.0,0.0,0.0,0.3096352815628052,4.0,0.0,1.0
664080,293.1297912597656,297.1499938964844,293.1499938964844,0.0699834153056144,-1737.240966796875,304.1471252441406,0.7089847922325134,0.1220093816518783,0.1106427386403083,294.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5141506195068359,0.050000000745058,0.0485788770020008,293.1932678222656,297.1499938964844,293.1499938964844,0.0128714106976985,-542.4000854492188,303.6636047363281,0.5141506195068359,0.050000000745058,0.0358801931142807,293.11962890625,297.1499938964844,293.1499938964844,0.2617270350456238,-5194.0419921875,304.16748046875,0.9990000128746032,0.4406259655952453,0.3302913010120392,293.310302734375,297.1499938964844,293.1499938964844,0.0039658583700656,-1492.802490234375,296.5258178710937,0.5141506195068359,0.050000000745058,0.2304372787475586,291.1581115722656,291.1499938964844,263.44012451171875,261.6232604980469,281.05841064453125,293.6481018066406,291.1559753417969,1.0,0.1956169605255127,0.7582785487174988,0.7582785487174988,1.0,1.0,-0.9070567488670348,0.3782657086849212,0.5287910103797913,0.1482922583818435,0.0,0.0,0.4315336048603058,35.95783996582031,40.0,-20.00548553466797,-9195.4052734375,83.01791381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25201416015625,307.00634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.70703125,18000.0,0.0,0.0,0.2101393938064575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3518105149269104,0.3518153727054596,-4.857258772972273e-06,0.0,0.0002132647641701,0.0,0.0,17.07135009765625,0.0,0.0,0.0,0.3096352815628052,4.0,0.0,1.0
664140,293.1282653808594,297.1499938964844,293.1499938964844,0.0707542449235916,-1751.305419921875,304.1468200683594,0.7080584764480591,0.1228337064385414,0.1114076822996139,294.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5121721625328064,0.050000000745058,0.0486035868525505,293.1873474121094,297.1499938964844,293.1499938964844,0.0129043748602271,-543.3948364257812,303.6644287109375,0.5121721625328064,0.050000000745058,0.0358984433114528,293.1184387207031,297.1499938964844,293.1499938964844,0.2651079297065735,-5251.21044921875,304.156005859375,0.9990000128746032,0.4416509866714477,0.3338210582733154,293.3075561523437,297.1499938964844,293.1499938964844,0.0039333389140665,-1481.966552734375,296.4686889648437,0.5121721625328064,0.050000000745058,0.2305544912815094,291.1425476074219,291.1499938964844,263.4125061035156,261.60455322265625,281.03173828125,293.6330871582031,291.1405029296875,1.0,0.1972777098417282,0.7583364844322205,0.7583364844322205,1.0,1.0,-0.9124028086662292,0.3806954026222229,0.5317074060440063,0.1491201370954513,0.0,0.0,0.4335745871067047,36.63521194458008,43.0,-21.53213691711425,-9259.576171875,84.88565063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978515625,307.0388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.45703125,18000.0,0.0,0.0,0.2091681808233261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535895347595215,0.3535943925380707,-4.8599354158795904e-06,0.0,0.0002122791192959,0.0,0.0,17.182374954223633,0.0,0.0,0.0,0.3100729584693908,4.0,0.0,1.0
664200,293.1282653808594,297.1499938964844,293.1499938964844,0.0707542449235916,-1751.305419921875,304.1468200683594,0.7080584764480591,0.1228337064385414,0.1114076822996139,294.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5121721625328064,0.050000000745058,0.0486035868525505,293.1873474121094,297.1499938964844,293.1499938964844,0.0129043748602271,-543.3948364257812,303.6644287109375,0.5121721625328064,0.050000000745058,0.0358984433114528,293.1184387207031,297.1499938964844,293.1499938964844,0.2651079297065735,-5251.21044921875,304.156005859375,0.9990000128746032,0.4416509866714477,0.3338210582733154,293.3075561523437,297.1499938964844,293.1499938964844,0.0039333389140665,-1481.966552734375,296.4686889648437,0.5121721625328064,0.050000000745058,0.2305544912815094,291.1425476074219,291.1499938964844,263.4125061035156,261.60455322265625,281.03173828125,293.6330871582031,291.1405029296875,1.0,0.1972777098417282,0.7583364844322205,0.7583364844322205,1.0,1.0,-0.9124028086662292,0.3806954026222229,0.5317074060440063,0.1491201370954513,0.0,0.0,0.4335745871067047,36.63521194458008,43.0,-21.53213691711425,-9259.576171875,84.88565063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978515625,307.0388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.45703125,18000.0,0.0,0.0,0.2091681808233261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535895347595215,0.3535943925380707,-4.8599354158795904e-06,0.0,0.0002122791192959,0.0,0.0,17.182374954223633,0.0,0.0,0.0,0.3100729584693908,4.0,0.0,1.0
664260,293.1269836425781,297.1499938964844,293.1499938964844,0.0715223476290702,-1765.3343505859375,304.1466064453125,0.7055730819702148,0.1236414313316345,0.112176164984703,294.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5090869069099426,0.050000000745058,0.0486439242959022,293.1818542480469,297.1499938964844,293.1499938964844,0.0129450978711247,-544.556884765625,303.6661071777344,0.5090869069099426,0.050000000745058,0.0359282381832599,293.1224060058594,297.1499938964844,293.1499938964844,0.2706526517868042,-5341.99658203125,304.144775390625,0.9990000128746032,0.4416548013687134,0.3395045101642608,293.30523681640625,297.1499938964844,293.1499938964844,0.0039018022362142,-1471.39892578125,296.41180419921875,0.5090869069099426,0.050000000745058,0.2307458370923996,291.1278991699219,291.1499938964844,263.3851928710937,261.5861511230469,281.01251220703125,293.6308288574219,291.1260986328125,1.0,0.1998586803674698,0.7582620978355408,0.7582620978355408,1.0,1.0,-0.9204597473144532,0.3842606544494629,0.5361990928649902,0.1505659818649292,0.0,0.0,0.4375104010105133,37.73910140991211,46.0,-20.369274139404297,-9348.4326171875,87.86461639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2980041503906,307.05517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.806640625,18000.0,0.0,0.0,0.2085612416267395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579817414283752,0.3579866290092468,-4.873479610978393e-06,0.0,0.0002116631512762,0.0,0.0,17.48040199279785,0.0,0.0,0.0,0.3112556040287018,4.0,0.0,1.0
664320,293.1269836425781,297.1499938964844,293.1499938964844,0.0715223476290702,-1765.3343505859375,304.1466064453125,0.7055730819702148,0.1236414313316345,0.112176164984703,294.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5090869069099426,0.050000000745058,0.0486439242959022,293.1818542480469,297.1499938964844,293.1499938964844,0.0129450978711247,-544.556884765625,303.6661071777344,0.5090869069099426,0.050000000745058,0.0359282381832599,293.1224060058594,297.1499938964844,293.1499938964844,0.2706526517868042,-5341.99658203125,304.144775390625,0.9990000128746032,0.4416548013687134,0.3395045101642608,293.30523681640625,297.1499938964844,293.1499938964844,0.0039018022362142,-1471.39892578125,296.41180419921875,0.5090869069099426,0.050000000745058,0.2307458370923996,291.1278991699219,291.1499938964844,263.3851928710937,261.5861511230469,281.01251220703125,293.6308288574219,291.1260986328125,1.0,0.1998586803674698,0.7582620978355408,0.7582620978355408,1.0,1.0,-0.9204597473144532,0.3842606544494629,0.5361990928649902,0.1505659818649292,0.0,0.0,0.4375104010105133,37.73910140991211,46.0,-20.369274139404297,-9348.4326171875,87.86461639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2980041503906,307.05517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.806640625,18000.0,0.0,0.0,0.2085612416267395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579817414283752,0.3579866290092468,-4.873479610978393e-06,0.0,0.0002116631512762,0.0,0.0,17.48040199279785,0.0,0.0,0.0,0.3112556040287018,4.0,0.0,1.0
664380,293.1261901855469,297.1499938964844,293.1499938964844,0.0721234157681465,-1776.319091796875,304.1465148925781,0.7026949524879456,0.124267503619194,0.1127838492393493,294.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.5060502290725708,0.050000000745058,0.0486859232187271,293.1777648925781,297.1499938964844,293.1499938964844,0.0129820453003048,-545.5707397460938,303.6679992675781,0.5060502290725708,0.050000000745058,0.0359592586755752,293.1288452148437,297.1499938964844,293.1499938964844,0.2763887643814087,-5434.42578125,304.1363525390625,0.9990000128746032,0.4409254789352417,0.3453227877616882,293.3037109375,297.1499938964844,293.1499938964844,0.0038768793456256,-1462.9715576171875,296.36651611328125,0.5060502290725708,0.050000000745058,0.2309450656175613,291.1173400878906,291.1499938964844,263.3637390136719,261.5717163085937,281.001708984375,293.6368103027344,291.11572265625,1.0,0.2024693936109542,0.7582026124000549,0.7582026124000549,1.0,1.0,-0.9284985065460204,0.3877818882465362,0.5407165884971619,0.1521229743957519,0.0,0.0,0.4418524205684662,38.88758850097656,46.0,-18.6234073638916,-9433.322265625,90.95453643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642822265625,307.05438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.77734375,18000.0,0.0,0.0,0.2084729969501495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3632018864154815,0.3632067739963531,-4.891707249043975e-06,0.0,0.000211573584238,0.0,0.0,17.84498405456543,0.0,0.0,0.0,0.3126982450485229,4.0,0.0,1.0
664440,293.12603759765625,297.1499938964844,293.1499938964844,0.0722711309790611,-1779.0194091796875,304.146484375,0.7018753886222839,0.1244207695126533,0.1129341125488281,294.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5052338242530823,0.050000000745058,0.0486976243555545,293.1767883300781,297.1499938964844,293.1499938964844,0.012991851195693,-545.83447265625,303.6685485839844,0.5052338242530823,0.050000000745058,0.0359678976237773,293.130859375,297.1499938964844,293.1499938964844,0.2779778838157654,-5459.85107421875,304.13433837890625,0.9990000128746032,0.4406441748142242,0.3469262421131134,293.3033752441406,297.1499938964844,293.1499938964844,0.0038706734776496,-1460.8614501953125,296.355224609375,0.5052338242530823,0.050000000745058,0.2310005575418472,291.1148681640625,291.1499938964844,263.3584289550781,261.56817626953125,280.9996032714844,293.63922119140625,291.1133117675781,1.0,0.2031863331794738,0.7581877112388611,0.7581877112388611,1.0,1.0,-0.9306942820549012,0.3887397348880768,0.541954517364502,0.1525619328022003,0.0,0.0,0.4430851340293884,39.20742034912109,49.0,-18.13394927978516,-9456.1259765625,91.81600189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513732910156,307.05224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17952.677734375,18000.0,0.0,0.0,0.2085161358118057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3647253513336181,0.3647302389144897,-4.897254711977439e-06,0.0,0.0002116173709509,0.0,0.0,17.952869415283203,0.0,0.0,0.0,0.3131226003170013,4.0,0.0,1.0
664500,293.1256408691406,297.1499938964844,293.1499938964844,0.0726352557539939,-1785.6767578125,304.1464538574219,0.6996726989746094,0.1247977837920188,0.1133063212037086,294.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.5031120181083679,0.050000000745058,0.0487288758158683,293.1744079589844,297.1499938964844,293.1499938964844,0.0130173256620764,-546.5101318359375,303.6701354980469,0.5031120181083679,0.050000000745058,0.0359909832477569,293.1365661621094,297.1499938964844,293.1499938964844,0.2822021842002868,-5527.11865234375,304.1295166015625,0.9990000128746032,0.4397667944431305,0.3511732816696167,293.3026428222656,297.1499938964844,293.1499938964844,0.0038551562465727,-1455.5626220703125,296.3270874023437,0.5031120181083679,0.050000000745058,0.2311488091945648,291.1090087890625,291.1499938964844,263.3453063964844,261.5594177246094,280.9952697753906,293.6467590332031,291.1075744628906,1.0,0.2050819545984268,0.758150577545166,0.758150577545166,1.0,1.0,-0.9364811778068542,0.3912579417228699,0.5452232360839844,0.1537415385246276,0.0,0.0,0.4464081823825836,40.06150436401367,49.0,-16.838356018066406,-9515.642578125,94.12039184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.211669921875,307.0437316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17945.173828125,18000.0,0.0,0.0,0.208749771118164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689055740833282,0.3689104914665222,-4.912862550554564e-06,0.0,0.0002118544798577,0.0,0.0,18.251922607421875,0.0,0.0,0.0,0.3142928183078766,4.0,0.0,1.0
664560,293.1253356933594,297.1499938964844,293.1499938964844,0.0729914605617523,-1792.190185546875,304.1464538574219,0.6972855925559998,0.125166118144989,0.1136732324957847,294.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.5009019374847412,0.050000000745058,0.0487627536058425,293.17205810546875,297.1499938964844,293.1499938964844,0.0130440779030323,-547.2060546875,303.6719970703125,0.5009019374847412,0.050000000745058,0.0360160022974014,293.14312744140625,297.1499938964844,293.1499938964844,0.2867465019226074,-5599.02490234375,304.125,0.9990000128746032,0.4386497437953949,0.3557199835777282,293.302001953125,297.1499938964844,293.1499938964844,0.0038396380841732,-1450.2293701171875,296.2990417480469,0.5009019374847412,0.050000000745058,0.2313095033168792,291.1036682128906,291.1499938964844,263.3323974609375,261.5508117675781,280.9924621582031,293.6562805175781,291.10235595703125,1.0,0.2071079611778259,0.7580614686012268,0.7580614686012268,1.0,1.0,-0.9426419734954834,0.3939246833324432,0.5487172603607178,0.1550222933292389,0.0,0.0,0.4500374495983124,40.987060546875,52.0,-15.423006057739258,-9578.2197265625,96.62586975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622314453125,307.03094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.04296875,18000.0,0.0,0.0,0.2091696113348007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3735783994197845,0.3735833466053009,-4.930873728881124e-06,0.0,0.0002122805599356,0.0,0.0,18.591188430786133,0.0,0.0,0.0,0.3156095445156097,4.0,0.0,1.0
664620,293.1249389648437,297.1499938964844,293.1499938964844,0.0736779421567916,-1804.7410888671875,304.146484375,0.6920858025550842,0.1258769631385803,0.11439049243927,294.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.4963031411170959,0.050000000745058,0.0488376840949058,293.16754150390625,297.1499938964844,293.1499938964844,0.0131008690223097,-548.6419067382812,303.676513671875,0.4963031411170959,0.050000000745058,0.0360713489353656,293.1584777832031,297.1499938964844,293.1499938964844,0.2966636419296264,-5754.52197265625,304.1168518066406,0.9990000128746032,0.4357153475284576,0.365575760602951,293.301025390625,297.1499938964844,293.1499938964844,0.0038084904663264,-1439.4107666015625,296.243408203125,0.4963031411170959,0.050000000745058,0.2316649556159973,291.0946350097656,291.1499938964844,263.30731201171875,261.5342712402344,280.9908447265625,293.6811828613281,291.0936584472656,1.0,0.211493894457817,0.7578833699226379,0.7578833699226379,1.0,1.0,-0.9559145569801332,0.3996502161026001,0.556264340877533,0.1578660458326339,0.0,0.0,0.4580532312393188,43.03313446044922,55.0,-12.332526206970217,-9710.9482421875,102.20115661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03857421875,306.99432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.173828125,18000.0,0.0,0.0,0.2105988264083862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842497766017914,0.3842547535896301,-4.973888735548826e-06,0.0,0.0002137310366379,0.0,0.0,19.38495826721192,0.0,0.0,0.0,0.3186472356319427,4.0,0.0,1.0
664680,293.1249389648437,297.1499938964844,293.1499938964844,0.0736779421567916,-1804.7410888671875,304.146484375,0.6920858025550842,0.1258769631385803,0.11439049243927,294.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.4963031411170959,0.050000000745058,0.0488376840949058,293.16754150390625,297.1499938964844,293.1499938964844,0.0131008690223097,-548.6419067382812,303.676513671875,0.4963031411170959,0.050000000745058,0.0360713489353656,293.1584777832031,297.1499938964844,293.1499938964844,0.2966636419296264,-5754.52197265625,304.1168518066406,0.9990000128746032,0.4357153475284576,0.365575760602951,293.301025390625,297.1499938964844,293.1499938964844,0.0038084904663264,-1439.4107666015625,296.243408203125,0.4963031411170959,0.050000000745058,0.2316649556159973,291.0946350097656,291.1499938964844,263.30731201171875,261.5342712402344,280.9908447265625,293.6811828613281,291.0936584472656,1.0,0.211493894457817,0.7578833699226379,0.7578833699226379,1.0,1.0,-0.9559145569801332,0.3996502161026001,0.556264340877533,0.1578660458326339,0.0,0.0,0.4580532312393188,43.03313446044922,55.0,-12.332526206970217,-9710.9482421875,102.20115661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03857421875,306.99432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.173828125,18000.0,0.0,0.0,0.2105988264083862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842497766017914,0.3842547535896301,-4.973888735548826e-06,0.0,0.0002137310366379,0.0,0.0,19.38495826721192,0.0,0.0,0.0,0.3186472356319427,4.0,0.0,1.0
664740,293.1247253417969,297.1499938964844,293.1499938964844,0.0743294507265091,-1816.646728515625,304.1465759277344,0.6865191459655762,0.1265555322170257,0.1150860860943794,294.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.4915656745433807,0.050000000745058,0.0489209853112697,293.1632385253906,297.1499938964844,293.1499938964844,0.0131614822894334,-550.1204223632812,303.6821594238281,0.4915656745433807,0.050000000745058,0.036132875829935,293.1762390136719,297.1499938964844,293.1499938964844,0.3074744641780853,-5922.0888671875,304.10992431640625,0.9990000128746032,0.4319039583206177,0.3762292265892029,293.3003845214844,297.1499938964844,293.1499938964844,0.0037771207280457,-1428.360107421875,296.18853759765625,0.4915656745433807,0.050000000745058,0.2320601046085357,291.0879211425781,291.1499938964844,263.2833251953125,261.5187072753906,280.99444580078125,293.7138671875,291.0872802734375,1.0,0.2162326127290725,0.7577052116394043,0.7577052116394043,1.0,1.0,-0.9701836705207824,0.4057901799678802,0.5643935203552246,0.1610159575939178,0.0,0.0,0.4668055176734924,45.30583572387695,43.0,-9.049375534057615,-9851.099609375,108.46016693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908996582031,306.9468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17914.30078125,18000.0,0.0,0.0,0.2128146439790725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396388292312622,0.3963932991027832,-5.025566679250915e-06,0.0,0.0002159798023058,0.0,0.0,20.3194580078125,0.0,0.0,0.0,0.3221519291400909,4.0,0.0,1.0
