time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664800,293.1247253417969,297.1499938964844,293.1499938964844,0.0743294507265091,-1816.646728515625,304.1465759277344,0.6865191459655762,0.1265555322170257,0.1150860860943794,294.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.4915656745433807,0.050000000745058,0.0489209853112697,293.1632385253906,297.1499938964844,293.1499938964844,0.0131614822894334,-550.1204223632812,303.6821594238281,0.4915656745433807,0.050000000745058,0.036132875829935,293.1762390136719,297.1499938964844,293.1499938964844,0.3074744641780853,-5922.0888671875,304.10992431640625,0.9990000128746032,0.4319039583206177,0.3762292265892029,293.3003845214844,297.1499938964844,293.1499938964844,0.0037771207280457,-1428.360107421875,296.18853759765625,0.4915656745433807,0.050000000745058,0.2320601046085357,291.0879211425781,291.1499938964844,263.2833251953125,261.5187072753906,280.99444580078125,293.7138671875,291.0872802734375,1.0,0.2162326127290725,0.7577052116394043,0.7577052116394043,1.0,1.0,-0.9701836705207824,0.4057901799678802,0.5643935203552246,0.1610159575939178,0.0,0.0,0.4668055176734924,45.30583572387695,43.0,-9.049375534057615,-9851.099609375,108.46016693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908996582031,306.9468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17914.30078125,18000.0,0.0,0.0,0.2128146439790725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396388292312622,0.3963932991027832,-5.025566679250915e-06,0.0,0.0002159798023058,0.0,0.0,20.3194580078125,0.0,0.0,0.0,0.3221519291400909,4.0,0.0,1.0
664860,293.1244201660156,297.1499938964844,293.1499938964844,0.0748006924986839,-1825.053955078125,304.1469421386719,0.6887654066085815,0.1272546947002411,0.1156924962997436,294.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.492207407951355,0.050000000745058,0.0489093400537967,293.1588134765625,297.1499938964844,293.1499938964844,0.0131658352911472,-549.9868774414062,303.690185546875,0.492207407951355,0.050000000745058,0.0361242704093456,293.188232421875,297.1499938964844,293.1499938964844,0.306596428155899,-5902.30810546875,304.1253662109375,0.9990000128746032,0.4287755787372589,0.3747608661651611,293.2997741699219,297.1499938964844,293.1499938964844,0.0037375080864876,-1413.438232421875,296.1420593261719,0.492207407951355,0.050000000745058,0.2320048511028289,291.0948181152344,291.1499938964844,263.2607116699219,261.5042724609375,280.9930114746094,293.7268981933594,291.0983581542969,1.0,0.2151350229978561,0.7574517130851746,0.7574517130851746,1.0,1.0,-0.9690636992454528,0.4052737355232239,0.5637899041175842,0.1607341468334198,0.0,0.0,0.474109023809433,44.99850463867188,31.0,18.548105239868164,-9912.345703125,107.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.740966796875,306.9364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17919.87890625,18000.0,0.0,0.0,0.2156576216220855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085098803043365,0.4085149765014648,-5.0829235078708734e-06,0.0,0.0002188650687457,0.0,0.0,21.29800605773925,0.0,0.0,0.0,0.3257099092006683,4.0,0.0,1.0
664920,293.1244201660156,297.1499938964844,293.1499938964844,0.0748006924986839,-1825.053955078125,304.1469421386719,0.6887654066085815,0.1272546947002411,0.1156924962997436,294.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.492207407951355,0.050000000745058,0.0489093400537967,293.1588134765625,297.1499938964844,293.1499938964844,0.0131658352911472,-549.9868774414062,303.690185546875,0.492207407951355,0.050000000745058,0.0361242704093456,293.188232421875,297.1499938964844,293.1499938964844,0.306596428155899,-5902.30810546875,304.1253662109375,0.9990000128746032,0.4287755787372589,0.3747608661651611,293.2997741699219,297.1499938964844,293.1499938964844,0.0037375080864876,-1413.438232421875,296.1420593261719,0.492207407951355,0.050000000745058,0.2320048511028289,291.0948181152344,291.1499938964844,263.2607116699219,261.5042724609375,280.9930114746094,293.7268981933594,291.0983581542969,1.0,0.2151350229978561,0.7574517130851746,0.7574517130851746,1.0,1.0,-0.9690636992454528,0.4052737355232239,0.5637899041175842,0.1607341468334198,0.0,0.0,0.474109023809433,44.99850463867188,31.0,18.548105239868164,-9912.345703125,107.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.740966796875,306.9364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17919.87890625,18000.0,0.0,0.0,0.2156576216220855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085098803043365,0.4085149765014648,-5.0829235078708734e-06,0.0,0.0002188650687457,0.0,0.0,21.29800605773925,0.0,0.0,0.0,0.3257099092006683,4.0,0.0,1.0
664980,293.1239013671875,297.1499938964844,293.1499938964844,0.0750537887215614,-1829.11181640625,304.1475524902344,0.6983212232589722,0.1280079483985901,0.1162635385990142,294.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.4978011548519134,0.050000000745058,0.0488125756382942,293.15399169921875,297.1499938964844,293.1499938964844,0.0131049444898962,-547.8716430664062,303.701904296875,0.4978011548519134,0.050000000745058,0.0360528044402599,293.1831359863281,297.1499938964844,293.1499938964844,0.2942997217178345,-5703.2421875,304.1542663574219,0.9990000128746032,0.42880380153656,0.3623083233833313,293.29888916015625,297.1499938964844,293.1499938964844,0.0036873677745461,-1393.2213134765625,296.1141357421875,0.4978011548519134,0.050000000745058,0.2315458506345749,291.1299743652344,291.1499938964844,263.2395935058594,261.4911804199219,280.96405029296875,293.6835632324219,291.1348571777344,1.0,0.2095067054033279,0.7571982145309448,0.7571982145309448,1.0,1.0,-0.9540532231330872,0.3988081812858581,0.555245041847229,0.1572369188070297,0.0,0.0,0.4745414555072784,42.37435150146485,34.0,44.37529373168945,-9849.484375,100.80734252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6396484375,306.9291381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.03515625,18000.0,0.0,0.0,0.2185339480638504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.412405401468277,0.4124105274677276,-5.1149895625712816e-06,0.0,0.0002217841829406,0.0,0.0,21.668880462646484,0.0,0.0,0.0,0.3270238935947418,4.0,0.0,1.0
665040,293.1239013671875,297.1499938964844,293.1499938964844,0.0750537887215614,-1829.11181640625,304.1475524902344,0.6983212232589722,0.1280079483985901,0.1162635385990142,294.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.4978011548519134,0.050000000745058,0.0488125756382942,293.15399169921875,297.1499938964844,293.1499938964844,0.0131049444898962,-547.8716430664062,303.701904296875,0.4978011548519134,0.050000000745058,0.0360528044402599,293.1831359863281,297.1499938964844,293.1499938964844,0.2942997217178345,-5703.2421875,304.1542663574219,0.9990000128746032,0.42880380153656,0.3623083233833313,293.29888916015625,297.1499938964844,293.1499938964844,0.0036873677745461,-1393.2213134765625,296.1141357421875,0.4978011548519134,0.050000000745058,0.2315458506345749,291.1299743652344,291.1499938964844,263.2395935058594,261.4911804199219,280.96405029296875,293.6835632324219,291.1348571777344,1.0,0.2095067054033279,0.7571982145309448,0.7571982145309448,1.0,1.0,-0.9540532231330872,0.3988081812858581,0.555245041847229,0.1572369188070297,0.0,0.0,0.4745414555072784,42.37435150146485,34.0,44.37529373168945,-9849.484375,100.80734252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6396484375,306.9291381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.03515625,18000.0,0.0,0.0,0.2185339480638504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.412405401468277,0.4124105274677276,-5.1149895625712816e-06,0.0,0.0002217841829406,0.0,0.0,21.668880462646484,0.0,0.0,0.0,0.3270238935947418,4.0,0.0,1.0
665100,293.12359619140625,297.1499938964844,293.1499938964844,0.075200505554676,-1831.521240234375,304.147705078125,0.7023817300796509,0.1283976584672927,0.1165767163038253,294.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.500106692314148,0.050000000745058,0.0487752445042133,293.1514587402344,297.1499938964844,293.1499938964844,0.0130813512951135,-546.9681396484375,303.7087097167969,0.500106692314148,0.050000000745058,0.0360252298414707,293.17559814453125,297.1499938964844,293.1499938964844,0.2891717255115509,-5621.4267578125,304.1626892089844,0.9990000128746032,0.429859846830368,0.3573864698410034,293.2982482910156,297.1499938964844,293.1499938964844,0.0036631140392273,-1383.410400390625,296.10137939453125,0.500106692314148,0.050000000745058,0.2313687652349472,291.1483764648437,291.1499938964844,263.22967529296875,261.4851989746094,280.9413452148437,293.6482849121094,291.15234375,1.0,0.2076660692691803,0.7570714950561523,0.7570714950561523,1.0,1.0,-0.9482287168502808,0.3963191509246826,0.5519095659255981,0.1558282971382141,0.0,0.0,0.4727953672409057,41.36086654663086,34.0,43.96293640136719,-9808.595703125,98.1703109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6199645996094,306.9167175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.06640625,18000.0,0.0,0.0,0.2197744846343994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110096096992492,0.4110147058963775,-5.1151419029338285e-06,0.0,0.0002230431709904,0.0,0.0,21.57894897460937,0.0,0.0,0.0,0.3267019391059875,4.0,0.0,1.0
665160,293.123291015625,297.1499938964844,293.1499938964844,0.0754153653979301,-1835.3026123046875,304.1477355957031,0.7054192423820496,0.1287928074598312,0.1169046983122825,294.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5017139315605164,0.050000000745058,0.0487501136958599,293.1488647460937,297.1499938964844,293.1499938964844,0.0130746224895119,-546.5755004882812,303.7157897949219,0.5017139315605164,0.050000000745058,0.0360066667199134,293.16827392578125,297.1499938964844,293.1499938964844,0.2856795489788055,-5566.20068359375,304.16668701171875,0.9990000128746032,0.4309755861759186,0.3540348410606384,293.2974853515625,297.1499938964844,293.1499938964844,0.0036408633459359,-1374.7611083984375,296.08447265625,0.5017139315605164,0.050000000745058,0.2312495410442352,291.15924072265625,291.1499938964844,263.2202453613281,261.4796142578125,280.92010498046875,293.61676025390625,291.16070556640625,1.0,0.2063087075948715,0.757064938545227,0.757064938545227,1.0,1.0,-0.9444034695625304,0.3946938812732696,0.5497096180915833,0.1549151092767715,0.0,0.0,0.4710394144058227,40.67998504638672,37.0,31.183252334594727,-9773.1513671875,96.42857360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61895751953125,306.9019470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.771484375,18000.0,0.0,0.0,0.2208483219146728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4084788858890533,0.408484011888504,-5.107177457830403e-06,0.0,0.0002241329784737,0.0,0.0,21.38581657409668,0.0,0.0,0.0,0.3260291516780853,4.0,0.0,1.0
665220,293.1225891113281,297.1499938964844,293.1499938964844,0.0759945958852768,-1845.849853515625,304.14752197265625,0.7094693779945374,0.1296095699071884,0.117604374885559,294.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5035030245780945,0.050000000745058,0.0487229898571968,293.1434631347656,297.1499938964844,293.1499938964844,0.0130962869152426,-546.8311767578125,303.7311706542969,0.5035030245780945,0.050000000745058,0.0359866358339786,293.1564025878906,297.1499938964844,293.1499938964844,0.2818948030471802,-5507.71337890625,304.167236328125,0.9990000128746032,0.432929515838623,0.3503818213939667,293.2956237792969,297.1499938964844,293.1499938964844,0.0036029128823429,-1360.6976318359375,296.0408020019531,0.5035030245780945,0.050000000745058,0.2311208844184875,291.1628723144531,291.1499938964844,263.2027893066406,261.4696960449219,280.88531494140625,293.5684509277344,291.16278076171875,1.0,0.2049068808555603,0.7570518255233765,0.7570518255233765,1.0,1.0,-0.940646767616272,0.3931143879890442,0.5475323796272278,0.1539771407842636,0.0,0.0,0.4689473211765289,39.94878768920898,40.0,8.910377502441406,-9743.9541015625,94.62966918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65887451171875,306.9064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.76171875,18000.0,0.0,0.0,0.2225071787834167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.404742956161499,0.4047480523586273,-5.088765647087712e-06,0.0,0.0002258165040984,0.0,0.0,21.078004837036133,0.0,0.0,0.0,0.3249336183071136,4.0,0.0,1.0
665280,293.1225891113281,297.1499938964844,293.1499938964844,0.0759945958852768,-1845.849853515625,304.14752197265625,0.7094693779945374,0.1296095699071884,0.117604374885559,294.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5035030245780945,0.050000000745058,0.0487229898571968,293.1434631347656,297.1499938964844,293.1499938964844,0.0130962869152426,-546.8311767578125,303.7311706542969,0.5035030245780945,0.050000000745058,0.0359866358339786,293.1564025878906,297.1499938964844,293.1499938964844,0.2818948030471802,-5507.71337890625,304.167236328125,0.9990000128746032,0.432929515838623,0.3503818213939667,293.2956237792969,297.1499938964844,293.1499938964844,0.0036029128823429,-1360.6976318359375,296.0408020019531,0.5035030245780945,0.050000000745058,0.2311208844184875,291.1628723144531,291.1499938964844,263.2027893066406,261.4696960449219,280.88531494140625,293.5684509277344,291.16278076171875,1.0,0.2049068808555603,0.7570518255233765,0.7570518255233765,1.0,1.0,-0.940646767616272,0.3931143879890442,0.5475323796272278,0.1539771407842636,0.0,0.0,0.4689473211765289,39.94878768920898,40.0,8.910377502441406,-9743.9541015625,94.62966918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65887451171875,306.9064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.76171875,18000.0,0.0,0.0,0.2225071787834167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.404742956161499,0.4047480523586273,-5.088765647087712e-06,0.0,0.0002258165040984,0.0,0.0,21.078004837036133,0.0,0.0,0.0,0.3249336183071136,4.0,0.0,1.0
665340,293.1218566894531,297.1499938964844,293.1499938964844,0.0766567140817642,-1858.0145263671875,304.1472473144531,0.7111718654632568,0.1304522156715393,0.1183547526597976,294.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5036149621009827,0.050000000745058,0.0487213209271431,293.1379089355469,297.1499938964844,293.1499938964844,0.0131424302235245,-547.7205810546875,303.74871826171875,0.5036149621009827,0.050000000745058,0.0359854027628898,293.14959716796875,297.1499938964844,293.1499938964844,0.2814772427082062,-5503.2119140625,304.1620788574219,0.9990000128746032,0.4341551959514618,0.3501559793949127,293.2935485839844,297.1499938964844,293.1499938964844,0.0035691133234649,-1348.4345703125,295.9944152832031,0.5036149621009827,0.050000000745058,0.2311129719018936,291.1601867675781,291.1499938964844,263.1875,261.461669921875,280.86114501953125,293.53936767578125,291.1595153808594,1.0,0.2049768567085266,0.7570387721061707,0.7570387721061707,1.0,1.0,-0.9412625432014464,0.3934046626091003,0.5478578805923462,0.1540384739637375,0.0,0.0,0.4677234888076782,39.91195297241211,43.0,-2.603337049484253,-9755.9951171875,94.67292785644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7283630371094,306.9371643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.888671875,18000.0,0.0,0.0,0.2236421108245849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4025250673294067,0.402530163526535,-5.076458819530672e-06,0.0,0.0002269683027407,0.0,0.0,20.89141845703125,0.0,0.0,0.0,0.3242525160312652,4.0,0.0,1.0
665400,293.1218566894531,297.1499938964844,293.1499938964844,0.0766567140817642,-1858.0145263671875,304.1472473144531,0.7111718654632568,0.1304522156715393,0.1183547526597976,294.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5036149621009827,0.050000000745058,0.0487213209271431,293.1379089355469,297.1499938964844,293.1499938964844,0.0131424302235245,-547.7205810546875,303.74871826171875,0.5036149621009827,0.050000000745058,0.0359854027628898,293.14959716796875,297.1499938964844,293.1499938964844,0.2814772427082062,-5503.2119140625,304.1620788574219,0.9990000128746032,0.4341551959514618,0.3501559793949127,293.2935485839844,297.1499938964844,293.1499938964844,0.0035691133234649,-1348.4345703125,295.9944152832031,0.5036149621009827,0.050000000745058,0.2311129719018936,291.1601867675781,291.1499938964844,263.1875,261.461669921875,280.86114501953125,293.53936767578125,291.1595153808594,1.0,0.2049768567085266,0.7570387721061707,0.7570387721061707,1.0,1.0,-0.9412625432014464,0.3934046626091003,0.5478578805923462,0.1540384739637375,0.0,0.0,0.4677234888076782,39.91195297241211,43.0,-2.603337049484253,-9755.9951171875,94.67292785644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7283630371094,306.9371643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.888671875,18000.0,0.0,0.0,0.2236421108245849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4025250673294067,0.402530163526535,-5.076458819530672e-06,0.0,0.0002269683027407,0.0,0.0,20.89141845703125,0.0,0.0,0.0,0.3242525160312652,4.0,0.0,1.0
665460,293.1211853027344,297.1499938964844,293.1499938964844,0.0773720145225524,-1871.22802734375,304.14697265625,0.7109876275062561,0.1313013732433319,0.1191351786255836,294.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5023462772369385,0.050000000745058,0.0487404242157936,293.1322937011719,297.1499938964844,293.1499938964844,0.0132081154733896,-549.0979614257812,303.7682189941406,0.5023462772369385,0.050000000745058,0.0359995104372501,293.148193359375,297.1499938964844,293.1499938964844,0.2838737964630127,-5543.24365234375,304.1540222167969,0.9990000128746032,0.4344622194766998,0.352734237909317,293.29150390625,297.1499938964844,293.1499938964844,0.0035379622131586,-1337.32421875,295.9460754394531,0.5023462772369385,0.050000000745058,0.2312035858631134,291.1534423828125,291.1499938964844,263.1745300292969,261.4556579589844,280.8467102050781,293.5267639160156,291.1524353027344,1.0,0.2062492370605468,0.7569886445999146,0.7569886445999146,1.0,1.0,-0.9454415440559388,0.395209401845932,0.5502321720123291,0.1549234092235565,0.0,0.0,0.4676873385906219,40.44190216064453,46.0,-9.02778434753418,-9799.146484375,96.22032165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047790527344,306.97802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.32421875,18000.0,0.0,0.0,0.2244094461202621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018628299236297,0.4018678963184356,-5.070781298854854e-06,0.0,0.0002277470484841,0.0,0.0,20.828588485717773,0.0,0.0,0.0,0.3240259289741516,4.0,0.0,1.0
665520,293.1211853027344,297.1499938964844,293.1499938964844,0.0773720145225524,-1871.22802734375,304.14697265625,0.7109876275062561,0.1313013732433319,0.1191351786255836,294.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5023462772369385,0.050000000745058,0.0487404242157936,293.1322937011719,297.1499938964844,293.1499938964844,0.0132081154733896,-549.0979614257812,303.7682189941406,0.5023462772369385,0.050000000745058,0.0359995104372501,293.148193359375,297.1499938964844,293.1499938964844,0.2838737964630127,-5543.24365234375,304.1540222167969,0.9990000128746032,0.4344622194766998,0.352734237909317,293.29150390625,297.1499938964844,293.1499938964844,0.0035379622131586,-1337.32421875,295.9460754394531,0.5023462772369385,0.050000000745058,0.2312035858631134,291.1534423828125,291.1499938964844,263.1745300292969,261.4556579589844,280.8467102050781,293.5267639160156,291.1524353027344,1.0,0.2062492370605468,0.7569886445999146,0.7569886445999146,1.0,1.0,-0.9454415440559388,0.395209401845932,0.5502321720123291,0.1549234092235565,0.0,0.0,0.4676873385906219,40.44190216064453,46.0,-9.02778434753418,-9799.146484375,96.22032165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047790527344,306.97802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.32421875,18000.0,0.0,0.0,0.2244094461202621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018628299236297,0.4018678963184356,-5.070781298854854e-06,0.0,0.0002277470484841,0.0,0.0,20.828588485717773,0.0,0.0,0.0,0.3240259289741516,4.0,0.0,1.0
665580,293.12066650390625,297.1499938964844,293.1499938964844,0.0781066417694091,-1884.8330078125,304.1467590332031,0.7092801928520203,0.1321403384208679,0.1199261769652366,294.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5000172853469849,0.050000000745058,0.048776663839817,293.12677001953125,297.1499938964844,293.1499938964844,0.0132879996672272,-550.800048828125,303.7893371582031,0.5000172853469849,0.050000000745058,0.0360262766480445,293.1517944335937,297.1499938964844,293.1499938964844,0.2885645627975464,-5618.9609375,304.1448669433594,0.9990000128746032,0.4337899684906006,0.3575747907161712,293.2896728515625,297.1499938964844,293.1499938964844,0.0035084495320916,-1326.867431640625,295.8968505859375,0.5000172853469849,0.050000000745058,0.2313754856586456,291.1451721191406,291.1499938964844,263.1640930175781,261.451904296875,280.8407287597656,293.5279846191406,291.14410400390625,1.0,0.2084923684597015,0.7569385170936584,0.7569385170936584,1.0,1.0,-0.952482044696808,0.3982301950454712,0.5542518496513367,0.1564918756484985,0.0,0.0,0.4688815772533417,41.43938064575195,49.0,-11.45126247406006,-9867.6552734375,99.0220718383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8709411621094,307.019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.666015625,18000.0,0.0,0.0,0.2249903976917266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4030203819274902,0.4030254483222961,-5.073275133327115e-06,0.0,0.0002283366484334,0.0,0.0,20.91133499145508,0.0,0.0,0.0,0.3243299424648285,4.0,0.0,1.0
665640,293.12066650390625,297.1499938964844,293.1499938964844,0.0781066417694091,-1884.8330078125,304.1467590332031,0.7092801928520203,0.1321403384208679,0.1199261769652366,294.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5000172853469849,0.050000000745058,0.048776663839817,293.12677001953125,297.1499938964844,293.1499938964844,0.0132879996672272,-550.800048828125,303.7893371582031,0.5000172853469849,0.050000000745058,0.0360262766480445,293.1517944335937,297.1499938964844,293.1499938964844,0.2885645627975464,-5618.9609375,304.1448669433594,0.9990000128746032,0.4337899684906006,0.3575747907161712,293.2896728515625,297.1499938964844,293.1499938964844,0.0035084495320916,-1326.867431640625,295.8968505859375,0.5000172853469849,0.050000000745058,0.2313754856586456,291.1451721191406,291.1499938964844,263.1640930175781,261.451904296875,280.8407287597656,293.5279846191406,291.14410400390625,1.0,0.2084923684597015,0.7569385170936584,0.7569385170936584,1.0,1.0,-0.952482044696808,0.3982301950454712,0.5542518496513367,0.1564918756484985,0.0,0.0,0.4688815772533417,41.43938064575195,49.0,-11.45126247406006,-9867.6552734375,99.0220718383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8709411621094,307.019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.666015625,18000.0,0.0,0.0,0.2249903976917266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4030203819274902,0.4030254483222961,-5.073275133327115e-06,0.0,0.0002283366484334,0.0,0.0,20.91133499145508,0.0,0.0,0.0,0.3243299424648285,4.0,0.0,1.0
665700,293.1204528808594,297.1499938964844,293.1499938964844,0.078474186360836,-1891.6470947265625,304.14666748046875,0.7079402208328247,0.1325521320104599,0.1203210428357124,294.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.4985473752021789,0.050000000745058,0.0488003268837928,293.12408447265625,297.1499938964844,293.1499938964844,0.0133321098983287,-551.7391967773438,303.8003845214844,0.4985473752021789,0.050000000745058,0.0360437557101249,293.1552734375,297.1499938964844,293.1499938964844,0.2916356921195984,-5667.9140625,304.1402282714844,0.9990000128746032,0.433084636926651,0.3607007265090942,293.28887939453125,297.1499938964844,293.1499938964844,0.0034940473269671,-1321.7666015625,295.87213134765625,0.4985473752021789,0.050000000745058,0.23148775100708,291.14093017578125,291.1499938964844,263.1598815917969,261.4508972167969,280.8406066894531,293.5331420898437,291.1398620605469,1.0,0.2099173963069915,0.7569134831428528,0.7569134831428528,1.0,1.0,-0.956891655921936,0.4001180231571197,0.5567736029624939,0.1574945598840713,0.0,0.0,0.4699103832244873,42.08925628662109,49.0,-11.80383586883545,-9909.1943359375,100.83524322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89654541015625,307.0382995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.521484375,18000.0,0.0,0.0,0.2252663820981979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042481482028961,0.4042532444000244,-5.077587502455572e-06,0.0,0.0002286167291458,0.0,0.0,21.00539779663086,0.0,0.0,0.0,0.3246742486953735,4.0,0.0,1.0
665760,293.12030029296875,297.1499938964844,293.1499938964844,0.07883932441473,-1898.4197998046875,304.1466064453125,0.7063295841217041,0.1329571455717086,0.1207134574651718,294.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.496916264295578,0.050000000745058,0.0488273091614246,293.1214904785156,297.1499938964844,293.1499938964844,0.0133785968646407,-552.725830078125,303.811767578125,0.496916264295578,0.050000000745058,0.0360636822879314,293.1597595214844,297.1499938964844,293.1499938964844,0.2951304316520691,-5723.23583984375,304.1356506347656,0.9990000128746032,0.4321352243423462,0.3642317652702331,293.2881164550781,297.1499938964844,293.1499938964844,0.0034798441920429,-1316.731201171875,295.84735107421875,0.496916264295578,0.050000000745058,0.2316157221794128,291.1367492675781,291.1499938964844,263.1564025878906,261.4505310058594,280.842529296875,293.5411376953125,291.1357421875,1.0,0.2115171253681183,0.7568323016166687,0.7568323016166687,1.0,1.0,-0.961810290813446,0.4022151529788971,0.5595951676368713,0.1586182564496994,0.0,0.0,0.4712132513523102,42.82936096191406,52.0,-11.769701957702637,-9954.6083984375,102.89897918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91583251953125,307.0543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.51953125,18000.0,0.0,0.0,0.2255600541830063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4058947265148163,0.4058998227119446,-5.083909854874946e-06,0.0,0.0002289147814735,0.0,0.0,21.133888244628903,0.0,0.0,0.0,0.325143426656723,4.0,0.0,1.0
665820,293.1201477050781,297.1499938964844,293.1499938964844,0.0795560032129287,-1911.71875,304.14654541015625,0.7024521827697754,0.1337431222200393,0.1214863061904907,294.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4932758808135986,0.050000000745058,0.0488901957869529,293.11651611328125,297.1499938964844,293.1499938964844,0.0134777268394827,-554.8126831054688,303.8352355957031,0.4932758808135986,0.050000000745058,0.0361101329326629,293.1714782714844,297.1499938964844,293.1499938964844,0.3032237589359283,-5850.16064453125,304.1269836425781,0.9990000128746032,0.4295194149017334,0.3723319768905639,293.2868957519531,297.1499938964844,293.1499938964844,0.0034517494495958,-1306.736328125,295.7978210449219,0.4932758808135986,0.050000000745058,0.2319140434265136,291.12890625,291.1499938964844,263.1516418457031,261.45172119140625,280.8517150878906,293.56494140625,291.12799072265625,1.0,0.2151656448841095,0.7566699385643005,0.7566699385643005,1.0,1.0,-0.9729487895965576,0.4069621562957763,0.5659866333007812,0.1611956506967544,0.0,0.0,0.4745648801326751,44.5521125793457,40.0,-10.962742805480955,-10054.7548828125,107.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9336242675781,307.0770568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.234375,18000.0,0.0,0.0,0.2262745052576065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4103679060935974,0.4103730022907257,-5.102412160340464e-06,0.0,0.0002296398452017,0.0,0.0,21.490049362182617,0.0,0.0,0.0,0.3264370262622833,4.0,0.0,1.0
665880,293.1201477050781,297.1499938964844,293.1499938964844,0.0795560032129287,-1911.71875,304.14654541015625,0.7024521827697754,0.1337431222200393,0.1214863061904907,294.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4932758808135986,0.050000000745058,0.0488901957869529,293.11651611328125,297.1499938964844,293.1499938964844,0.0134777268394827,-554.8126831054688,303.8352355957031,0.4932758808135986,0.050000000745058,0.0361101329326629,293.1714782714844,297.1499938964844,293.1499938964844,0.3032237589359283,-5850.16064453125,304.1269836425781,0.9990000128746032,0.4295194149017334,0.3723319768905639,293.2868957519531,297.1499938964844,293.1499938964844,0.0034517494495958,-1306.736328125,295.7978210449219,0.4932758808135986,0.050000000745058,0.2319140434265136,291.12890625,291.1499938964844,263.1516418457031,261.45172119140625,280.8517150878906,293.56494140625,291.12799072265625,1.0,0.2151656448841095,0.7566699385643005,0.7566699385643005,1.0,1.0,-0.9729487895965576,0.4069621562957763,0.5659866333007812,0.1611956506967544,0.0,0.0,0.4745648801326751,44.5521125793457,40.0,-10.962742805480955,-10054.7548828125,107.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9336242675781,307.0770568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.234375,18000.0,0.0,0.0,0.2262745052576065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4103679060935974,0.4103730022907257,-5.102412160340464e-06,0.0,0.0002296398452017,0.0,0.0,21.490049362182617,0.0,0.0,0.0,0.3264370262622833,4.0,0.0,1.0
665940,293.1199035644531,297.1499938964844,293.1499938964844,0.0801018849015235,-1921.6610107421875,304.1468200683594,0.7062186598777771,0.134543627500534,0.1221703365445137,294.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4948508441448211,0.050000000745058,0.0488625206053257,293.111572265625,297.1499938964844,293.1499938964844,0.0135221658274531,-555.3797607421875,303.8607788085937,0.4948508441448211,0.050000000745058,0.0360896922647953,293.1784973144531,297.1499938964844,293.1499938964844,0.3001725971698761,-5798.189453125,304.1403503417969,0.9990000128746032,0.4275168180465698,0.3687923848628998,293.2857360839844,297.1499938964844,293.1499938964844,0.0034169780556112,-1293.5760498046875,295.756103515625,0.4948508441448211,0.050000000745058,0.2317827641963958,291.13299560546875,291.1499938964844,263.1499938964844,261.4556884765625,280.85552978515625,293.5702514648437,291.1360778808594,1.0,0.2131893932819366,0.7565075755119324,0.7565075755119324,1.0,1.0,-0.9693111777305604,0.4053637385368347,0.5639474987983704,0.1603782474994659,0.0,0.0,0.4769451916217804,43.81014633178711,28.0,14.453866004943848,-10078.9013671875,105.83560180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9341125488281,307.1297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17971.201171875,18000.0,0.0,0.0,0.2271348983049392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4151555299758911,0.4151606559753418,-5.126153155288193e-06,0.0,0.0002305130474269,0.0,0.0,21.88971328735352,0.0,0.0,0.0,0.3278414607048034,4.0,0.0,1.0
666000,293.1199035644531,297.1499938964844,293.1499938964844,0.0801018849015235,-1921.6610107421875,304.1468200683594,0.7062186598777771,0.134543627500534,0.1221703365445137,294.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4948508441448211,0.050000000745058,0.0488625206053257,293.111572265625,297.1499938964844,293.1499938964844,0.0135221658274531,-555.3797607421875,303.8607788085937,0.4948508441448211,0.050000000745058,0.0360896922647953,293.1784973144531,297.1499938964844,293.1499938964844,0.3001725971698761,-5798.189453125,304.1403503417969,0.9990000128746032,0.4275168180465698,0.3687923848628998,293.2857360839844,297.1499938964844,293.1499938964844,0.0034169780556112,-1293.5760498046875,295.756103515625,0.4948508441448211,0.050000000745058,0.2317827641963958,291.13299560546875,291.1499938964844,263.1499938964844,261.4556884765625,280.85552978515625,293.5702514648437,291.1360778808594,1.0,0.2131893932819366,0.7565075755119324,0.7565075755119324,1.0,1.0,-0.9693111777305604,0.4053637385368347,0.5639474987983704,0.1603782474994659,0.0,0.0,0.4769451916217804,43.81014633178711,28.0,14.453866004943848,-10078.9013671875,105.83560180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9341125488281,307.1297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17971.201171875,18000.0,0.0,0.0,0.2271348983049392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4151555299758911,0.4151606559753418,-5.126153155288193e-06,0.0,0.0002305130474269,0.0,0.0,21.88971328735352,0.0,0.0,0.0,0.3278414607048034,4.0,0.0,1.0
666060,293.1190795898437,297.1499938964844,293.1499938964844,0.0804641246795654,-1927.84716796875,304.1472473144531,0.7170035243034363,0.1354725509881973,0.1228606402873992,294.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.5014474987983704,0.050000000745058,0.0487541779875755,293.1059265136719,297.1499938964844,293.1499938964844,0.013504703529179,-554.0902709960938,303.8905029296875,0.5014474987983704,0.050000000745058,0.036009669303894,293.16851806640625,297.1499938964844,293.1499938964844,0.2861381769180298,-5572.72900390625,304.16717529296875,0.9990000128746032,0.4287801086902618,0.3545855581760406,293.2839050292969,297.1499938964844,293.1499938964844,0.0033743185922503,-1276.23388671875,295.7344055175781,0.5014474987983704,0.050000000745058,0.2312688380479812,291.1642761230469,291.1499938964844,263.1499938964844,261.4610900878906,280.8319702148437,293.5213317871094,291.1686096191406,1.0,0.2068366557359695,0.7563300132751465,0.7563300132751465,1.0,1.0,-0.952248215675354,0.3980493247509002,0.5541989207267761,0.156370460987091,0.0,0.0,0.4730520844459533,40.868255615234375,31.0,38.82750701904297,-9980.9267578125,98.05641174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95916748046875,307.173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.525390625,18000.0,0.0,0.0,0.2277130186557769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4123097360134125,0.4123148620128631,-5.125273673911579e-06,0.0,0.000231099766097,0.0,0.0,21.701107025146484,0.0,0.0,0.0,0.3271376192569732,4.0,0.0,1.0
666120,293.1190795898437,297.1499938964844,293.1499938964844,0.0804641246795654,-1927.84716796875,304.1472473144531,0.7170035243034363,0.1354725509881973,0.1228606402873992,294.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.5014474987983704,0.050000000745058,0.0487541779875755,293.1059265136719,297.1499938964844,293.1499938964844,0.013504703529179,-554.0902709960938,303.8905029296875,0.5014474987983704,0.050000000745058,0.036009669303894,293.16851806640625,297.1499938964844,293.1499938964844,0.2861381769180298,-5572.72900390625,304.16717529296875,0.9990000128746032,0.4287801086902618,0.3545855581760406,293.2839050292969,297.1499938964844,293.1499938964844,0.0033743185922503,-1276.23388671875,295.7344055175781,0.5014474987983704,0.050000000745058,0.2312688380479812,291.1642761230469,291.1499938964844,263.1499938964844,261.4610900878906,280.8319702148437,293.5213317871094,291.1686096191406,1.0,0.2068366557359695,0.7563300132751465,0.7563300132751465,1.0,1.0,-0.952248215675354,0.3980493247509002,0.5541989207267761,0.156370460987091,0.0,0.0,0.4730520844459533,40.868255615234375,31.0,38.82750701904297,-9980.9267578125,98.05641174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95916748046875,307.173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.525390625,18000.0,0.0,0.0,0.2277130186557769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4123097360134125,0.4123148620128631,-5.125273673911579e-06,0.0,0.000231099766097,0.0,0.0,21.701107025146484,0.0,0.0,0.0,0.3271376192569732,4.0,0.0,1.0
666180,293.1177062988281,297.1499938964844,293.1499938964844,0.0810305848717689,-1937.99560546875,304.147216796875,0.7249301671981812,0.1365359276533126,0.1237232238054275,294.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871643066406,0.5063111782073975,0.050000000745058,0.0486821457743644,293.0993957519531,297.1499938964844,293.1499938964844,0.0135263130068779,-553.7792358398438,303.9242553710937,0.5063111782073975,0.050000000745058,0.0359564647078514,293.1483459472656,297.1499938964844,293.1499938964844,0.276100218296051,-5413.86962890625,304.1776428222656,0.9990000128746032,0.4324046969413757,0.3448133170604706,293.2808532714844,297.1499938964844,293.1499938964844,0.0033368510194122,-1261.2725830078125,295.71221923828125,0.5063111782073975,0.050000000745058,0.2309271395206451,291.1884765625,291.1499938964844,263.1499938964844,261.4664306640625,280.7956237792969,293.4530944824219,291.1891784667969,1.0,0.2030374407768249,0.7561523914337158,0.7561523914337158,1.0,1.0,-0.9409908652305604,0.3932502567768097,0.547740638256073,0.1536661088466644,0.0,0.0,0.465971976518631,38.91323471069336,34.0,23.747772216796875,-9870.7177734375,93.02919006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03582763671875,307.180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.884765625,18000.0,0.0,0.0,0.2275708317756652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4026847779750824,0.4026898741722107,-5.088957095722435e-06,0.0,0.0002309554693056,0.0,0.0,20.947208404541016,0.0,0.0,0.0,0.3244379758834839,4.0,0.0,1.0
666240,293.1177062988281,297.1499938964844,293.1499938964844,0.0810305848717689,-1937.99560546875,304.147216796875,0.7249301671981812,0.1365359276533126,0.1237232238054275,294.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871643066406,0.5063111782073975,0.050000000745058,0.0486821457743644,293.0993957519531,297.1499938964844,293.1499938964844,0.0135263130068779,-553.7792358398438,303.9242553710937,0.5063111782073975,0.050000000745058,0.0359564647078514,293.1483459472656,297.1499938964844,293.1499938964844,0.276100218296051,-5413.86962890625,304.1776428222656,0.9990000128746032,0.4324046969413757,0.3448133170604706,293.2808532714844,297.1499938964844,293.1499938964844,0.0033368510194122,-1261.2725830078125,295.71221923828125,0.5063111782073975,0.050000000745058,0.2309271395206451,291.1884765625,291.1499938964844,263.1499938964844,261.4664306640625,280.7956237792969,293.4530944824219,291.1891784667969,1.0,0.2030374407768249,0.7561523914337158,0.7561523914337158,1.0,1.0,-0.9409908652305604,0.3932502567768097,0.547740638256073,0.1536661088466644,0.0,0.0,0.465971976518631,38.91323471069336,34.0,23.747772216796875,-9870.7177734375,93.02919006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03582763671875,307.180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.884765625,18000.0,0.0,0.0,0.2275708317756652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4026847779750824,0.4026898741722107,-5.088957095722435e-06,0.0,0.0002309554693056,0.0,0.0,20.947208404541016,0.0,0.0,0.0,0.3244379758834839,4.0,0.0,1.0
666300,293.11688232421875,297.1499938964844,293.1499938964844,0.081436738371849,-1945.529052734375,304.14697265625,0.7277287840843201,0.1371056884527206,0.1242028102278709,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888122558594,0.5078418850898743,0.050000000745058,0.0486607812345027,293.09588623046875,297.1499938964844,293.1499938964844,0.0135631551966071,-554.3544921875,303.9423828125,0.5078418850898743,0.050000000745058,0.0359406881034374,293.1391296386719,297.1499938964844,293.1499938964844,0.2731340229511261,-5367.78466796875,304.177978515625,0.9990000128746032,0.4342331886291504,0.3418619632720947,293.2789306640625,297.1499938964844,293.1499938964844,0.0033218744210898,-1255.732177734375,295.69488525390625,0.5078418850898743,0.050000000745058,0.2308257967233657,291.188720703125,291.1499938964844,263.1499938964844,261.4691162109375,280.7814636230469,293.4267272949219,291.1881408691406,1.0,0.2018760293722152,0.7560636401176453,0.7560636401176453,1.0,1.0,-0.9378573894500732,0.3919090330600738,0.5459483861923218,0.1529154330492019,0.0,0.0,0.4633418917655945,38.33622741699219,34.0,9.910280227661133,-9833.78125,91.59548950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873413085937,307.1888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.453125,18000.0,0.0,0.0,0.2272323071956634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.398235559463501,0.3982406258583069,-5.067488018539734e-06,0.0,0.000230611898587,0.0,0.0,20.586715698242188,0.0,0.0,0.0,0.3231360018253326,4.0,0.0,1.0
666360,293.1159973144531,297.1499938964844,293.1499938964844,0.0818869173526763,-1953.9239501953125,304.1466979980469,0.7299352288246155,0.1376990526914596,0.1247113794088363,294.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.5088726878166199,0.050000000745058,0.0486467331647872,293.0922241210937,297.1499938964844,293.1499938964844,0.0136097054928541,-555.1712036132812,303.9614562988281,0.5088726878166199,0.050000000745058,0.0359303131699562,293.131103515625,297.1499938964844,293.1499938964844,0.2711602449417114,-5337.71435546875,304.1764831542969,0.9990000128746032,0.4359476268291473,0.3399070501327514,293.2767944335937,297.1499938964844,293.1499938964844,0.0033088284544646,-1251.032958984375,295.6763610839844,0.5088726878166199,0.050000000745058,0.2307591587305069,291.1858215332031,291.1499938964844,263.1499938964844,261.4717712402344,280.769775390625,293.40582275390625,291.1848449707031,1.0,0.201143592596054,0.7560902237892151,0.7560902237892151,1.0,1.0,-0.9360116720199584,0.3911288976669311,0.5448827743530273,0.1524812579154968,0.0,0.0,0.4612358510494232,37.959228515625,37.0,0.0254909135401248,-9811.578125,90.69572448730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,307.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.54296875,18000.0,0.0,0.0,0.2267580926418304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3947039842605591,0.3947090208530426,-5.049196715845028e-06,0.0,0.0002301306376466,0.0,0.0,20.298555374145508,0.0,0.0,0.0,0.3220749199390411,4.0,0.0,1.0
666420,293.1141052246094,297.1499938964844,293.1499938964844,0.0828785523772239,-1972.47998046875,304.1461486816406,0.7327374815940857,0.1389441639184951,0.1258036494255066,294.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.509544312953949,0.050000000745058,0.048637717962265,293.0845947265625,297.1499938964844,293.1499938964844,0.0137250507250428,-557.3050537109375,304.0023498535156,0.509544312953949,0.050000000745058,0.0359236523509025,293.1192321777344,297.1499938964844,293.1499938964844,0.2698136568069458,-5319.2734375,304.1697998046875,0.9990000128746032,0.4388454556465149,0.3386471271514892,293.272216796875,297.1499938964844,293.1499938964844,0.0032862084917724,-1243.09326171875,295.6388244628906,0.509544312953949,0.050000000745058,0.2307164072990417,291.17608642578125,291.1499938964844,263.1499938964844,261.4770812988281,280.7542419433594,293.3790283203125,291.1744689941406,1.0,0.2008164674043655,0.7561435103416443,0.7561435103416443,1.0,1.0,-0.9357393980026244,0.391022652387619,0.5447167754173279,0.1524170935153961,0.0,0.0,0.4583586156368255,37.72764587402344,40.0,-12.367958068847656,-9798.755859375,90.2832489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2453308105469,307.238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.357421875,18000.0,0.0,0.0,0.2255431562662124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3896896839141845,0.3896946907043457,-5.022364803153323e-06,0.0,0.0002288976393174,0.0,0.0,19.890226364135746,0.0,0.0,0.0,0.3205547034740448,4.0,0.0,1.0
666480,293.1141052246094,297.1499938964844,293.1499938964844,0.0828785523772239,-1972.47998046875,304.1461486816406,0.7327374815940857,0.1389441639184951,0.1258036494255066,294.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.509544312953949,0.050000000745058,0.048637717962265,293.0845947265625,297.1499938964844,293.1499938964844,0.0137250507250428,-557.3050537109375,304.0023498535156,0.509544312953949,0.050000000745058,0.0359236523509025,293.1192321777344,297.1499938964844,293.1499938964844,0.2698136568069458,-5319.2734375,304.1697998046875,0.9990000128746032,0.4388454556465149,0.3386471271514892,293.272216796875,297.1499938964844,293.1499938964844,0.0032862084917724,-1243.09326171875,295.6388244628906,0.509544312953949,0.050000000745058,0.2307164072990417,291.17608642578125,291.1499938964844,263.1499938964844,261.4770812988281,280.7542419433594,293.3790283203125,291.1744689941406,1.0,0.2008164674043655,0.7561435103416443,0.7561435103416443,1.0,1.0,-0.9357393980026244,0.391022652387619,0.5447167754173279,0.1524170935153961,0.0,0.0,0.4583586156368255,37.72764587402344,40.0,-12.367958068847656,-9798.755859375,90.2832489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2453308105469,307.238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.357421875,18000.0,0.0,0.0,0.2255431562662124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3896896839141845,0.3896946907043457,-5.022364803153323e-06,0.0,0.0002288976393174,0.0,0.0,19.890226364135746,0.0,0.0,0.0,0.3205547034740448,4.0,0.0,1.0
666540,293.1121826171875,297.1499938964844,293.1499938964844,0.0839641913771629,-1992.8614501953125,304.1456298828125,0.7336696982383728,0.1402447372674942,0.1269720643758773,294.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5086184740066528,0.050000000745058,0.0486501641571521,293.0766906738281,297.1499938964844,293.1499938964844,0.0138665428385138,-559.9983520507812,304.0466003417969,0.5086184740066528,0.050000000745058,0.0359328463673591,293.11309814453125,297.1499938964844,293.1499938964844,0.2714616060256958,-5348.4619140625,304.1604309082031,0.9990000128746032,0.4408780932426452,0.3403865694999695,293.2674255371094,297.1499938964844,293.1499938964844,0.0032672123052179,-1236.6702880859375,295.6007080078125,0.5086184740066528,0.050000000745058,0.2307754307985305,291.1623229980469,291.1499938964844,263.1499938964844,261.4823608398437,280.74774169921875,293.369384765625,291.160400390625,1.0,0.201774314045906,0.7561967372894287,0.7561967372894287,1.0,1.0,-0.939325511455536,0.3925551176071167,0.5467703938484192,0.1532585620880127,0.0,0.0,0.4576117098331451,38.08367538452149,43.0,-18.75371742248535,-9822.57421875,91.43093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246154785156,307.2691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.462890625,18000.0,0.0,0.0,0.2241997420787811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.387601226568222,0.3876062333583832,-5.008373591408599e-06,0.0,0.0002275342267239,0.0,0.0,19.71161460876465,0.0,0.0,0.0,0.3198869526386261,4.0,0.0,1.0
