time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666600,293.1121826171875,297.1499938964844,293.1499938964844,0.0839641913771629,-1992.8614501953125,304.1456298828125,0.7336696982383728,0.1402447372674942,0.1269720643758773,294.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5086184740066528,0.050000000745058,0.0486501641571521,293.0766906738281,297.1499938964844,293.1499938964844,0.0138665428385138,-559.9983520507812,304.0466003417969,0.5086184740066528,0.050000000745058,0.0359328463673591,293.11309814453125,297.1499938964844,293.1499938964844,0.2714616060256958,-5348.4619140625,304.1604309082031,0.9990000128746032,0.4408780932426452,0.3403865694999695,293.2674255371094,297.1499938964844,293.1499938964844,0.0032672123052179,-1236.6702880859375,295.6007080078125,0.5086184740066528,0.050000000745058,0.2307754307985305,291.1623229980469,291.1499938964844,263.1499938964844,261.4823608398437,280.74774169921875,293.369384765625,291.160400390625,1.0,0.201774314045906,0.7561967372894287,0.7561967372894287,1.0,1.0,-0.939325511455536,0.3925551176071167,0.5467703938484192,0.1532585620880127,0.0,0.0,0.4576117098331451,38.08367538452149,43.0,-18.75371742248535,-9822.57421875,91.43093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246154785156,307.2691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.462890625,18000.0,0.0,0.0,0.2241997420787811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.387601226568222,0.3876062333583832,-5.008373591408599e-06,0.0,0.0002275342267239,0.0,0.0,19.71161460876465,0.0,0.0,0.0,0.3198869526386261,4.0,0.0,1.0
666660,293.1103210449219,297.1499938964844,293.1499938964844,0.0851006880402565,-2014.2210693359373,304.14520263671875,0.7330686450004578,0.141577810049057,0.1281913518905639,294.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5064364671707153,0.050000000745058,0.0486803576350212,293.0687255859375,297.1499938964844,293.1499938964844,0.0140282083302736,-563.062255859375,304.0938720703125,0.5064364671707153,0.050000000745058,0.0359551459550857,293.1123962402344,297.1499938964844,293.1499938964844,0.2755583822727203,-5416.0439453125,304.1501159667969,0.9990000128746032,0.4419659078121185,0.3445692956447601,293.2626953125,297.1499938964844,293.1499938964844,0.0032506706193089,-1231.18896484375,295.5633544921875,0.5064364671707153,0.050000000745058,0.2309186607599258,291.1475830078125,291.1499938964844,263.1499938964844,261.4875793457031,280.7491149902344,293.3736877441406,291.1457214355469,1.0,0.2037785202264785,0.7561149001121521,0.7561149001121521,1.0,1.0,-0.9460434913635254,0.3954032957553863,0.5506402254104614,0.1548212021589279,0.0,0.0,0.4589235484600067,38.92536544799805,46.0,-20.3666934967041,-9876.9765625,93.88096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.2895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.81640625,18000.0,0.0,0.0,0.2229996174573898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885179162025451,0.3885229229927063,-5.007764684705762e-06,0.0,0.0002263162605231,0.0,0.0,19.766132354736328,0.0,0.0,0.0,0.3200908601284027,4.0,0.0,1.0
666720,293.1103210449219,297.1499938964844,293.1499938964844,0.0851006880402565,-2014.2210693359373,304.14520263671875,0.7330686450004578,0.141577810049057,0.1281913518905639,294.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5064364671707153,0.050000000745058,0.0486803576350212,293.0687255859375,297.1499938964844,293.1499938964844,0.0140282083302736,-563.062255859375,304.0938720703125,0.5064364671707153,0.050000000745058,0.0359551459550857,293.1123962402344,297.1499938964844,293.1499938964844,0.2755583822727203,-5416.0439453125,304.1501159667969,0.9990000128746032,0.4419659078121185,0.3445692956447601,293.2626953125,297.1499938964844,293.1499938964844,0.0032506706193089,-1231.18896484375,295.5633544921875,0.5064364671707153,0.050000000745058,0.2309186607599258,291.1475830078125,291.1499938964844,263.1499938964844,261.4875793457031,280.7491149902344,293.3736877441406,291.1457214355469,1.0,0.2037785202264785,0.7561149001121521,0.7561149001121521,1.0,1.0,-0.9460434913635254,0.3954032957553863,0.5506402254104614,0.1548212021589279,0.0,0.0,0.4589235484600067,38.92536544799805,46.0,-20.3666934967041,-9876.9765625,93.88096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.2895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.81640625,18000.0,0.0,0.0,0.2229996174573898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885179162025451,0.3885229229927063,-5.007764684705762e-06,0.0,0.0002263162605231,0.0,0.0,19.766132354736328,0.0,0.0,0.0,0.3200908601284027,4.0,0.0,1.0
666780,293.108642578125,297.1499938964844,293.1499938964844,0.0862608700990676,-2036.02880859375,304.1448669433594,0.7312566637992859,0.1429265737533569,0.1294424086809158,294.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5033272504806519,0.050000000745058,0.0487255528569221,293.06085205078125,297.1499938964844,293.1499938964844,0.0143514843657612,-568.7116088867188,304.1435241699219,0.5033493041992188,0.050000000745058,0.0359928682446479,293.11651611328125,297.1499938964844,293.1499938964844,0.2816698253154754,-5514.626953125,304.1399230957031,0.9990000128746032,0.4420905411243438,0.3507365882396698,293.2581787109375,297.1499938964844,293.1499938964844,0.0032358064781874,-1226.292236328125,295.5274658203125,0.5033272504806519,0.050000000745058,0.2311330288648605,291.13348388671875,291.1499938964844,263.1499938964844,261.4927673339844,280.7565612792969,293.3895874023437,291.1317749023437,1.0,0.2066349387168884,0.7560330033302307,0.7560330033302307,1.0,1.0,-0.9553033709526062,0.3993360996246338,0.5559672713279724,0.1569859385490417,0.0,0.0,0.4620786309242248,40.176944732666016,49.0,-19.662946701049805,-9954.9404296875,97.45357513427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3606262207031,307.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.900390625,18000.0,0.0,0.0,0.2221813201904297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921621143817901,0.3921671509742737,-5.019740001444006e-06,0.0,0.0002254857972729,0.0,0.0,20.034631729125977,0.0,0.0,0.0,0.3210953772068023,4.0,0.0,1.0
666840,293.108642578125,297.1499938964844,293.1499938964844,0.0862608700990676,-2036.02880859375,304.1448669433594,0.7312566637992859,0.1429265737533569,0.1294424086809158,294.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5033272504806519,0.050000000745058,0.0487255528569221,293.06085205078125,297.1499938964844,293.1499938964844,0.0143514843657612,-568.7116088867188,304.1435241699219,0.5033493041992188,0.050000000745058,0.0359928682446479,293.11651611328125,297.1499938964844,293.1499938964844,0.2816698253154754,-5514.626953125,304.1399230957031,0.9990000128746032,0.4420905411243438,0.3507365882396698,293.2581787109375,297.1499938964844,293.1499938964844,0.0032358064781874,-1226.292236328125,295.5274658203125,0.5033272504806519,0.050000000745058,0.2311330288648605,291.13348388671875,291.1499938964844,263.1499938964844,261.4927673339844,280.7565612792969,293.3895874023437,291.1317749023437,1.0,0.2066349387168884,0.7560330033302307,0.7560330033302307,1.0,1.0,-0.9553033709526062,0.3993360996246338,0.5559672713279724,0.1569859385490417,0.0,0.0,0.4620786309242248,40.176944732666016,49.0,-19.662946701049805,-9954.9404296875,97.45357513427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3606262207031,307.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.900390625,18000.0,0.0,0.0,0.2221813201904297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921621143817901,0.3921671509742737,-5.019740001444006e-06,0.0,0.0002254857972729,0.0,0.0,20.034631729125977,0.0,0.0,0.0,0.3210953772068023,4.0,0.0,1.0
666900,293.1078491210937,297.1499938964844,293.1499938964844,0.0868444964289665,-2046.9984130859373,304.1447448730469,0.7300565838813782,0.1436024904251098,0.1300745457410812,294.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5015692114830017,0.050000000745058,0.0487522780895233,293.0570678710937,297.1499938964844,293.1499938964844,0.0145345842465758,-573.7653198242188,304.1488037109375,0.5037702918052673,0.0514687858521938,0.0364455431699752,293.1201477050781,297.1499938964844,293.1499938964844,0.2852700352668762,-5572.029296875,304.1352233886719,0.9990000128746032,0.4418016374111175,0.3543333113193512,293.25604248046875,297.1499938964844,293.1499938964844,0.0032287873327732,-1223.9779052734375,295.51007080078125,0.5015692114830017,0.050000000745058,0.2312598079442978,291.1268310546875,291.1499938964844,263.1499938964844,261.4953308105469,280.7622985839844,293.4016418457031,291.12518310546875,1.0,0.2083336412906646,0.75599205493927,0.75599205493927,1.0,1.0,-0.9611057639122008,0.4018065631389618,0.5592991709709167,0.1583413481712341,0.0,0.0,0.4642927348613739,40.92121124267578,49.0,-19.17513084411621,-10003.03125,99.6562042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3408203125,307.2860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.90234375,18000.0,0.0,0.0,0.2219763845205307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3949397802352905,0.394944816827774,-5.03021692566108e-06,0.0,0.0002252778213005,0.0,0.0,20.24540901184082,0.0,0.0,0.0,0.3218803703784942,4.0,0.0,1.0
666960,293.1071472167969,297.1499938964844,293.1499938964844,0.0874329581856727,-2058.068603515625,304.1446228027344,0.7287613749504089,0.144277423620224,0.130707710981369,294.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.4997607469558716,0.050000000745058,0.0487806722521781,293.05438232421875,297.1499938964844,293.1499938964844,0.0154216727241873,-592.8741455078125,304.1474304199219,0.5078259110450745,0.053177461028099,0.0376463122665882,293.12457275390625,297.1499938964844,293.1499938964844,0.289102703332901,-5632.74267578125,304.1309509277344,0.9990000128746032,0.4413124620914459,0.3581158220767975,293.25396728515625,297.1499938964844,293.1499938964844,0.0032219151034951,-1221.7371826171875,295.4925537109375,0.4997607469558716,0.050000000745058,0.2313944995403289,291.1198425292969,291.1499938964844,263.1499938964844,261.4978942871094,280.7704467773437,293.4180603027344,291.1179504394531,1.0,0.2101962566375732,0.7558953762054443,0.7558953762054443,1.0,1.0,-0.9680421948432922,0.404755175113678,0.5632870197296143,0.1599638015031814,0.0,0.0,0.4670003354549408,41.72156524658203,52.0,-19.975505828857425,-10058.6025390625,102.1707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,307.2727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17954.4609375,18000.0,0.0,0.0,0.221940279006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983701765537262,0.3983752131462097,-5.043681085226126e-06,0.0,0.000225241165026,0.0,0.0,20.509260177612305,0.0,0.0,0.0,0.3228602409362793,4.0,0.0,1.0
667020,293.1058654785156,297.1499938964844,293.1499938964844,0.0886154696345329,-2080.320068359375,304.1444396972656,0.7256354689598083,0.1456228047609329,0.1319790482521057,294.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.4958067834377289,0.050000000745058,0.0488459952175617,293.05133056640625,297.1499938964844,293.1499938964844,0.0172144193202257,-628.8812255859375,304.14532470703125,0.5144645571708679,0.056221880018711,0.039895512163639,293.1355895996094,297.1499938964844,293.1499938964844,0.2978368699550628,-5769.93701171875,304.1227722167969,0.9990000128746032,0.4397302269935608,0.3666689097881317,293.2501525878906,297.1499938964844,293.1499938964844,0.0032091811299324,-1217.6256103515625,295.4575500488281,0.4958067834377289,0.050000000745058,0.231704369187355,291.1055603027344,291.1499938964844,263.1499938964844,261.50299072265625,280.7917175292969,293.46044921875,291.10406494140625,1.0,0.2143293619155883,0.755702018737793,0.755702018737793,1.0,1.0,-0.9829832315444946,0.4111174345016479,0.5718657970428467,0.1634707897901535,0.0,0.0,0.4739112555980682,43.55266189575195,55.0,-18.52316093444824,-10184.638671875,107.86554718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123718261719,307.2371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17932.8515625,18000.0,0.0,0.0,0.2224539965391159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075822234153747,0.4075872898101806,-5.081492417957634e-06,0.0,0.0002257625164929,0.0,0.0,21.233142852783203,0.0,0.0,0.0,0.3255158960819244,4.0,0.0,1.0
667080,293.1058654785156,297.1499938964844,293.1499938964844,0.0886154696345329,-2080.320068359375,304.1444396972656,0.7256354689598083,0.1456228047609329,0.1319790482521057,294.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.4958067834377289,0.050000000745058,0.0488459952175617,293.05133056640625,297.1499938964844,293.1499938964844,0.0172144193202257,-628.8812255859375,304.14532470703125,0.5144645571708679,0.056221880018711,0.039895512163639,293.1355895996094,297.1499938964844,293.1499938964844,0.2978368699550628,-5769.93701171875,304.1227722167969,0.9990000128746032,0.4397302269935608,0.3666689097881317,293.2501525878906,297.1499938964844,293.1499938964844,0.0032091811299324,-1217.6256103515625,295.4575500488281,0.4958067834377289,0.050000000745058,0.231704369187355,291.1055603027344,291.1499938964844,263.1499938964844,261.50299072265625,280.7917175292969,293.46044921875,291.10406494140625,1.0,0.2143293619155883,0.755702018737793,0.755702018737793,1.0,1.0,-0.9829832315444946,0.4111174345016479,0.5718657970428467,0.1634707897901535,0.0,0.0,0.4739112555980682,43.55266189575195,55.0,-18.52316093444824,-10184.638671875,107.86554718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123718261719,307.2371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17932.8515625,18000.0,0.0,0.0,0.2224539965391159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075822234153747,0.4075872898101806,-5.081492417957634e-06,0.0,0.0002257625164929,0.0,0.0,21.233142852783203,0.0,0.0,0.0,0.3255158960819244,4.0,0.0,1.0
667140,293.1051330566406,297.1499938964844,293.1499938964844,0.0893774256110191,-2094.627685546875,304.1444091796875,0.7232707738876343,0.1465013772249221,0.1328158676624298,294.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.4930268228054046,0.050000000745058,0.0488945208489894,293.04998779296875,297.1499938964844,293.1499938964844,0.0183960907161235,-650.9832153320312,304.1443176269531,0.5178995132446289,0.0581308864057064,0.0412782914936542,293.1443176269531,297.1499938964844,293.1499938964844,0.3041958808898926,-5868.8837890625,304.1178894042969,0.9990000128746032,0.438236802816391,0.3728953599929809,293.24786376953125,297.1499938964844,293.1499938964844,0.0032009289134293,-1214.8602294921875,295.4361267089844,0.4930268228054046,0.050000000745058,0.2319345474243164,291.0984191894531,291.1499938964844,263.1499938964844,261.5062866210937,280.8080749511719,293.4931640625,291.0972900390625,1.0,0.2172969132661819,0.7555747628211975,0.7555747628211975,1.0,1.0,-0.9934547543525696,0.4155868887901306,0.577867865562439,0.1659358441829681,0.0,0.0,0.4790931344032287,44.90689086914063,55.0,-15.624221801757812,-10274.412109375,112.06094360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,307.20556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.73046875,18000.0,0.0,0.0,0.2232566624879837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4149471223354339,0.4149522185325622,-5.113964107295033e-06,0.0,0.0002265771327074,0.0,0.0,21.83027076721192,0.0,0.0,0.0,0.3276737928390503,4.0,0.0,1.0
667200,293.10479736328125,297.1499938964844,293.1499938964844,0.0897686704993248,-2101.96728515625,304.1443786621094,0.7219691872596741,0.1469551920890808,0.133249744772911,294.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.4915434420108795,0.050000000745058,0.0489212311804294,293.0494079589844,297.1499938964844,293.1499938964844,0.0190256405621767,-662.3033447265625,304.14385986328125,0.5195196270942688,0.0591126307845115,0.0419875085353851,293.1492614746094,297.1499938964844,293.1499938964844,0.3076590001583099,-5922.47509765625,304.1155090332031,0.9990000128746032,0.4373233914375305,0.3762789964675903,293.2467346191406,297.1499938964844,293.1499938964844,0.00319669325836,-1213.4176025390625,295.4254150390625,0.4915434420108795,0.050000000745058,0.2320612668991089,291.0953063964844,291.1499938964844,263.1499938964844,261.50799560546875,280.81719970703125,293.51141357421875,291.0942687988281,1.0,0.2189022898674011,0.7555086016654968,0.7555086016654968,1.0,1.0,-0.9990718960762024,0.4179878234863281,0.581084132194519,0.1672605127096176,0.0,0.0,0.4819361567497253,45.65111923217773,43.0,-14.220050811767578,-10322.2509765625,114.37147521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770568847656,307.1864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.822265625,18000.0,0.0,0.0,0.2238219082355499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4190647602081299,0.4190699160099029,-5.132746082381345e-06,0.0,0.0002271507837576,0.0,0.0,22.17052459716797,0.0,0.0,0.0,0.3288933336734772,4.0,0.0,1.0
667260,293.10369873046875,297.1499938964844,293.1499938964844,0.0907401368021965,-2119.958984375,304.1446533203125,0.7254064679145813,0.1483224779367447,0.1344458162784576,294.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.4925830662250519,0.050000000745058,0.0489024072885513,293.0476379394531,297.1499938964844,293.1499938964844,0.0208622813224792,-693.6168212890625,304.1428527832031,0.5306379795074463,0.0620171166956424,0.043995015323162,293.1573791503906,297.1499938964844,293.1499938964844,0.3059042990207672,-5889.599609375,304.13055419921875,0.9990000128746032,0.4356669485569,0.3739032745361328,293.243408203125,297.1499938964844,293.1499938964844,0.0031782782170921,-1206.2713623046875,295.403564453125,0.4925830662250519,0.050000000745058,0.2319719642400741,291.09918212890625,291.1499938964844,263.1499938964844,261.5129699707031,280.8357849121094,293.5417175292969,291.1022644042969,1.0,0.2177133560180664,0.755203366279602,0.755203366279602,1.0,1.0,-0.999941110610962,0.4182866811752319,0.58165442943573,0.1675200909376144,0.0,0.0,0.488864541053772,45.18735504150391,31.0,13.724329948425291,-10380.970703125,113.74560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,307.1650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17919.103515625,18000.0,0.0,0.0,0.2259268760681152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4310034513473511,0.4310086369514465,-5.19228115081205e-06,0.0,0.0002292870485689,0.0,0.0,23.193628311157227,0.0,0.0,0.0,0.3324738144874573,4.0,0.0,1.0
667320,293.10369873046875,297.1499938964844,293.1499938964844,0.0907401368021965,-2119.958984375,304.1446533203125,0.7254064679145813,0.1483224779367447,0.1344458162784576,294.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.4925830662250519,0.050000000745058,0.0489024072885513,293.0476379394531,297.1499938964844,293.1499938964844,0.0208622813224792,-693.6168212890625,304.1428527832031,0.5306379795074463,0.0620171166956424,0.043995015323162,293.1573791503906,297.1499938964844,293.1499938964844,0.3059042990207672,-5889.599609375,304.13055419921875,0.9990000128746032,0.4356669485569,0.3739032745361328,293.243408203125,297.1499938964844,293.1499938964844,0.0031782782170921,-1206.2713623046875,295.403564453125,0.4925830662250519,0.050000000745058,0.2319719642400741,291.09918212890625,291.1499938964844,263.1499938964844,261.5129699707031,280.8357849121094,293.5417175292969,291.1022644042969,1.0,0.2177133560180664,0.755203366279602,0.755203366279602,1.0,1.0,-0.999941110610962,0.4182866811752319,0.58165442943573,0.1675200909376144,0.0,0.0,0.488864541053772,45.18735504150391,31.0,13.724329948425291,-10380.970703125,113.74560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,307.1650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17919.103515625,18000.0,0.0,0.0,0.2259268760681152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4310034513473511,0.4310086369514465,-5.19228115081205e-06,0.0,0.0002292870485689,0.0,0.0,23.193628311157227,0.0,0.0,0.0,0.3324738144874573,4.0,0.0,1.0
667380,293.1024475097656,297.1499938964844,293.1499938964844,0.0914804264903068,-2133.226318359375,304.14520263671875,0.7355145812034607,0.1497531682252884,0.1356170177459716,294.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4985849857330322,0.050000000745058,0.0487995184957981,293.0457763671875,297.1499938964844,293.1499938964844,0.0227264575660228,-723.1306762695312,304.14215087890625,0.5485109686851501,0.0649885833263397,0.0459832586348056,293.1480712890625,297.1499938964844,293.1499938964844,0.2928250730037689,-5678.7783203125,304.1590270996094,0.9990000128746032,0.4373287558555603,0.3606187701225281,293.23992919921875,297.1499938964844,293.1499938964844,0.003151249140501,-1194.7178955078125,295.4020690917969,0.4985849857330322,0.050000000745058,0.231483906507492,291.130859375,291.1499938964844,263.1499938964844,261.51788330078125,280.8260803222656,293.5154113769531,291.1351318359375,1.0,0.2120589315891266,0.7548980712890625,0.7548980712890625,1.0,1.0,-0.9870822429656982,0.4126970469951629,0.5743851661682129,0.1645264774560928,0.0,0.0,0.4894029200077057,42.42958068847656,34.0,39.13749694824219,-10316.9130859375,106.72262573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81280517578125,307.14227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.388671875,18000.0,0.0,0.0,0.2282040417194366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4350152611732483,0.4350204765796661,-5.225971108302474e-06,0.0,0.000231598096434,0.0,0.0,23.59726524353028,0.0,0.0,0.0,0.3338466882705688,4.0,0.0,1.0
667440,293.1024475097656,297.1499938964844,293.1499938964844,0.0914804264903068,-2133.226318359375,304.14520263671875,0.7355145812034607,0.1497531682252884,0.1356170177459716,294.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4985849857330322,0.050000000745058,0.0487995184957981,293.0457763671875,297.1499938964844,293.1499938964844,0.0227264575660228,-723.1306762695312,304.14215087890625,0.5485109686851501,0.0649885833263397,0.0459832586348056,293.1480712890625,297.1499938964844,293.1499938964844,0.2928250730037689,-5678.7783203125,304.1590270996094,0.9990000128746032,0.4373287558555603,0.3606187701225281,293.23992919921875,297.1499938964844,293.1499938964844,0.003151249140501,-1194.7178955078125,295.4020690917969,0.4985849857330322,0.050000000745058,0.231483906507492,291.130859375,291.1499938964844,263.1499938964844,261.51788330078125,280.8260803222656,293.5154113769531,291.1351318359375,1.0,0.2120589315891266,0.7548980712890625,0.7548980712890625,1.0,1.0,-0.9870822429656982,0.4126970469951629,0.5743851661682129,0.1645264774560928,0.0,0.0,0.4894029200077057,42.42958068847656,34.0,39.13749694824219,-10316.9130859375,106.72262573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81280517578125,307.14227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.388671875,18000.0,0.0,0.0,0.2282040417194366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4350152611732483,0.4350204765796661,-5.225971108302474e-06,0.0,0.000231598096434,0.0,0.0,23.59726524353028,0.0,0.0,0.0,0.3338466882705688,4.0,0.0,1.0
667500,293.1017761230469,297.1499938964844,293.1499938964844,0.091872364282608,-2140.2802734375,304.1453552246094,0.739944338798523,0.1504840552806854,0.1362330615520477,294.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5010932683944702,0.050000000745058,0.0487595275044441,293.0448608398437,297.1499938964844,293.1499938964844,0.0237201191484928,-738.21484375,304.1417541503906,0.5569432377815247,0.0664907470345497,0.0470022112131118,293.1382751464844,297.1499938964844,293.1499938964844,0.2873512804508209,-5591.72265625,304.167236328125,0.9990000128746032,0.4392729699611664,0.3553198277950287,293.238037109375,297.1499938964844,293.1499938964844,0.0031384755857288,-1189.2249755859375,295.4026184082031,0.5010932683944702,0.050000000745058,0.2312942147254943,291.1473693847656,291.1499938964844,263.1499938964844,261.5202941894531,280.8130798339844,293.489013671875,291.15069580078125,1.0,0.2102251499891281,0.7547454237937927,0.7547454237937927,1.0,1.0,-0.982406198978424,0.4106728434562683,0.5717333555221558,0.1634043455123901,0.0,0.0,0.4879104793071747,41.36101150512695,34.0,38.707366943359375,-10277.3134765625,104.09823608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7833557128906,307.1217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.646484375,18000.0,0.0,0.0,0.2292054295539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.433841347694397,0.4338465631008148,-5.226629127719207e-06,0.0,0.0002326143730897,0.0,0.0,23.520097732543945,0.0,0.0,0.0,0.3335775732994079,4.0,0.0,1.0
667560,293.10113525390625,297.1499938964844,293.1499938964844,0.0923419371247291,-2148.922119140625,304.1453552246094,0.7434530854225159,0.1512224972248077,0.1368657052516937,294.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5028917193412781,0.050000000745058,0.0487319454550743,293.0439453125,297.1499938964844,293.1499938964844,0.0247765965759754,-753.930908203125,304.1413269042969,0.5643982291221619,0.067998357117176,0.0480333343148231,293.1286926269531,297.1499938964844,293.1499938964844,0.2835428714752197,-5531.69677734375,304.17095947265625,0.9990000128746032,0.4413083791732788,0.3516192734241485,293.2360534667969,297.1499938964844,293.1499938964844,0.0031274145003408,-1184.7431640625,295.398681640625,0.5028917193412781,0.050000000745058,0.2311633676290512,291.1562805175781,291.1499938964844,263.1499938964844,261.522705078125,280.8016052246094,293.4665832519531,291.1572570800781,1.0,0.2088856250047683,0.7547102570533752,0.7547102570533752,1.0,1.0,-0.9797707796096802,0.4095267951488495,0.5702440142631531,0.1628105640411377,0.0,0.0,0.4865485429763794,40.63185119628906,37.0,26.25349998474121,-10244.5126953125,102.4170913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7701721191406,307.0990905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.68359375,18000.0,0.0,0.0,0.2300859689712524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4316805601119995,0.4316857755184173,-5.219339072937146e-06,0.0,0.0002335080062039,0.0,0.0,23.345102310180664,0.0,0.0,0.0,0.3329936861991882,4.0,0.0,1.0
667620,293.09979248046875,297.1499938964844,293.1499938964844,0.0934429094195365,-2169.465087890625,304.1450500488281,0.7486100196838379,0.152734026312828,0.1381819099187851,294.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5050244927406311,0.050000000745058,0.048700388520956,293.0422058105469,297.1499938964844,293.1499938964844,0.0270611997693777,-786.6583862304688,304.1404113769531,0.5771641731262207,0.0710406899452209,0.0501300916075706,293.1123352050781,297.1499938964844,293.1499938964844,0.2791633903980255,-5464.13427734375,304.17108154296875,0.9990000128746032,0.4451706409454345,0.347338318824768,293.2318115234375,297.1499938964844,293.1499938964844,0.0031115319579839,-1178.781005859375,295.3813781738281,0.5050244927406311,0.050000000745058,0.231013685464859,291.1573486328125,291.1499938964844,263.1499938964844,261.5274658203125,280.7863464355469,293.4371337890625,291.1570739746094,1.0,0.2075478583574295,0.7546399235725403,0.7546399235725403,1.0,1.0,-0.978510320186615,0.408948689699173,0.5695616602897644,0.1625848412513733,0.0,0.0,0.4853852987289428,39.819366455078125,40.0,5.718295097351074,-10223.53125,100.84407806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.779296875,307.0857238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8984375,18000.0,0.0,0.0,0.2315074652433395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4291017949581146,0.4291070103645324,-5.204636181588285e-06,0.0,0.0002349506539758,0.0,0.0,23.11385536193848,0.0,0.0,0.0,0.3322084546089172,4.0,0.0,1.0
667680,293.09979248046875,297.1499938964844,293.1499938964844,0.0934429094195365,-2169.465087890625,304.1450500488281,0.7486100196838379,0.152734026312828,0.1381819099187851,294.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5050244927406311,0.050000000745058,0.048700388520956,293.0422058105469,297.1499938964844,293.1499938964844,0.0270611997693777,-786.6583862304688,304.1404113769531,0.5771641731262207,0.0710406899452209,0.0501300916075706,293.1123352050781,297.1499938964844,293.1499938964844,0.2791633903980255,-5464.13427734375,304.17108154296875,0.9990000128746032,0.4451706409454345,0.347338318824768,293.2318115234375,297.1499938964844,293.1499938964844,0.0031115319579839,-1178.781005859375,295.3813781738281,0.5050244927406311,0.050000000745058,0.231013685464859,291.1573486328125,291.1499938964844,263.1499938964844,261.5274658203125,280.7863464355469,293.4371337890625,291.1570739746094,1.0,0.2075478583574295,0.7546399235725403,0.7546399235725403,1.0,1.0,-0.978510320186615,0.408948689699173,0.5695616602897644,0.1625848412513733,0.0,0.0,0.4853852987289428,39.819366455078125,40.0,5.718295097351074,-10223.53125,100.84407806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.779296875,307.0857238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8984375,18000.0,0.0,0.0,0.2315074652433395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4291017949581146,0.4291070103645324,-5.204636181588285e-06,0.0,0.0002349506539758,0.0,0.0,23.11385536193848,0.0,0.0,0.0,0.3322084546089172,4.0,0.0,1.0
667740,293.0984191894531,297.1499938964844,293.1499938964844,0.0946350395679473,-2191.7685546875,304.14471435546875,0.751530110836029,0.154282808303833,0.1395592391490936,294.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.505416989326477,0.050000000745058,0.0486947000026702,293.04052734375,297.1499938964844,293.1499938964844,0.0291854850947856,-819.5724487304688,304.1400146484375,0.5872982740402222,0.0741112232208252,0.0522679910063743,293.101318359375,297.1499938964844,293.1499938964844,0.2782059907913208,-5451.4130859375,304.1655578613281,0.9990000128746032,0.4483710527420044,0.3465630412101745,293.2273864746094,297.1499938964844,293.1499938964844,0.0030996969435364,-1174.5421142578125,295.36248779296875,0.505416989326477,0.050000000745058,0.2309866994619369,291.1532592773437,291.1499938964844,263.1499938964844,261.5321350097656,280.7810363769531,293.4270324707031,291.1524658203125,1.0,0.2077112048864364,0.7545695304870605,0.7545695304870605,1.0,1.0,-0.9817588925361632,0.4102962911128998,0.5714625716209412,0.1634339392185211,0.0,0.0,0.4851874411106109,39.715728759765625,43.0,-4.6308913230896,-10245.337890625,101.23626708984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8115234375,307.0948791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9375,18000.0,0.0,0.0,0.2326071411371231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4282816052436828,0.4282867908477783,-5.198060534894466e-06,0.0,0.0002360666694585,0.0,0.0,23.03320503234864,0.0,0.0,0.0,0.3319275379180908,4.0,0.0,1.0
667800,293.0984191894531,297.1499938964844,293.1499938964844,0.0946350395679473,-2191.7685546875,304.14471435546875,0.751530110836029,0.154282808303833,0.1395592391490936,294.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.505416989326477,0.050000000745058,0.0486947000026702,293.04052734375,297.1499938964844,293.1499938964844,0.0291854850947856,-819.5724487304688,304.1400146484375,0.5872982740402222,0.0741112232208252,0.0522679910063743,293.101318359375,297.1499938964844,293.1499938964844,0.2782059907913208,-5451.4130859375,304.1655578613281,0.9990000128746032,0.4483710527420044,0.3465630412101745,293.2273864746094,297.1499938964844,293.1499938964844,0.0030996969435364,-1174.5421142578125,295.36248779296875,0.505416989326477,0.050000000745058,0.2309866994619369,291.1532592773437,291.1499938964844,263.1499938964844,261.5321350097656,280.7810363769531,293.4270324707031,291.1524658203125,1.0,0.2077112048864364,0.7545695304870605,0.7545695304870605,1.0,1.0,-0.9817588925361632,0.4102962911128998,0.5714625716209412,0.1634339392185211,0.0,0.0,0.4851874411106109,39.715728759765625,43.0,-4.6308913230896,-10245.337890625,101.23626708984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8115234375,307.0948791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9375,18000.0,0.0,0.0,0.2326071411371231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4282816052436828,0.4282867908477783,-5.198060534894466e-06,0.0,0.0002360666694585,0.0,0.0,23.03320503234864,0.0,0.0,0.0,0.3319275379180908,4.0,0.0,1.0
667860,293.0971374511719,297.1499938964844,293.1499938964844,0.0958936884999275,-2215.339111328125,304.1443786621094,0.7525047063827515,0.1558494865894317,0.1409773081541061,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5043502449989319,0.050000000745058,0.0487101823091506,293.0390014648437,297.1499938964844,293.1499938964844,0.0320789590477943,-854.9734497070312,304.1386413574219,0.5951310992240906,0.0771918445825576,0.054432176053524,293.0959777832031,297.1499938964844,293.1499938964844,0.280137836933136,-5484.47509765625,304.1571044921875,0.9990000128746032,0.4506953060626983,0.3486786782741546,293.2230224609375,297.1499938964844,293.1499938964844,0.0030907241161912,-1171.5294189453125,295.342529296875,0.5043502449989319,0.050000000745058,0.2310601323843002,291.1454467773437,291.1499938964844,263.1499938964844,261.5367431640625,280.7839660644531,293.43292236328125,291.1443786621094,1.0,0.2091063857078552,0.7544479966163635,0.7544479966163635,1.0,1.0,-0.9887035489082336,0.4132213890552521,0.575482189655304,0.1651514321565628,0.0,0.0,0.4862936735153198,40.19259262084961,46.0,-10.36658763885498,-10300.630859375,103.2530746459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8470764160156,307.1125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.125,18000.0,0.0,0.0,0.2335319966077804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4292803108692169,0.4292855262756347,-5.199926818022504e-06,0.0,0.0002370052825426,0.0,0.0,23.107534408569336,0.0,0.0,0.0,0.3321939706802368,4.0,0.0,1.0
667920,293.0971374511719,297.1499938964844,293.1499938964844,0.0958936884999275,-2215.339111328125,304.1443786621094,0.7525047063827515,0.1558494865894317,0.1409773081541061,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5043502449989319,0.050000000745058,0.0487101823091506,293.0390014648437,297.1499938964844,293.1499938964844,0.0320789590477943,-854.9734497070312,304.1386413574219,0.5951310992240906,0.0771918445825576,0.054432176053524,293.0959777832031,297.1499938964844,293.1499938964844,0.280137836933136,-5484.47509765625,304.1571044921875,0.9990000128746032,0.4506953060626983,0.3486786782741546,293.2230224609375,297.1499938964844,293.1499938964844,0.0030907241161912,-1171.5294189453125,295.342529296875,0.5043502449989319,0.050000000745058,0.2310601323843002,291.1454467773437,291.1499938964844,263.1499938964844,261.5367431640625,280.7839660644531,293.43292236328125,291.1443786621094,1.0,0.2091063857078552,0.7544479966163635,0.7544479966163635,1.0,1.0,-0.9887035489082336,0.4132213890552521,0.575482189655304,0.1651514321565628,0.0,0.0,0.4862936735153198,40.19259262084961,46.0,-10.36658763885498,-10300.630859375,103.2530746459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8470764160156,307.1125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.125,18000.0,0.0,0.0,0.2335319966077804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4292803108692169,0.4292855262756347,-5.199926818022504e-06,0.0,0.0002370052825426,0.0,0.0,23.107534408569336,0.0,0.0,0.0,0.3321939706802368,4.0,0.0,1.0
667980,293.09600830078125,297.1499938964844,293.1499938964844,0.0971833541989326,-2239.4619140625,304.14410400390625,0.7518914937973022,0.1574163883924484,0.1424156725406646,294.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5021530389785767,0.050000000745058,0.0487430766224861,293.0377502441406,297.1499938964844,293.1499938964844,0.0347394607961177,-889.657958984375,304.13800048828125,0.601045548915863,0.0802589803934097,0.056603442877531,293.09600830078125,297.1499938964844,293.1499938964844,0.2844254672527313,-5554.28515625,304.1475830078125,0.9990000128746032,0.4520705342292785,0.3531284034252167,293.2188720703125,297.1499938964844,293.1499938964844,0.0030837159138172,-1169.300537109375,295.32257080078125,0.5021530389785767,0.050000000745058,0.2312161773443222,291.1363830566406,291.1499938964844,263.1499938964844,261.541259765625,280.7930603027344,293.4514465332031,291.1352844238281,1.0,0.211492583155632,0.7543264627456665,0.7543264627456665,1.0,1.0,-0.9986029267311096,0.4174199998378753,0.5811829566955566,0.1675647050142288,0.0,0.0,0.4887109100818634,41.146461486816406,49.0,-12.460186958312988,-10383.70703125,106.63125610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711853027344,307.1308898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.240234375,18000.0,0.0,0.0,0.2344490736722946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4323428869247436,0.4323481023311615,-5.211949428485241e-06,0.0,0.0002379360084887,0.0,0.0,23.36094856262207,0.0,0.0,0.0,0.3330835402011871,4.0,0.0,1.0
668040,293.09600830078125,297.1499938964844,293.1499938964844,0.0971833541989326,-2239.4619140625,304.14410400390625,0.7518914937973022,0.1574163883924484,0.1424156725406646,294.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5021530389785767,0.050000000745058,0.0487430766224861,293.0377502441406,297.1499938964844,293.1499938964844,0.0347394607961177,-889.657958984375,304.13800048828125,0.601045548915863,0.0802589803934097,0.056603442877531,293.09600830078125,297.1499938964844,293.1499938964844,0.2844254672527313,-5554.28515625,304.1475830078125,0.9990000128746032,0.4520705342292785,0.3531284034252167,293.2188720703125,297.1499938964844,293.1499938964844,0.0030837159138172,-1169.300537109375,295.32257080078125,0.5021530389785767,0.050000000745058,0.2312161773443222,291.1363830566406,291.1499938964844,263.1499938964844,261.541259765625,280.7930603027344,293.4514465332031,291.1352844238281,1.0,0.211492583155632,0.7543264627456665,0.7543264627456665,1.0,1.0,-0.9986029267311096,0.4174199998378753,0.5811829566955566,0.1675647050142288,0.0,0.0,0.4887109100818634,41.146461486816406,49.0,-12.460186958312988,-10383.70703125,106.63125610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711853027344,307.1308898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.240234375,18000.0,0.0,0.0,0.2344490736722946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4323428869247436,0.4323481023311615,-5.211949428485241e-06,0.0,0.0002379360084887,0.0,0.0,23.36094856262207,0.0,0.0,0.0,0.3330835402011871,4.0,0.0,1.0
668100,293.09552001953125,297.1499938964844,293.1499938964844,0.0978329628705978,-2251.593505859375,304.1440124511719,0.7510985732078552,0.1581958532333374,0.1431376487016677,294.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5007259845733643,0.050000000745058,0.0487651675939559,293.0372314453125,297.1499938964844,293.1499938964844,0.0360866859555244,-906.9985961914062,304.1377258300781,0.6033990383148193,0.0817829594016075,0.0576874390244483,293.0978088378906,297.1499938964844,293.1499938964844,0.2873188853263855,-5600.697265625,304.14276123046875,0.9990000128746032,0.4523974061012268,0.3560849130153656,293.2168884277344,297.1499938964844,293.1499938964844,0.0030807463917881,-1168.388427734375,295.3127746582031,0.5007259845733643,0.050000000745058,0.2313209474086761,291.1318054199219,291.1499938964844,263.1499938964844,261.5434875488281,280.79949951171875,293.46466064453125,291.1307067871094,1.0,0.2129959464073181,0.7542657256126404,0.7542657256126404,1.0,1.0,-1.0044710636138916,0.4199178218841553,0.5845532417297363,0.168987363576889,0.0,0.0,0.4903847277164459,41.77778625488281,49.0,-12.75491428375244,-10433.5693359375,108.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759155273437,307.1379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17968.90234375,18000.0,0.0,0.0,0.2349539697170257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4346185028553009,0.4346237182617187,-5.221809715294512e-06,0.0,0.0002384484105277,0.0,0.0,23.55390167236328,0.0,0.0,0.0,0.3337574303150177,4.0,0.0,1.0
668160,293.0950927734375,297.1499938964844,293.1499938964844,0.0984832048416137,-2263.720947265625,304.1439208984375,0.7500367164611816,0.1589710265398025,0.1438594907522201,294.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.4991255402565002,0.050000000745058,0.0487906299531459,293.03680419921875,297.1499938964844,293.1499938964844,0.03743901476264,-924.303466796875,304.13751220703125,0.6054068803787231,0.0832986757159233,0.0587685629725456,293.1007385253906,297.1499938964844,293.1499938964844,0.2906504273414612,-5653.7333984375,304.1380310058594,0.9990000128746032,0.4524853527545929,0.3594623506069183,293.21502685546875,297.1499938964844,293.1499938964844,0.0030780769884586,-1167.58544921875,295.3031311035156,0.4991255402565002,0.050000000745058,0.2314417362213134,291.12725830078125,291.1499938964844,263.1499938964844,261.5456848144531,280.80718994140625,293.480224609375,291.126220703125,1.0,0.2146777957677841,0.7541440725326538,0.7541440725326538,1.0,1.0,-1.0108639001846311,0.4226370453834533,0.5882269144058228,0.1705257296562194,0.0,0.0,0.4923553168773651,42.50122833251953,52.0,-12.687708854675291,-10488.0546875,111.18799591064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87481689453125,307.1430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.630859375,18000.0,0.0,0.0,0.2355137914419174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373812973499298,0.4373865127563476,-5.234249329078011e-06,0.0,0.000239016560954,0.0,0.0,23.79122734069824,0.0,0.0,0.0,0.3345829248428345,4.0,0.0,1.0
668220,293.0943908691406,297.1499938964844,293.1499938964844,0.0997787564992904,-2287.827880859375,304.1437683105469,0.7472630143165588,0.1605049818754196,0.1452980786561966,294.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.4955221116542816,0.050000000745058,0.0488506220281124,293.0361328125,297.1499938964844,293.1499938964844,0.0401422940194606,-958.713623046875,304.1371765136719,0.6085416078567505,0.0863009840250015,0.0609181597828865,293.1095275878906,297.1499938964844,293.1499938964844,0.2984554767608642,-5776.75146484375,304.1290588378906,0.9990000128746032,0.4519599080085754,0.3672971129417419,293.2115173339844,297.1499938964844,293.1499938964844,0.0030734401661902,-1166.2169189453125,295.2845153808594,0.4955221116542816,0.050000000745058,0.2317263185977935,291.1187744140625,291.1499938964844,263.1499938964844,261.550048828125,280.8255920410156,293.5177307128906,291.1178283691406,1.0,0.2184999883174896,0.7539007067680359,0.7539007067680359,1.0,1.0,-1.0249874591827393,0.4286626875400543,0.5963248014450073,0.1739162504673004,0.0,0.0,0.4971031248569488,44.19554138183594,55.0,-11.83171558380127,-10608.6591796875,116.78186798095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536682128906,307.1456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.7109375,18000.0,0.0,0.0,0.236861303448677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444291204214096,0.4442964792251587,-5.266798325465061e-06,0.0,0.0002403841208433,0.0,0.0,24.39650154113769,0.0,0.0,0.0,0.3366717398166656,4.0,0.0,1.0
668280,293.0943908691406,297.1499938964844,293.1499938964844,0.0997787564992904,-2287.827880859375,304.1437683105469,0.7472630143165588,0.1605049818754196,0.1452980786561966,294.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.4955221116542816,0.050000000745058,0.0488506220281124,293.0361328125,297.1499938964844,293.1499938964844,0.0401422940194606,-958.713623046875,304.1371765136719,0.6085416078567505,0.0863009840250015,0.0609181597828865,293.1095275878906,297.1499938964844,293.1499938964844,0.2984554767608642,-5776.75146484375,304.1290588378906,0.9990000128746032,0.4519599080085754,0.3672971129417419,293.2115173339844,297.1499938964844,293.1499938964844,0.0030734401661902,-1166.2169189453125,295.2845153808594,0.4955221116542816,0.050000000745058,0.2317263185977935,291.1187744140625,291.1499938964844,263.1499938964844,261.550048828125,280.8255920410156,293.5177307128906,291.1178283691406,1.0,0.2184999883174896,0.7539007067680359,0.7539007067680359,1.0,1.0,-1.0249874591827393,0.4286626875400543,0.5963248014450073,0.1739162504673004,0.0,0.0,0.4971031248569488,44.19554138183594,55.0,-11.83171558380127,-10608.6591796875,116.78186798095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536682128906,307.1456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.7109375,18000.0,0.0,0.0,0.236861303448677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444291204214096,0.4442964792251587,-5.266798325465061e-06,0.0,0.0002403841208433,0.0,0.0,24.39650154113769,0.0,0.0,0.0,0.3366717398166656,4.0,0.0,1.0
668340,293.0939025878906,297.1499938964844,293.1499938964844,0.1010620072484016,-2311.623046875,304.1437072753906,0.7438589334487915,0.162014365196228,0.1467251777648925,294.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.4915351271629333,0.050000000745058,0.0489211343228817,293.0357666015625,297.1499938964844,293.1499938964844,0.0428234077990055,-992.7664184570312,304.1369934082031,0.6107341051101685,0.089260496199131,0.0630462989211082,293.12158203125,297.1499938964844,293.1499938964844,0.3075253665447235,-5918.04296875,304.1209716796875,0.9990000128746032,0.4505435228347778,0.3762961626052856,293.2083435058594,297.1499938964844,293.1499938964844,0.0030695907771587,-1165.101806640625,295.2668762207031,0.4915351271629333,0.050000000745058,0.2320607900619506,291.1112060546875,291.1499938964844,263.1499938964844,261.5542907714844,280.8474426269531,293.56298828125,291.11041259765625,1.0,0.2228176444768905,0.7536574006080627,0.7536574006080627,1.0,1.0,-1.040541410446167,0.4353248476982116,0.6052165627479553,0.177643671631813,0.0,0.0,0.5027980804443359,46.17603302001953,58.0,-10.458809852600098,-10741.369140625,123.29166412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.807861328125,307.1377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.697265625,18000.0,0.0,0.0,0.2385906279087066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4528917372226715,0.4528970420360565,-5.30922716279747e-06,0.0,0.0002421391545794,0.0,0.0,25.16989517211914,0.0,0.0,0.0,0.3393094539642334,4.0,0.0,1.0
