time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668400,293.0939025878906,297.1499938964844,293.1499938964844,0.1010620072484016,-2311.623046875,304.1437072753906,0.7438589334487915,0.162014365196228,0.1467251777648925,294.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.4915351271629333,0.050000000745058,0.0489211343228817,293.0357666015625,297.1499938964844,293.1499938964844,0.0428234077990055,-992.7664184570312,304.1369934082031,0.6107341051101685,0.089260496199131,0.0630462989211082,293.12158203125,297.1499938964844,293.1499938964844,0.3075253665447235,-5918.04296875,304.1209716796875,0.9990000128746032,0.4505435228347778,0.3762961626052856,293.2083435058594,297.1499938964844,293.1499938964844,0.0030695907771587,-1165.101806640625,295.2668762207031,0.4915351271629333,0.050000000745058,0.2320607900619506,291.1112060546875,291.1499938964844,263.1499938964844,261.5542907714844,280.8474426269531,293.56298828125,291.11041259765625,1.0,0.2228176444768905,0.7536574006080627,0.7536574006080627,1.0,1.0,-1.040541410446167,0.4353248476982116,0.6052165627479553,0.177643671631813,0.0,0.0,0.5027980804443359,46.17603302001953,58.0,-10.458809852600098,-10741.369140625,123.29166412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.807861328125,307.1377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.697265625,18000.0,0.0,0.0,0.2385906279087066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4528917372226715,0.4528970420360565,-5.30922716279747e-06,0.0,0.0002421391545794,0.0,0.0,25.16989517211914,0.0,0.0,0.0,0.3393094539642334,4.0,0.0,1.0
668460,293.0935974121094,297.1499938964844,293.1499938964844,0.1023270040750503,-2334.992919921875,304.1437072753906,0.7400640249252319,0.1634988933801651,0.1481381803750991,294.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.4872809648513794,0.050000000745058,0.0490004643797874,293.03546142578125,297.1499938964844,293.1499938964844,0.045476384460926,-1026.535400390625,304.13690185546875,0.6122499704360962,0.0922146737575531,0.0651602149009704,293.1363525390625,297.1499938964844,293.1499938964844,0.3175792396068573,-6072.94873046875,304.1139221191406,0.9990000128746032,0.448271632194519,0.3861702084541321,293.2054138183594,297.1499938964844,293.1499938964844,0.0030664221849292,-1164.1845703125,295.2504577636719,0.4872809648513794,0.050000000745058,0.2324371188879013,291.1049499511719,291.1499938964844,263.1499938964844,261.55841064453125,280.8727722167969,293.6152648925781,291.1043701171875,1.0,0.2275106012821197,0.7533086538314819,0.7533086538314819,1.0,1.0,-1.0571726560592651,0.4424615502357483,0.6147110462188721,0.1816083192825317,0.0,0.0,0.5092355012893677,48.39603042602539,46.0,-8.578221321105957,-10882.7001953125,130.61395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406311035156,307.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.0390625,18000.0,0.0,0.0,0.2407613396644592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.462954968214035,0.4629603028297424,-5.361003786674701e-06,0.0,0.000244342139922,0.0,0.0,26.10144424438477,0.0,0.0,0.0,0.3424415290355682,4.0,0.0,1.0
668520,293.0935974121094,297.1499938964844,293.1499938964844,0.1023270040750503,-2334.992919921875,304.1437072753906,0.7400640249252319,0.1634988933801651,0.1481381803750991,294.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.4872809648513794,0.050000000745058,0.0490004643797874,293.03546142578125,297.1499938964844,293.1499938964844,0.045476384460926,-1026.535400390625,304.13690185546875,0.6122499704360962,0.0922146737575531,0.0651602149009704,293.1363525390625,297.1499938964844,293.1499938964844,0.3175792396068573,-6072.94873046875,304.1139221191406,0.9990000128746032,0.448271632194519,0.3861702084541321,293.2054138183594,297.1499938964844,293.1499938964844,0.0030664221849292,-1164.1845703125,295.2504577636719,0.4872809648513794,0.050000000745058,0.2324371188879013,291.1049499511719,291.1499938964844,263.1499938964844,261.55841064453125,280.8727722167969,293.6152648925781,291.1043701171875,1.0,0.2275106012821197,0.7533086538314819,0.7533086538314819,1.0,1.0,-1.0571726560592651,0.4424615502357483,0.6147110462188721,0.1816083192825317,0.0,0.0,0.5092355012893677,48.39603042602539,46.0,-8.578221321105957,-10882.7001953125,130.61395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406311035156,307.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.0390625,18000.0,0.0,0.0,0.2407613396644592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.462954968214035,0.4629603028297424,-5.361003786674701e-06,0.0,0.000244342139922,0.0,0.0,26.10144424438477,0.0,0.0,0.0,0.3424415290355682,4.0,0.0,1.0
668580,293.0931701660156,297.1499938964844,293.1499938964844,0.1033925637602806,-2354.3662109375,304.14404296875,0.7435238361358643,0.165010467171669,0.1494650989770889,294.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.4882639050483703,0.050000000745058,0.0489817634224891,293.0316772460937,297.1499938964844,293.1499938964844,0.0483841672539711,-1063.6512451171875,304.1363830566406,0.6208562850952148,0.095878928899765,0.0675651580095291,293.1477355957031,297.1499938964844,293.1499938964844,0.3158469796180725,-6040.18505859375,304.12945556640625,0.9990000128746032,0.4462822675704956,0.3838720917701721,293.2024230957031,297.1499938964844,293.1499938964844,0.0030578912701457,-1160.5980224609375,295.244384765625,0.4882639050483703,0.050000000745058,0.2323483973741531,291.1121826171875,291.1499938964844,263.1499938964844,261.5624694824219,280.8956298828125,293.6499938964844,291.1153564453125,1.0,0.2264328896999359,0.7529599070549011,0.7529599070549011,1.0,1.0,-1.0587701797485352,0.4429987370967865,0.6157714128494263,0.1822414547204971,0.0,0.0,0.5142067074775696,47.94985961914063,34.0,17.471044540405273,-10942.919921875,130.1389923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6679992675781,307.13446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.533203125,18000.0,0.0,0.0,0.2432762384414672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4728761613368988,0.472881555557251,-5.417966804088792e-06,0.0,0.0002468944585416,0.0,0.0,27.0644588470459,0.0,0.0,0.0,0.3455792665481567,4.0,0.0,1.0
668640,293.0931701660156,297.1499938964844,293.1499938964844,0.1033925637602806,-2354.3662109375,304.14404296875,0.7435238361358643,0.165010467171669,0.1494650989770889,294.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.4882639050483703,0.050000000745058,0.0489817634224891,293.0316772460937,297.1499938964844,293.1499938964844,0.0483841672539711,-1063.6512451171875,304.1363830566406,0.6208562850952148,0.095878928899765,0.0675651580095291,293.1477355957031,297.1499938964844,293.1499938964844,0.3158469796180725,-6040.18505859375,304.12945556640625,0.9990000128746032,0.4462822675704956,0.3838720917701721,293.2024230957031,297.1499938964844,293.1499938964844,0.0030578912701457,-1160.5980224609375,295.244384765625,0.4882639050483703,0.050000000745058,0.2323483973741531,291.1121826171875,291.1499938964844,263.1499938964844,261.5624694824219,280.8956298828125,293.6499938964844,291.1153564453125,1.0,0.2264328896999359,0.7529599070549011,0.7529599070549011,1.0,1.0,-1.0587701797485352,0.4429987370967865,0.6157714128494263,0.1822414547204971,0.0,0.0,0.5142067074775696,47.94985961914063,34.0,17.471044540405273,-10942.919921875,130.1389923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6679992675781,307.13446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.533203125,18000.0,0.0,0.0,0.2432762384414672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4728761613368988,0.472881555557251,-5.417966804088792e-06,0.0,0.0002468944585416,0.0,0.0,27.0644588470459,0.0,0.0,0.0,0.3455792665481567,4.0,0.0,1.0
668700,293.0928955078125,297.1499938964844,293.1499938964844,0.1038107499480247,-2361.745361328125,304.1443786621094,0.7479113340377808,0.1657863855361938,0.1501136869192123,294.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4906042516231537,0.050000000745058,0.0489380732178688,293.0306396484375,297.1499938964844,293.1499938964844,0.0498104616999626,-1081.8477783203125,304.13629150390625,0.6272398233413696,0.0975815057754516,0.0688055604696273,293.146484375,297.1499938964844,293.1499938964844,0.3104853332042694,-5953.59619140625,304.1429748535156,0.9990000128746032,0.446554034948349,0.3784374296665191,293.20086669921875,297.1499938964844,293.1499938964844,0.0030500588472932,-1156.9716796875,295.2501525878906,0.4906042516231537,0.050000000745058,0.2321411520242691,291.12774658203125,291.1499938964844,263.1499938964844,261.5644226074219,280.898681640625,293.6473999023437,291.1317138671875,1.0,0.2241727858781814,0.7527855634689331,0.7527855634689331,1.0,1.0,-1.0542148351669312,0.440917044878006,0.6132978200912476,0.1813613474369049,0.0,0.0,0.5141476392745972,46.79075622558594,34.0,31.84962654113769,-10925.3759765625,127.12627410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.644287109375,307.1416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.279296875,18000.0,0.0,0.0,0.2445032596588134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4746729135513305,0.4746783375740051,-5.435488219518447e-06,0.0,0.0002481397241353,0.0,0.0,27.27203941345215,0.0,0.0,0.0,0.3462233543395996,4.0,0.0,1.0
668760,293.0925598144531,297.1499938964844,293.1499938964844,0.1042093336582183,-2368.73779296875,304.1446533203125,0.7539380788803101,0.1665771454572677,0.1507582515478134,294.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4940062761306762,0.050000000745058,0.0488768070936203,293.03179931640625,297.1499938964844,293.1499938964844,0.0509418696165084,-1096.2591552734375,304.13671875,0.6342037320137024,0.0988656282424926,0.069813460111618,293.13916015625,297.1499938964844,293.1499938964844,0.3027798235416412,-5830.57666015625,304.15826416015625,0.9990000128746032,0.4480315148830414,0.3706806898117065,293.19921875,297.1499938964844,293.1499938964844,0.0030409877654165,-1152.8140869140625,295.2576904296875,0.4940062761306762,0.050000000745058,0.2318505346775055,291.14520263671875,291.1499938964844,263.1499938964844,261.5663757324219,280.89556884765625,293.6305236816406,291.1493835449219,1.0,0.220908522605896,0.7526459693908691,0.7526459693908691,1.0,1.0,-1.0464673042297363,0.4374274313449859,0.6090399622917175,0.1798152476549148,0.0,0.0,0.5127191543579102,45.14829635620117,37.0,41.011112213134766,-10877.5634765625,122.6403350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6371154785156,307.150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.245596557855606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4739150702953338,0.4739205241203308,-5.43942951480858e-06,0.0,0.0002492492785677,0.0,0.0,27.23305320739746,0.0,0.0,0.0,0.3460785448551178,4.0,0.0,1.0
668820,293.0919189453125,297.1499938964844,293.1499938964844,0.1051484420895576,-2385.509521484375,304.1448669433594,0.7620516419410706,0.1681624203920364,0.1521162837743759,294.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4979496598243713,0.050000000745058,0.0488096289336681,293.03436279296875,297.1499938964844,293.1499938964844,0.0527796410024166,-1119.7962646484375,304.1380615234375,0.6437461972236633,0.1013319641351699,0.0714430585503578,293.11834716796875,297.1499938964844,293.1499938964844,0.2937119007110595,-5687.7666015625,304.17010498046875,0.9990000128746032,0.4525302350521087,0.3619835674762726,293.19580078125,297.1499938964844,293.1499938964844,0.0030268107075244,-1146.4307861328125,295.2681579589844,0.4979496598243713,0.050000000745058,0.231531873345375,291.1716003417969,291.1499938964844,263.1499938964844,261.5702209472656,280.8788146972656,293.5848388671875,291.1725769042969,1.0,0.2178651839494705,0.7523667216300964,0.7523667216300964,1.0,1.0,-1.039147973060608,0.4340493083000183,0.6050986051559448,0.1785179376602172,0.0,0.0,0.5077376365661621,43.365196228027344,40.0,27.678760528564453,-10800.7587890625,118.0463409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6759033203125,307.1495056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18052.73046875,18000.0,0.0,0.0,0.2472032308578491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4669290781021118,0.466934472322464,-5.41221515959478e-06,0.0,0.0002508798497729,0.0,0.0,26.60493850708008,0.0,0.0,0.0,0.3440324962139129,4.0,0.0,1.0
668880,293.0919189453125,297.1499938964844,293.1499938964844,0.1051484420895576,-2385.509521484375,304.1448669433594,0.7620516419410706,0.1681624203920364,0.1521162837743759,294.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4979496598243713,0.050000000745058,0.0488096289336681,293.03436279296875,297.1499938964844,293.1499938964844,0.0527796410024166,-1119.7962646484375,304.1380615234375,0.6437461972236633,0.1013319641351699,0.0714430585503578,293.11834716796875,297.1499938964844,293.1499938964844,0.2937119007110595,-5687.7666015625,304.17010498046875,0.9990000128746032,0.4525302350521087,0.3619835674762726,293.19580078125,297.1499938964844,293.1499938964844,0.0030268107075244,-1146.4307861328125,295.2681579589844,0.4979496598243713,0.050000000745058,0.231531873345375,291.1716003417969,291.1499938964844,263.1499938964844,261.5702209472656,280.8788146972656,293.5848388671875,291.1725769042969,1.0,0.2178651839494705,0.7523667216300964,0.7523667216300964,1.0,1.0,-1.039147973060608,0.4340493083000183,0.6050986051559448,0.1785179376602172,0.0,0.0,0.5077376365661621,43.365196228027344,40.0,27.678760528564453,-10800.7587890625,118.0463409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6759033203125,307.1495056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18052.73046875,18000.0,0.0,0.0,0.2472032308578491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4669290781021118,0.466934472322464,-5.41221515959478e-06,0.0,0.0002508798497729,0.0,0.0,26.60493850708008,0.0,0.0,0.0,0.3440324962139129,4.0,0.0,1.0
668940,293.0912475585937,297.1499938964844,293.1499938964844,0.1063468530774116,-2407.40625,304.1445617675781,0.7672536969184875,0.1697700172662735,0.1535229086875915,294.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.4998464286327362,0.050000000745058,0.0487788617610931,293.0344543457031,297.1499938964844,293.1499938964844,0.0551315248012542,-1150.548095703125,304.1380920410156,0.6519296169281006,0.1042424067854881,0.0734083130955696,293.10205078125,297.1499938964844,293.1499938964844,0.2895308136940002,-5623.80322265625,304.170166015625,0.9990000128746032,0.4566443264484405,0.3579315543174743,293.1920471191406,297.1499938964844,293.1499938964844,0.0030203552450984,-1143.9847412109375,295.2635803222656,0.4998464286327362,0.050000000745058,0.2313859164714813,291.1728210449219,291.1499938964844,263.1499938964844,261.57391357421875,280.8687744140625,293.55731201171875,291.1724853515625,1.0,0.2166438698768615,0.7520875334739685,0.7520875334739685,1.0,1.0,-1.0381183624267578,0.4334273040294647,0.6046910881996155,0.1786210536956787,0.0,0.0,0.5044944882392883,42.58131408691406,43.0,5.948559761047363,-10775.453125,116.46339416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607727050781,307.1730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18043.705078125,18000.0,0.0,0.0,0.2480892688035965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607253968715668,0.4607307612895965,-5.376113676902605e-06,0.0,0.0002517790708225,0.0,0.0,26.004375457763672,0.0,0.0,0.0,0.3420696556568146,4.0,0.0,1.0
669000,293.0912475585937,297.1499938964844,293.1499938964844,0.1063468530774116,-2407.40625,304.1445617675781,0.7672536969184875,0.1697700172662735,0.1535229086875915,294.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.4998464286327362,0.050000000745058,0.0487788617610931,293.0344543457031,297.1499938964844,293.1499938964844,0.0551315248012542,-1150.548095703125,304.1380920410156,0.6519296169281006,0.1042424067854881,0.0734083130955696,293.10205078125,297.1499938964844,293.1499938964844,0.2895308136940002,-5623.80322265625,304.170166015625,0.9990000128746032,0.4566443264484405,0.3579315543174743,293.1920471191406,297.1499938964844,293.1499938964844,0.0030203552450984,-1143.9847412109375,295.2635803222656,0.4998464286327362,0.050000000745058,0.2313859164714813,291.1728210449219,291.1499938964844,263.1499938964844,261.57391357421875,280.8687744140625,293.55731201171875,291.1724853515625,1.0,0.2166438698768615,0.7520875334739685,0.7520875334739685,1.0,1.0,-1.0381183624267578,0.4334273040294647,0.6046910881996155,0.1786210536956787,0.0,0.0,0.5044944882392883,42.58131408691406,43.0,5.948559761047363,-10775.453125,116.46339416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607727050781,307.1730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18043.705078125,18000.0,0.0,0.0,0.2480892688035965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607253968715668,0.4607307612895965,-5.376113676902605e-06,0.0,0.0002517790708225,0.0,0.0,26.004375457763672,0.0,0.0,0.0,0.3420696556568146,4.0,0.0,1.0
669060,293.0905456542969,297.1499938964844,293.1499938964844,0.1076485514640808,-2431.234375,304.1441955566406,0.7701017260551453,0.1714017540216446,0.1549781709909439,293.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5001206994056702,0.050000000745058,0.0487744770944118,293.0341491699219,297.1499938964844,293.1499938964844,0.0576304644346237,-1183.6124267578125,304.1379089355469,0.658458948135376,0.1072295531630516,0.0754856616258621,293.09149169921875,297.1499938964844,293.1499938964844,0.288796067237854,-5614.73681640625,304.16455078125,0.9990000128746032,0.460009902715683,0.3573529124259949,293.18804931640625,297.1499938964844,293.1499938964844,0.0030180455651134,-1143.3619384765625,295.2563171386719,0.5001206994056702,0.050000000745058,0.2313651144504547,291.1673889160156,291.1499938964844,263.1499938964844,261.5774841308594,280.8656921386719,293.549072265625,291.1664123535156,1.0,0.216903954744339,0.7519717812538147,0.7519717812538147,1.0,1.0,-1.0416327714920044,0.4348493814468384,0.606783390045166,0.1796685308218002,0.0,0.0,0.5024822354316711,42.51924896240234,46.0,-6.311800956726074,-10793.3583984375,117.02835845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590393066406,307.21240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.681640625,18000.0,0.0,0.0,0.2484664618968963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4566925764083862,0.456697940826416,-5.350865649234038e-06,0.0,0.0002521618735045,0.0,0.0,25.61085700988769,0.0,0.0,0.0,0.3407621085643768,4.0,0.0,1.0
669120,293.0905456542969,297.1499938964844,293.1499938964844,0.1076485514640808,-2431.234375,304.1441955566406,0.7701017260551453,0.1714017540216446,0.1549781709909439,293.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5001206994056702,0.050000000745058,0.0487744770944118,293.0341491699219,297.1499938964844,293.1499938964844,0.0576304644346237,-1183.6124267578125,304.1379089355469,0.658458948135376,0.1072295531630516,0.0754856616258621,293.09149169921875,297.1499938964844,293.1499938964844,0.288796067237854,-5614.73681640625,304.16455078125,0.9990000128746032,0.460009902715683,0.3573529124259949,293.18804931640625,297.1499938964844,293.1499938964844,0.0030180455651134,-1143.3619384765625,295.2563171386719,0.5001206994056702,0.050000000745058,0.2313651144504547,291.1673889160156,291.1499938964844,263.1499938964844,261.5774841308594,280.8656921386719,293.549072265625,291.1664123535156,1.0,0.216903954744339,0.7519717812538147,0.7519717812538147,1.0,1.0,-1.0416327714920044,0.4348493814468384,0.606783390045166,0.1796685308218002,0.0,0.0,0.5024822354316711,42.51924896240234,46.0,-6.311800956726074,-10793.3583984375,117.02835845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590393066406,307.21240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.681640625,18000.0,0.0,0.0,0.2484664618968963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4566925764083862,0.456697940826416,-5.350865649234038e-06,0.0,0.0002521618735045,0.0,0.0,25.61085700988769,0.0,0.0,0.0,0.3407621085643768,4.0,0.0,1.0
669180,293.0898742675781,297.1499938964844,293.1499938964844,0.1090253889560699,-2456.434326171875,304.14385986328125,0.7709292769432068,0.1730407774448394,0.1564645618200302,293.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.4990459978580475,0.050000000745058,0.0487916618585586,293.0339050292969,297.1499938964844,293.1499938964844,0.0601617060601711,-1217.496826171875,304.1377258300781,0.6632449626922607,0.1102145090699195,0.0775860324501991,293.08673095703125,297.1499938964844,293.1499938964844,0.2909611165523529,-5651.28662109375,304.15606689453125,0.9990000128746032,0.4624679982662201,0.3596300780773163,293.1840515136719,297.1499938964844,293.1499938964844,0.0030187701340764,-1144.0716552734375,295.24725341796875,0.4990459978580475,0.050000000745058,0.2314466387033462,291.1572570800781,291.1499938964844,263.1499938964844,261.5809631347656,280.8680725097656,293.556396484375,291.1559143066406,1.0,0.2183679491281509,0.7518560290336609,0.7518560290336609,1.0,1.0,-1.0487886667251587,0.4379118680953979,0.6108768582344055,0.1814099848270416,0.0,0.0,0.5021659731864929,43.0459213256836,49.0,-13.36417007446289,-10846.2666015625,119.35023498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478759765625,307.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.025390625,18000.0,0.0,0.0,0.2485576272010803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551919400691986,0.455197274684906,-5.338347818906186e-06,0.0,0.0002522543945815,0.0,0.0,25.45242500305176,0.0,0.0,0.0,0.3402408063411712,4.0,0.0,1.0
669240,293.0898742675781,297.1499938964844,293.1499938964844,0.1090253889560699,-2456.434326171875,304.14385986328125,0.7709292769432068,0.1730407774448394,0.1564645618200302,293.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.4990459978580475,0.050000000745058,0.0487916618585586,293.0339050292969,297.1499938964844,293.1499938964844,0.0601617060601711,-1217.496826171875,304.1377258300781,0.6632449626922607,0.1102145090699195,0.0775860324501991,293.08673095703125,297.1499938964844,293.1499938964844,0.2909611165523529,-5651.28662109375,304.15606689453125,0.9990000128746032,0.4624679982662201,0.3596300780773163,293.1840515136719,297.1499938964844,293.1499938964844,0.0030187701340764,-1144.0716552734375,295.24725341796875,0.4990459978580475,0.050000000745058,0.2314466387033462,291.1572570800781,291.1499938964844,263.1499938964844,261.5809631347656,280.8680725097656,293.556396484375,291.1559143066406,1.0,0.2183679491281509,0.7518560290336609,0.7518560290336609,1.0,1.0,-1.0487886667251587,0.4379118680953979,0.6108768582344055,0.1814099848270416,0.0,0.0,0.5021659731864929,43.0459213256836,49.0,-13.36417007446289,-10846.2666015625,119.35023498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478759765625,307.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.025390625,18000.0,0.0,0.0,0.2485576272010803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551919400691986,0.455197274684906,-5.338347818906186e-06,0.0,0.0002522543945815,0.0,0.0,25.45242500305176,0.0,0.0,0.0,0.3402408063411712,4.0,0.0,1.0
669300,293.089599609375,297.1499938964844,293.1499938964844,0.1097279489040374,-2469.273193359375,304.1436767578125,0.7707035541534424,0.173857495188713,0.1572132110595703,293.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.498096764087677,0.050000000745058,0.0488071255385875,293.0338439941406,297.1499938964844,293.1499938964844,0.061423409730196,-1234.526123046875,304.1376647949219,0.6650387644767761,0.1116970255970954,0.0786360502243042,293.0863952636719,297.1499938964844,293.1499938964844,0.2929592132568359,-5683.7646484375,304.1513366699219,0.9990000128746032,0.4633358716964721,0.3616654574871063,293.1820983886719,297.1499938964844,293.1499938964844,0.0030199764296412,-1144.773681640625,295.2425842285156,0.498096764087677,0.050000000745058,0.2315199971199035,291.1513977050781,291.1499938964844,263.1499938964844,261.5826416015625,280.8708190917969,293.5648193359375,291.1500549316406,1.0,0.2194762229919433,0.7517980933189392,0.7517980933189392,1.0,1.0,-1.0534968376159668,0.4399567544460296,0.6135400533676147,0.1824872493743896,0.0,0.0,0.5026577711105347,43.49644088745117,49.0,-15.167734146118164,-10884.115234375,121.07772064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832458496094,307.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.556640625,18000.0,0.0,0.0,0.2485712617635727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4555017054080963,0.4555070400238037,-5.337644324754365e-06,0.0,0.000252268218901,0.0,0.0,25.471508026123047,0.0,0.0,0.0,0.3403090238571167,4.0,0.0,1.0
669360,293.08935546875,297.1499938964844,293.1499938964844,0.1104345247149467,-2482.166748046875,304.1435546875,0.7701165676116943,0.1746698021888733,0.1579625457525253,293.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4969226419925689,0.050000000745058,0.0488266088068485,293.0338439941406,297.1499938964844,293.1499938964844,0.0626770481467247,-1251.53564453125,304.1376342773437,0.6664742231369019,0.1131694167852401,0.0796827524900436,293.0873413085937,297.1499938964844,293.1499938964844,0.2954855561256408,-5724.3310546875,304.1465148925781,0.9990000128746032,0.4639612138271332,0.3642134368419647,293.1802062988281,297.1499938964844,293.1499938964844,0.0030216132290661,-1145.644287109375,295.2380065917969,0.4969226419925689,0.050000000745058,0.2316124141216278,291.1453857421875,291.1499938964844,263.1499938964844,261.58428955078125,280.87469482421875,293.57598876953125,291.1440124511719,1.0,0.2207991033792495,0.7516630291938782,0.7516630291938782,1.0,1.0,-1.0588446855545044,0.44228395819664,0.616560697555542,0.1836685687303543,0.0,0.0,0.503566563129425,44.05634307861328,52.0,-16.16425323486328,-10928.158203125,123.14173126220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0105895996094,307.2895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.15625,18000.0,0.0,0.0,0.2486026585102081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4564984440803528,0.4565037786960602,-5.340655206964584e-06,0.0,0.0002523000875953,0.0,0.0,25.554777145385746,0.0,0.0,0.0,0.3405928015708923,4.0,0.0,1.0
669420,293.0890197753906,297.1499938964844,293.1499938964844,0.1118480339646339,-2507.897216796875,304.1433410644531,0.7680332660675049,0.1762751638889312,0.1594560444355011,293.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4940249025821686,0.050000000745058,0.0488763488829135,293.0340270996094,297.1499938964844,293.1499938964844,0.0651492699980735,-1285.3321533203125,304.1376342773437,0.6683932542800903,0.1160760000348091,0.0817593038082122,293.0926208496094,297.1499938964844,293.1499938964844,0.3019246459007263,-5826.376953125,304.136962890625,0.9990000128746032,0.4644855856895447,0.3706376850605011,293.17657470703125,297.1499938964844,293.1499938964844,0.003025913843885,-1147.7677001953125,295.2293701171875,0.4940249025821686,0.050000000745058,0.2318483591079712,291.1334533691406,291.1499938964844,263.1499938964844,261.58746337890625,280.8849182128906,293.6055603027344,291.13214111328125,1.0,0.2240006029605865,0.7513929009437561,0.7513929009437561,1.0,1.0,-1.0711828470230105,0.447691798210144,0.623491108417511,0.1863229125738144,0.0,0.0,0.5065776109695435,45.4687614440918,55.0,-16.576017379760742,-11032.0654296875,128.18797302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,307.3114624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17967.919921875,18000.0,0.0,0.0,0.2488256692886352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4604965150356293,0.460501879453659,-5.357729151000967e-06,0.0,0.0002525264280848,0.0,0.0,25.911190032958984,0.0,0.0,0.0,0.341794341802597,4.0,0.0,1.0
669480,293.0890197753906,297.1499938964844,293.1499938964844,0.1118480339646339,-2507.897216796875,304.1433410644531,0.7680332660675049,0.1762751638889312,0.1594560444355011,293.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4940249025821686,0.050000000745058,0.0488763488829135,293.0340270996094,297.1499938964844,293.1499938964844,0.0651492699980735,-1285.3321533203125,304.1376342773437,0.6683932542800903,0.1160760000348091,0.0817593038082122,293.0926208496094,297.1499938964844,293.1499938964844,0.3019246459007263,-5826.376953125,304.136962890625,0.9990000128746032,0.4644855856895447,0.3706376850605011,293.17657470703125,297.1499938964844,293.1499938964844,0.003025913843885,-1147.7677001953125,295.2293701171875,0.4940249025821686,0.050000000745058,0.2318483591079712,291.1334533691406,291.1499938964844,263.1499938964844,261.58746337890625,280.8849182128906,293.6055603027344,291.13214111328125,1.0,0.2240006029605865,0.7513929009437561,0.7513929009437561,1.0,1.0,-1.0711828470230105,0.447691798210144,0.623491108417511,0.1863229125738144,0.0,0.0,0.5065776109695435,45.4687614440918,55.0,-16.576017379760742,-11032.0654296875,128.18797302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,307.3114624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17967.919921875,18000.0,0.0,0.0,0.2488256692886352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4604965150356293,0.460501879453659,-5.357729151000967e-06,0.0,0.0002525264280848,0.0,0.0,25.911190032958984,0.0,0.0,0.0,0.341794341802597,4.0,0.0,1.0
669540,293.0888671875,297.1499938964844,293.1499938964844,0.1132492497563362,-2533.31591796875,304.1432189941406,0.765014111995697,0.1778483241796493,0.1609340161085128,293.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.4905708730220794,0.050000000745058,0.0489385165274143,293.03448486328125,297.1499938964844,293.1499938964844,0.0675639510154724,-1318.654296875,304.1377258300781,0.6692575812339783,0.1189240738749504,0.0838055089116096,293.10186767578125,297.1499938964844,293.1499938964844,0.3099112808704376,-5951.26123046875,304.1280212402344,0.9990000128746032,0.4640685021877289,0.3785130083560943,293.1732482910156,297.1499938964844,293.1499938964844,0.0030313122551888,-1150.2777099609375,295.2216491699219,0.4905708730220794,0.050000000745058,0.2321432381868362,291.12213134765625,291.1499938964844,263.1499938964844,261.5905456542969,280.8980712890625,293.6437683105469,291.1209411621094,1.0,0.2278097569942474,0.7511227130889893,0.7511227130889893,1.0,1.0,-1.0852932929992676,0.4539169073104858,0.6313764452934265,0.189302310347557,0.0,0.0,0.5110637545585632,47.21831130981445,58.0,-15.698485374450684,-11152.8203125,134.32386779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252990722656,307.3168334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17948.515625,18000.0,0.0,0.0,0.2494110465049743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4670344889163971,0.4670398831367492,-5.389230409491574e-06,0.0,0.0002531204954721,0.0,0.0,26.51531219482422,0.0,0.0,0.0,0.3438110947608948,4.0,0.0,1.0
669600,293.0888671875,297.1499938964844,293.1499938964844,0.1132492497563362,-2533.31591796875,304.1432189941406,0.765014111995697,0.1778483241796493,0.1609340161085128,293.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.4905708730220794,0.050000000745058,0.0489385165274143,293.03448486328125,297.1499938964844,293.1499938964844,0.0675639510154724,-1318.654296875,304.1377258300781,0.6692575812339783,0.1189240738749504,0.0838055089116096,293.10186767578125,297.1499938964844,293.1499938964844,0.3099112808704376,-5951.26123046875,304.1280212402344,0.9990000128746032,0.4640685021877289,0.3785130083560943,293.1732482910156,297.1499938964844,293.1499938964844,0.0030313122551888,-1150.2777099609375,295.2216491699219,0.4905708730220794,0.050000000745058,0.2321432381868362,291.12213134765625,291.1499938964844,263.1499938964844,261.5905456542969,280.8980712890625,293.6437683105469,291.1209411621094,1.0,0.2278097569942474,0.7511227130889893,0.7511227130889893,1.0,1.0,-1.0852932929992676,0.4539169073104858,0.6313764452934265,0.189302310347557,0.0,0.0,0.5110637545585632,47.21831130981445,58.0,-15.698485374450684,-11152.8203125,134.32386779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252990722656,307.3168334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17948.515625,18000.0,0.0,0.0,0.2494110465049743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4670344889163971,0.4670398831367492,-5.389230409491574e-06,0.0,0.0002531204954721,0.0,0.0,26.51531219482422,0.0,0.0,0.0,0.3438110947608948,4.0,0.0,1.0
669660,293.08892822265625,297.1499938964844,293.1499938964844,0.1146249398589134,-2558.178466796875,304.1431884765625,0.7613682150840759,0.1793852001428604,0.1623897701501846,293.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.4867200255393982,0.050000000745058,0.0490109100937843,293.0335693359375,297.1499938964844,293.1499938964844,0.0700149685144424,-1352.78759765625,304.1377258300781,0.6695805191993713,0.1220253035426139,0.0859095528721809,293.115478515625,297.1499938964844,293.1499938964844,0.3190982341766357,-6093.2275390625,304.1200866699219,0.9990000128746032,0.4625460505485534,0.3874819874763489,293.170166015625,297.1499938964844,293.1499938964844,0.003037589136511,-1153.0628662109375,295.21533203125,0.4867200255393982,0.050000000745058,0.2324866503477096,291.11212158203125,291.1499938964844,263.1499938964844,261.5934143066406,280.9145202636719,293.689208984375,291.1111145019531,1.0,0.232089877128601,0.7507465481758118,0.7507465481758118,1.0,1.0,-1.1008297204971311,0.4607779681682586,0.6400517225265503,0.1925653517246246,0.0,0.0,0.5168020725250244,49.24671173095703,61.0,-13.918193817138672,-11286.244140625,141.4234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755249023437,307.3054504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17930.591796875,18000.0,0.0,0.0,0.2504962682723999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4758712351322174,0.4758766591548919,-5.434641934698448e-06,0.0,0.000254221871728,0.0,0.0,27.35692977905273,0.0,0.0,0.0,0.3465865850448608,4.0,0.0,1.0
669720,293.08892822265625,297.1499938964844,293.1499938964844,0.1146249398589134,-2558.178466796875,304.1431884765625,0.7613682150840759,0.1793852001428604,0.1623897701501846,293.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.4867200255393982,0.050000000745058,0.0490109100937843,293.0335693359375,297.1499938964844,293.1499938964844,0.0700149685144424,-1352.78759765625,304.1377258300781,0.6695805191993713,0.1220253035426139,0.0859095528721809,293.115478515625,297.1499938964844,293.1499938964844,0.3190982341766357,-6093.2275390625,304.1200866699219,0.9990000128746032,0.4625460505485534,0.3874819874763489,293.170166015625,297.1499938964844,293.1499938964844,0.003037589136511,-1153.0628662109375,295.21533203125,0.4867200255393982,0.050000000745058,0.2324866503477096,291.11212158203125,291.1499938964844,263.1499938964844,261.5934143066406,280.9145202636719,293.689208984375,291.1111145019531,1.0,0.232089877128601,0.7507465481758118,0.7507465481758118,1.0,1.0,-1.1008297204971311,0.4607779681682586,0.6400517225265503,0.1925653517246246,0.0,0.0,0.5168020725250244,49.24671173095703,61.0,-13.918193817138672,-11286.244140625,141.4234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755249023437,307.3054504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17930.591796875,18000.0,0.0,0.0,0.2504962682723999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4758712351322174,0.4758766591548919,-5.434641934698448e-06,0.0,0.000254221871728,0.0,0.0,27.35692977905273,0.0,0.0,0.0,0.3465865850448608,4.0,0.0,1.0
669780,293.0891418457031,297.1499938964844,293.1499938964844,0.1159758493304252,-2582.5126953125,304.1432189941406,0.7574423551559448,0.1808886528015136,0.1638206094503402,293.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.482615977525711,0.050000000745058,0.0490904003381729,293.0262145996094,297.1499938964844,293.1499938964844,0.0733365714550018,-1399.585205078125,304.13623046875,0.6716811060905457,0.1264522969722747,0.0888305231928825,293.1366271972656,297.1499938964844,293.1499938964844,0.3290718495845794,-6245.615234375,304.11346435546875,0.9990000128746032,0.4591422975063324,0.3970972597599029,293.1671447753906,297.1499938964844,293.1499938964844,0.0030448450706899,-1156.1787109375,295.2104797363281,0.482615977525711,0.050000000745058,0.2328637242317199,291.1030578613281,291.1499938964844,263.1499938964844,261.5960388183594,280.9350280761719,293.7432556152344,291.1021423339844,1.0,0.2367421388626098,0.7503703832626343,0.7503703832626343,1.0,1.0,-1.118141770362854,0.4684283137321472,0.6497134566307068,0.1962650567293167,0.0,0.0,0.5236760377883911,51.48123550415039,49.0,-12.63476276397705,-11432.48828125,149.4811553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,307.2776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17913.328125,18000.0,0.0,0.0,0.2521802484989166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868016541004181,0.4868071377277374,-5.49343712918926e-06,0.0,0.0002559308777563,0.0,0.0,28.430816650390625,0.0,0.0,0.0,0.3500785827636719,4.0,0.0,1.0
669840,293.0891418457031,297.1499938964844,293.1499938964844,0.1159758493304252,-2582.5126953125,304.1432189941406,0.7574423551559448,0.1808886528015136,0.1638206094503402,293.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.482615977525711,0.050000000745058,0.0490904003381729,293.0262145996094,297.1499938964844,293.1499938964844,0.0733365714550018,-1399.585205078125,304.13623046875,0.6716811060905457,0.1264522969722747,0.0888305231928825,293.1366271972656,297.1499938964844,293.1499938964844,0.3290718495845794,-6245.615234375,304.11346435546875,0.9990000128746032,0.4591422975063324,0.3970972597599029,293.1671447753906,297.1499938964844,293.1499938964844,0.0030448450706899,-1156.1787109375,295.2104797363281,0.482615977525711,0.050000000745058,0.2328637242317199,291.1030578613281,291.1499938964844,263.1499938964844,261.5960388183594,280.9350280761719,293.7432556152344,291.1021423339844,1.0,0.2367421388626098,0.7503703832626343,0.7503703832626343,1.0,1.0,-1.118141770362854,0.4684283137321472,0.6497134566307068,0.1962650567293167,0.0,0.0,0.5236760377883911,51.48123550415039,49.0,-12.63476276397705,-11432.48828125,149.4811553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,307.2776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17913.328125,18000.0,0.0,0.0,0.2521802484989166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868016541004181,0.4868071377277374,-5.49343712918926e-06,0.0,0.0002559308777563,0.0,0.0,28.430816650390625,0.0,0.0,0.0,0.3500785827636719,4.0,0.0,1.0
669900,293.0892028808594,297.1499938964844,293.1499938964844,0.1165957301855087,-2593.6064453125,304.143310546875,0.758247971534729,0.1816479712724685,0.1644980162382125,293.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.4824664890766144,0.050000000745058,0.0490932911634445,293.0214233398437,297.1499938964844,293.1499938964844,0.0752431154251098,-1426.6417236328125,304.1352844238281,0.6760055422782898,0.1289658546447754,0.0905406773090362,293.14752197265625,297.1499938964844,293.1499938964844,0.3298503756523132,-6254.83740234375,304.11883544921875,0.9990000128746032,0.4571685194969177,0.397445797920227,293.16552734375,297.1499938964844,293.1499938964844,0.0030471319332718,-1157.1214599609375,295.2100524902344,0.4824664890766144,0.050000000745058,0.2328774333000183,291.1004943847656,291.1499938964844,263.1499938964844,261.5972595214844,280.9491882324219,293.7710876464844,291.10107421875,1.0,0.2368015199899673,0.7501823306083679,0.7501823306083679,1.0,1.0,-1.1214497089385986,0.4698638319969177,0.6515859365463257,0.1969860196113586,0.0,0.0,0.5272665023803711,51.598175048828125,49.0,-3.9464032649993896,-11479.1953125,150.4522247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427124023437,307.27392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.021484375,18000.0,0.0,0.0,0.2532448768615722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4929778277873993,0.492983341217041,-5.527950634132139e-06,0.0,0.000257011357462,0.0,0.0,29.054122924804688,0.0,0.0,0.0,0.3520717024803161,4.0,0.0,1.0
669960,293.0892028808594,297.1499938964844,293.1499938964844,0.1170952394604682,-2602.337646484375,304.1436462402344,0.7611182332038879,0.182421788573265,0.1651624590158462,293.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.4837309122085571,0.050000000745058,0.049068596214056,293.0175476074219,297.1499938964844,293.1499938964844,0.0770607143640518,-1452.430419921875,304.1346740722656,0.6823004484176636,0.1313537359237671,0.0922454074025154,293.1539306640625,297.1499938964844,293.1499938964844,0.3271054923534393,-6209.18017578125,304.1295471191406,0.9990000128746032,0.4559381306171417,0.3944903910160064,293.1638488769531,297.1499938964844,293.1499938964844,0.0030472325161099,-1156.7696533203125,295.2173767089844,0.4837309122085571,0.050000000745058,0.2327602952718734,291.10845947265625,291.1499938964844,263.1499938964844,261.5984191894531,280.9598083496094,293.7880859375,291.111328125,1.0,0.2356516420841217,0.7499534487724304,0.7499534487724304,1.0,1.0,-1.120577692985535,0.4694540202617645,0.6511237025260925,0.196722000837326,0.0,0.0,0.5292938947677612,50.96091079711914,37.0,14.488142013549805,-11497.8447265625,149.03948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7950439453125,307.2760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.53125,18000.0,0.0,0.0,0.2543850243091583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4981763958930969,0.4981819689273834,-5.561631496675545e-06,0.0,0.0002581684675533,0.0,0.0,29.605846405029297,0.0,0.0,0.0,0.3537724316120147,4.0,0.0,1.0
670020,293.0889892578125,297.1499938964844,293.1499938964844,0.1179325208067894,-2616.6669921875,304.14434814453125,0.7718738317489624,0.1840040683746338,0.166468545794487,293.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4893947839736938,0.050000000745058,0.0489601790904998,293.0166015625,297.1499938964844,293.1499938964844,0.0798474624752998,-1491.8726806640625,304.1351928710937,0.6978671550750732,0.1349254548549652,0.0949770435690879,293.148681640625,297.1499938964844,293.1499938964844,0.3139387965202331,-5999.32421875,304.1584777832031,0.9990000128746032,0.4568450450897217,0.381235808134079,293.1603698730469,297.1499938964844,293.1499938964844,0.0030408466700464,-1153.00830078125,295.2437438964844,0.4893947839736938,0.050000000745058,0.2322460114955902,291.1398010253906,291.1499938964844,263.1499938964844,261.6005554199219,280.9619140625,293.7785339355469,291.1434631347656,1.0,0.2301759421825409,0.7494956254959106,0.7494956254959106,1.0,1.0,-1.1087708473205566,0.464194655418396,0.6445761919021606,0.1938859075307846,0.0,0.0,0.5286293029785156,48.05957794189453,40.0,37.78877639770508,-11434.8330078125,140.9207305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7336730957031,307.273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.779296875,18000.0,0.0,0.0,0.2565616369247436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5005985498428345,0.5006040930747986,-5.592246907326626e-06,0.0,0.0002603774482849,0.0,0.0,29.93270492553711,0.0,0.0,0.0,0.3547371625900268,4.0,0.0,1.0
670080,293.0889892578125,297.1499938964844,293.1499938964844,0.1179325208067894,-2616.6669921875,304.14434814453125,0.7718738317489624,0.1840040683746338,0.166468545794487,293.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4893947839736938,0.050000000745058,0.0489601790904998,293.0166015625,297.1499938964844,293.1499938964844,0.0798474624752998,-1491.8726806640625,304.1351928710937,0.6978671550750732,0.1349254548549652,0.0949770435690879,293.148681640625,297.1499938964844,293.1499938964844,0.3139387965202331,-5999.32421875,304.1584777832031,0.9990000128746032,0.4568450450897217,0.381235808134079,293.1603698730469,297.1499938964844,293.1499938964844,0.0030408466700464,-1153.00830078125,295.2437438964844,0.4893947839736938,0.050000000745058,0.2322460114955902,291.1398010253906,291.1499938964844,263.1499938964844,261.6005554199219,280.9619140625,293.7785339355469,291.1434631347656,1.0,0.2301759421825409,0.7494956254959106,0.7494956254959106,1.0,1.0,-1.1087708473205566,0.464194655418396,0.6445761919021606,0.1938859075307846,0.0,0.0,0.5286293029785156,48.05957794189453,40.0,37.78877639770508,-11434.8330078125,140.9207305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7336730957031,307.273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.779296875,18000.0,0.0,0.0,0.2565616369247436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5005985498428345,0.5006040930747986,-5.592246907326626e-06,0.0,0.0002603774482849,0.0,0.0,29.93270492553711,0.0,0.0,0.0,0.3547371625900268,4.0,0.0,1.0
670140,293.0888366699219,297.1499938964844,293.1499938964844,0.1189045459032058,-2633.606689453125,304.14459228515625,0.7799369692802429,0.185578167438507,0.1678232997655868,293.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.4930936694145202,0.050000000745058,0.048892643302679,293.02508544921875,297.1499938964844,293.1499938964844,0.0812684297561645,-1511.8134765625,304.1377868652344,0.7071206569671631,0.1365969777107238,0.0963876098394393,293.12615966796875,297.1499938964844,293.1499938964844,0.3050663471221924,-5860.7275390625,304.1698913574219,0.9990000128746032,0.4614341855049133,0.3727387189865112,293.1570129394531,297.1499938964844,293.1499938964844,0.0030367658473551,-1150.5496826171875,295.26519775390625,0.4930936694145202,0.050000000745058,0.2319256514310836,291.1628112792969,291.1499938964844,263.1499938964844,261.6024780273437,280.941162109375,293.7341613769531,291.1634216308594,1.0,0.2271934002637863,0.7490378022193909,0.7490378022193909,1.0,1.0,-1.1014219522476196,0.4609498679637909,0.6404720544815063,0.1919523179531097,0.0,0.0,0.5250363349914551,46.249473571777344,43.0,24.098154067993164,-11363.978515625,135.9363555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7391662597656,307.258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.36328125,18000.0,0.0,0.0,0.2581807672977447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495419830083847,0.4954254031181335,-5.572551799559733e-06,0.0,0.0002620206505525,0.0,0.0,29.44177627563477,0.0,0.0,0.0,0.3532038033008575,4.0,0.0,1.0
