time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670200,293.0888366699219,297.1499938964844,293.1499938964844,0.1189045459032058,-2633.606689453125,304.14459228515625,0.7799369692802429,0.185578167438507,0.1678232997655868,293.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.4930936694145202,0.050000000745058,0.048892643302679,293.02508544921875,297.1499938964844,293.1499938964844,0.0812684297561645,-1511.8134765625,304.1377868652344,0.7071206569671631,0.1365969777107238,0.0963876098394393,293.12615966796875,297.1499938964844,293.1499938964844,0.3050663471221924,-5860.7275390625,304.1698913574219,0.9990000128746032,0.4614341855049133,0.3727387189865112,293.1570129394531,297.1499938964844,293.1499938964844,0.0030367658473551,-1150.5496826171875,295.26519775390625,0.4930936694145202,0.050000000745058,0.2319256514310836,291.1628112792969,291.1499938964844,263.1499938964844,261.6024780273437,280.941162109375,293.7341613769531,291.1634216308594,1.0,0.2271934002637863,0.7490378022193909,0.7490378022193909,1.0,1.0,-1.1014219522476196,0.4609498679637909,0.6404720544815063,0.1919523179531097,0.0,0.0,0.5250363349914551,46.249473571777344,43.0,24.098154067993164,-11363.978515625,135.9363555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7391662597656,307.258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.36328125,18000.0,0.0,0.0,0.2581807672977447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495419830083847,0.4954254031181335,-5.572551799559733e-06,0.0,0.0002620206505525,0.0,0.0,29.44177627563477,0.0,0.0,0.0,0.3532038033008575,4.0,0.0,1.0
670260,293.0888061523437,297.1499938964844,293.1499938964844,0.12010258436203,-2654.915771484375,304.1444091796875,0.7847204208374023,0.1871350407600402,0.1691955476999282,293.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.4947018623352051,0.050000000745058,0.0488643310964107,293.03515625,297.1499938964844,293.1499938964844,0.0821564719080925,-1524.3603515625,304.1403503417969,0.7115100026130676,0.1377132982015609,0.0971754342317581,293.1043701171875,297.1499938964844,293.1499938964844,0.3012539148330688,-5803.13134765625,304.16943359375,0.9990000128746032,0.4664627611637115,0.3691190779209137,293.1536865234375,297.1499938964844,293.1499938964844,0.0030396862421184,-1151.6043701171875,295.2728271484375,0.4947018623352051,0.050000000745058,0.2317913472652435,291.1640625,291.1499938964844,263.1499938964844,261.60418701171875,280.92535400390625,293.70574951171875,291.1639404296875,1.0,0.2260065376758575,0.7488513588905334,0.7488513588905334,1.0,1.0,-1.0994737148284912,0.460122287273407,0.6393513679504395,0.1913036406040191,0.0,0.0,0.5230129957199097,45.50334930419922,46.0,6.394283771514893,-11342.9619140625,134.1268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78955078125,307.27215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.435546875,18000.0,0.0,0.0,0.2592285275459289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4912500381469726,0.4912556111812591,-5.54591588297626e-06,0.0,0.0002630839881021,0.0,0.0,29.00194549560547,0.0,0.0,0.0,0.3518305718898773,4.0,0.0,1.0
670320,293.0888061523437,297.1499938964844,293.1499938964844,0.12010258436203,-2654.915771484375,304.1444091796875,0.7847204208374023,0.1871350407600402,0.1691955476999282,293.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.4947018623352051,0.050000000745058,0.0488643310964107,293.03515625,297.1499938964844,293.1499938964844,0.0821564719080925,-1524.3603515625,304.1403503417969,0.7115100026130676,0.1377132982015609,0.0971754342317581,293.1043701171875,297.1499938964844,293.1499938964844,0.3012539148330688,-5803.13134765625,304.16943359375,0.9990000128746032,0.4664627611637115,0.3691190779209137,293.1536865234375,297.1499938964844,293.1499938964844,0.0030396862421184,-1151.6043701171875,295.2728271484375,0.4947018623352051,0.050000000745058,0.2317913472652435,291.1640625,291.1499938964844,263.1499938964844,261.60418701171875,280.92535400390625,293.70574951171875,291.1639404296875,1.0,0.2260065376758575,0.7488513588905334,0.7488513588905334,1.0,1.0,-1.0994737148284912,0.460122287273407,0.6393513679504395,0.1913036406040191,0.0,0.0,0.5230129957199097,45.50334930419922,46.0,6.394283771514893,-11342.9619140625,134.1268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78955078125,307.27215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.435546875,18000.0,0.0,0.0,0.2592285275459289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4912500381469726,0.4912556111812591,-5.54591588297626e-06,0.0,0.0002630839881021,0.0,0.0,29.00194549560547,0.0,0.0,0.0,0.3518305718898773,4.0,0.0,1.0
670380,293.0888061523437,297.1499938964844,293.1499938964844,0.1213640868663787,-2677.378662109375,304.1441650390625,0.7870707511901855,0.1886835098266601,0.1705846339464187,293.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.4947937726974487,0.050000000745058,0.0488627254962921,293.0411376953125,297.1499938964844,293.1499938964844,0.0833002254366874,-1540.7789306640625,304.1416015625,0.714102029800415,0.1394000202417373,0.0981871858239173,293.08984375,297.1499938964844,293.1499938964844,0.300815999507904,-5798.81201171875,304.16357421875,0.9990000128746032,0.4705851376056671,0.3689137101173401,293.1502990722656,297.1499938964844,293.1499938964844,0.0030459843110293,-1154.1131591796875,295.2787475585937,0.4947937726974487,0.050000000745058,0.2317837327718734,291.16082763671875,291.1499938964844,263.1499938964844,261.60565185546875,280.9183654785156,293.6972045898437,291.16015625,1.0,0.22628253698349,0.748664915561676,0.748664915561676,1.0,1.0,-1.1020965576171875,0.4613024890422821,0.6407940983772278,0.1917175203561782,0.0,0.0,0.5217291116714478,45.49304962158203,49.0,-3.6355953216552734,-11359.76171875,134.6622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8565673828125,307.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.16015625,18000.0,0.0,0.0,0.2598671913146972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4884980916976928,0.4885036051273346,-5.5274776968872175e-06,0.0,0.0002637321595102,0.0,0.0,28.70998764038086,0.0,0.0,0.0,0.3509072065353393,4.0,0.0,1.0
670440,293.0888061523437,297.1499938964844,293.1499938964844,0.1213640868663787,-2677.378662109375,304.1441650390625,0.7870707511901855,0.1886835098266601,0.1705846339464187,293.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.4947937726974487,0.050000000745058,0.0488627254962921,293.0411376953125,297.1499938964844,293.1499938964844,0.0833002254366874,-1540.7789306640625,304.1416015625,0.714102029800415,0.1394000202417373,0.0981871858239173,293.08984375,297.1499938964844,293.1499938964844,0.300815999507904,-5798.81201171875,304.16357421875,0.9990000128746032,0.4705851376056671,0.3689137101173401,293.1502990722656,297.1499938964844,293.1499938964844,0.0030459843110293,-1154.1131591796875,295.2787475585937,0.4947937726974487,0.050000000745058,0.2317837327718734,291.16082763671875,291.1499938964844,263.1499938964844,261.60565185546875,280.9183654785156,293.6972045898437,291.16015625,1.0,0.22628253698349,0.748664915561676,0.748664915561676,1.0,1.0,-1.1020965576171875,0.4613024890422821,0.6407940983772278,0.1917175203561782,0.0,0.0,0.5217291116714478,45.49304962158203,49.0,-3.6355953216552734,-11359.76171875,134.6622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8565673828125,307.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.16015625,18000.0,0.0,0.0,0.2598671913146972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4884980916976928,0.4885036051273346,-5.5274776968872175e-06,0.0,0.0002637321595102,0.0,0.0,28.70998764038086,0.0,0.0,0.0,0.3509072065353393,4.0,0.0,1.0
670500,293.0888366699219,297.1499938964844,293.1499938964844,0.1220223531126976,-2689.11328125,304.1440124511719,0.7875030040740967,0.1894545257091522,0.1712839305400848,293.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.4943826794624328,0.050000000745058,0.0488698743283748,293.0419921875,297.1499938964844,293.1499938964844,0.0841781869530677,-1553.5008544921875,304.1415405273437,0.7153766751289368,0.1406086087226867,0.098969779908657,293.086181640625,297.1499938964844,293.1499938964844,0.3016547858715057,-5813.1689453125,304.1596069335937,0.9990000128746032,0.4720701873302459,0.3698330819606781,293.1485595703125,297.1499938964844,293.1499938964844,0.0030502942390739,-1155.8916015625,295.2808532714844,0.4943826794624328,0.050000000745058,0.2318176478147506,291.1571350097656,291.1499938964844,263.1499938964844,261.6063232421875,280.9173583984375,293.6986694335937,291.1562194824219,1.0,0.2268826067447662,0.7485716938972473,0.7485716938972473,1.0,1.0,-1.1050275564193726,0.4625994861125946,0.6424280405044556,0.1923132538795471,0.0,0.0,0.5216191411018372,45.71083450317383,49.0,-7.725696086883545,-11381.556640625,135.69329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8897399902344,307.3148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.171875,18000.0,0.0,0.0,0.2600878179073334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4878554940223694,0.4878610372543335,-5.521924322238192e-06,0.0,0.0002639560843817,0.0,0.0,28.63654327392578,0.0,0.0,0.0,0.3506805896759033,4.0,0.0,1.0
670560,293.0888671875,297.1499938964844,293.1499938964844,0.1226927489042282,-2701.0615234375,304.1438903808594,0.787504255771637,0.1902226507663726,0.1719853729009628,293.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.4937095940113067,0.050000000745058,0.0488816834986209,293.0424194335937,297.1499938964844,293.1499938964844,0.0851651951670646,-1567.837158203125,304.14129638671875,0.7164826989173889,0.1418925076723098,0.0998495444655418,293.0843200683594,297.1499938964844,293.1499938964844,0.3031098842620849,-5837.0517578125,304.1552124023437,0.9990000128746032,0.4732424616813659,0.3713459372520447,293.14678955078125,297.1499938964844,293.1499938964844,0.0030553091783076,-1157.9705810546875,295.2826538085937,0.4937095940113067,0.050000000745058,0.2318736612796783,291.1525573730469,291.1499938964844,263.1499938964844,261.60693359375,280.91827392578125,293.7037353515625,291.1515197753906,1.0,0.2277435362339019,0.7484294176101685,0.7484294176101685,1.0,1.0,-1.108822226524353,0.4642647802829742,0.6445574760437012,0.1931165009737014,0.0,0.0,0.5219050645828247,46.05833435058594,52.0,-10.634527206420898,-11411.44921875,137.1581573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9196472167969,307.3300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.548828125,18000.0,0.0,0.0,0.2602784335613251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4878656268119812,0.4878711402416229,-5.519806563825114e-06,0.0,0.000264149508439,0.0,0.0,28.627948760986328,0.0,0.0,0.0,0.3506604731082916,4.0,0.0,1.0
670620,293.0890197753906,297.1499938964844,293.1499938964844,0.1240451857447624,-2725.123046875,304.1436767578125,0.7863572835922241,0.1917439401149749,0.1733891516923904,293.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.4916745722293854,0.050000000745058,0.0489181093871593,293.0429077148437,297.1499938964844,293.1499938964844,0.0872399732470512,-1598.0238037109375,304.1407470703125,0.7178583145141602,0.1445195972919464,0.1016993373632431,293.085205078125,297.1499938964844,293.1499938964844,0.3076697289943695,-5910.0,304.1458740234375,0.9990000128746032,0.4747388064861297,0.375972718000412,293.1433410644531,297.1499938964844,293.1499938964844,0.0030669260304421,-1162.7493896484375,295.2866516113281,0.4916745722293854,0.050000000745058,0.2320464551448822,291.1427307128906,291.1499938964844,263.1499938964844,261.60797119140625,280.9248352050781,293.7234802246094,291.14166259765625,1.0,0.2301491945981979,0.748144805431366,0.748144805431366,1.0,1.0,-1.1185314655303955,0.4685155153274536,0.6500158905982971,0.1952564418315887,0.0,0.0,0.5235313773155212,47.10700607299805,55.0,-13.173755645751951,-11490.7900390625,141.2461700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.963134765625,307.356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.134765625,18000.0,0.0,0.0,0.2606700360774994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4897877871990204,0.4897933006286621,-5.526643235498341e-06,0.0,0.0002645469503477,0.0,0.0,28.80452919006348,0.0,0.0,0.0,0.3512358665466308,4.0,0.0,1.0
670680,293.0890197753906,297.1499938964844,293.1499938964844,0.1240451857447624,-2725.123046875,304.1436767578125,0.7863572835922241,0.1917439401149749,0.1733891516923904,293.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.4916745722293854,0.050000000745058,0.0489181093871593,293.0429077148437,297.1499938964844,293.1499938964844,0.0872399732470512,-1598.0238037109375,304.1407470703125,0.7178583145141602,0.1445195972919464,0.1016993373632431,293.085205078125,297.1499938964844,293.1499938964844,0.3076697289943695,-5910.0,304.1458740234375,0.9990000128746032,0.4747388064861297,0.375972718000412,293.1433410644531,297.1499938964844,293.1499938964844,0.0030669260304421,-1162.7493896484375,295.2866516113281,0.4916745722293854,0.050000000745058,0.2320464551448822,291.1427307128906,291.1499938964844,263.1499938964844,261.60797119140625,280.9248352050781,293.7234802246094,291.14166259765625,1.0,0.2301491945981979,0.748144805431366,0.748144805431366,1.0,1.0,-1.1185314655303955,0.4685155153274536,0.6500158905982971,0.1952564418315887,0.0,0.0,0.5235313773155212,47.10700607299805,55.0,-13.173755645751951,-11490.7900390625,141.2461700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.963134765625,307.356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.134765625,18000.0,0.0,0.0,0.2606700360774994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4897877871990204,0.4897933006286621,-5.526643235498341e-06,0.0,0.0002645469503477,0.0,0.0,28.80452919006348,0.0,0.0,0.0,0.3512358665466308,4.0,0.0,1.0
670740,293.0892639160156,297.1499938964844,293.1499938964844,0.1253964006900787,-2749.098876953125,304.1435241699219,0.7840020060539246,0.1932352185249328,0.1747821718454361,293.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.4889242649078369,0.050000000745058,0.0489688925445079,293.0408630371094,297.1499938964844,293.1499938964844,0.089563213288784,-1631.8922119140625,304.1399230957031,0.7186605334281921,0.1476385295391082,0.1037816852331161,293.0928649902344,297.1499938964844,293.1499938964844,0.3140526115894317,-6010.27587890625,304.1366271972656,0.9990000128746032,0.4748415052890777,0.3823291361331939,293.1399841308594,297.1499938964844,293.1499938964844,0.0030801477842032,-1168.1400146484375,295.2914428710937,0.4889242649078369,0.050000000745058,0.2322873473167419,291.1327514648437,291.1499938964844,263.1499938964844,261.6088256835937,280.9354858398437,293.7523498535156,291.13165283203125,1.0,0.2333103269338607,0.7478602528572083,0.7478602528572083,1.0,1.0,-1.1306817531585691,0.4738340377807617,0.6568477153778076,0.198007732629776,0.0,0.0,0.5264988541603088,48.55381393432617,58.0,-14.017723083496094,-11591.0712890625,146.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783020019531,307.3706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17964.58984375,18000.0,0.0,0.0,0.2612257301807403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4940529763698578,0.4940585494041443,-5.547545697481837e-06,0.0,0.0002651108952704,0.0,0.0,29.224288940429688,0.0,0.0,0.0,0.3525847494602203,4.0,0.0,1.0
670800,293.0892639160156,297.1499938964844,293.1499938964844,0.1253964006900787,-2749.098876953125,304.1435241699219,0.7840020060539246,0.1932352185249328,0.1747821718454361,293.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.4889242649078369,0.050000000745058,0.0489688925445079,293.0408630371094,297.1499938964844,293.1499938964844,0.089563213288784,-1631.8922119140625,304.1399230957031,0.7186605334281921,0.1476385295391082,0.1037816852331161,293.0928649902344,297.1499938964844,293.1499938964844,0.3140526115894317,-6010.27587890625,304.1366271972656,0.9990000128746032,0.4748415052890777,0.3823291361331939,293.1399841308594,297.1499938964844,293.1499938964844,0.0030801477842032,-1168.1400146484375,295.2914428710937,0.4889242649078369,0.050000000745058,0.2322873473167419,291.1327514648437,291.1499938964844,263.1499938964844,261.6088256835937,280.9354858398437,293.7523498535156,291.13165283203125,1.0,0.2333103269338607,0.7478602528572083,0.7478602528572083,1.0,1.0,-1.1306817531585691,0.4738340377807617,0.6568477153778076,0.198007732629776,0.0,0.0,0.5264988541603088,48.55381393432617,58.0,-14.017723083496094,-11591.0712890625,146.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783020019531,307.3706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17964.58984375,18000.0,0.0,0.0,0.2612257301807403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4940529763698578,0.4940585494041443,-5.547545697481837e-06,0.0,0.0002651108952704,0.0,0.0,29.224288940429688,0.0,0.0,0.0,0.3525847494602203,4.0,0.0,1.0
670860,293.0896911621094,297.1499938964844,293.1499938964844,0.1267379969358444,-2772.843994140625,304.1434631347656,0.7808169722557068,0.194691002368927,0.1761545836925506,293.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.4856663942337036,0.050000000745058,0.0490309074521064,293.0354309082031,297.1499938964844,293.1499938964844,0.0924621298909187,-1674.201416015625,304.1384582519531,0.7198431491851807,0.1514980345964431,0.106401152908802,293.10760498046875,297.1499938964844,293.1499938964844,0.321833461523056,-6130.91357421875,304.1281433105469,0.9990000128746032,0.4733141660690307,0.3899507522583008,293.1367492675781,297.1499938964844,293.1499938964844,0.003094860818237,-1174.10205078125,295.2969970703125,0.4856663942337036,0.050000000745058,0.2325815111398697,291.1225280761719,291.1499938964844,263.1499938964844,261.6094665527344,280.9506530761719,293.7898864746094,291.1214904785156,1.0,0.2370688170194625,0.7474505305290222,0.7474505305290222,1.0,1.0,-1.1450484991073608,0.4801066517829895,0.6649417877197266,0.2013040035963058,0.0,0.0,0.5308518409729004,50.317649841308594,61.0,-14.05002212524414,-11709.9306640625,153.38218688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613037109375,307.37127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.98828125,18000.0,0.0,0.0,0.262107253074646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007449388504028,0.5007505416870117,-5.582996436714893e-06,0.0,0.0002660055470187,0.0,0.0,29.90213966369629,0.0,0.0,0.0,0.3547411262989044,4.0,0.0,1.0
670920,293.0896911621094,297.1499938964844,293.1499938964844,0.1267379969358444,-2772.843994140625,304.1434631347656,0.7808169722557068,0.194691002368927,0.1761545836925506,293.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.4856663942337036,0.050000000745058,0.0490309074521064,293.0354309082031,297.1499938964844,293.1499938964844,0.0924621298909187,-1674.201416015625,304.1384582519531,0.7198431491851807,0.1514980345964431,0.106401152908802,293.10760498046875,297.1499938964844,293.1499938964844,0.321833461523056,-6130.91357421875,304.1281433105469,0.9990000128746032,0.4733141660690307,0.3899507522583008,293.1367492675781,297.1499938964844,293.1499938964844,0.003094860818237,-1174.10205078125,295.2969970703125,0.4856663942337036,0.050000000745058,0.2325815111398697,291.1225280761719,291.1499938964844,263.1499938964844,261.6094665527344,280.9506530761719,293.7898864746094,291.1214904785156,1.0,0.2370688170194625,0.7474505305290222,0.7474505305290222,1.0,1.0,-1.1450484991073608,0.4801066517829895,0.6649417877197266,0.2013040035963058,0.0,0.0,0.5308518409729004,50.317649841308594,61.0,-14.05002212524414,-11709.9306640625,153.38218688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613037109375,307.37127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.98828125,18000.0,0.0,0.0,0.262107253074646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007449388504028,0.5007505416870117,-5.582996436714893e-06,0.0,0.0002660055470187,0.0,0.0,29.90213966369629,0.0,0.0,0.0,0.3547411262989044,4.0,0.0,1.0
670980,293.0902099609375,297.1499938964844,293.1499938964844,0.128053069114685,-2796.041748046875,304.1434326171875,0.7770476341247559,0.1961124986410141,0.1775045096874237,293.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.4819854199886322,0.050000000745058,0.0491024665534496,293.0277709960937,297.1499938964844,293.1499938964844,0.0958322957158088,-1723.308837890625,304.1366882324219,0.7213169932365417,0.155949592590332,0.109460562467575,293.12823486328125,297.1499938964844,293.1499938964844,0.3307212293148041,-6267.12646484375,304.12066650390625,0.9990000128746032,0.4702146351337433,0.3985646665096283,293.13348388671875,297.1499938964844,293.1499938964844,0.003111062804237,-1180.5758056640625,295.304443359375,0.4819854199886322,0.050000000745058,0.2329209595918655,291.11334228515625,291.1499938964844,263.1499938964844,261.60992431640625,280.9715270996094,293.8386535644531,291.1125183105469,1.0,0.241300031542778,0.7470408082008362,0.7470408082008362,1.0,1.0,-1.1611729860305786,0.487153947353363,0.6740190982818604,0.2050611078739166,0.0,0.0,0.5363732576370239,52.35078811645508,64.0,-12.594951629638672,-11842.6533203125,161.15000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9120178222656,307.3576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17926.705078125,18000.0,0.0,0.0,0.2634458541870117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5097237825393677,0.5097294449806213,-5.6333460634050425e-06,0.0,0.0002673640556167,0.0,0.0,30.838951110839844,0.0,0.0,0.0,0.357681393623352,4.0,0.0,1.0
671040,293.0902099609375,297.1499938964844,293.1499938964844,0.128053069114685,-2796.041748046875,304.1434326171875,0.7770476341247559,0.1961124986410141,0.1775045096874237,293.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.4819854199886322,0.050000000745058,0.0491024665534496,293.0277709960937,297.1499938964844,293.1499938964844,0.0958322957158088,-1723.308837890625,304.1366882324219,0.7213169932365417,0.155949592590332,0.109460562467575,293.12823486328125,297.1499938964844,293.1499938964844,0.3307212293148041,-6267.12646484375,304.12066650390625,0.9990000128746032,0.4702146351337433,0.3985646665096283,293.13348388671875,297.1499938964844,293.1499938964844,0.003111062804237,-1180.5758056640625,295.304443359375,0.4819854199886322,0.050000000745058,0.2329209595918655,291.11334228515625,291.1499938964844,263.1499938964844,261.60992431640625,280.9715270996094,293.8386535644531,291.1125183105469,1.0,0.241300031542778,0.7470408082008362,0.7470408082008362,1.0,1.0,-1.1611729860305786,0.487153947353363,0.6740190982818604,0.2050611078739166,0.0,0.0,0.5363732576370239,52.35078811645508,64.0,-12.594951629638672,-11842.6533203125,161.15000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9120178222656,307.3576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17926.705078125,18000.0,0.0,0.0,0.2634458541870117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5097237825393677,0.5097294449806213,-5.6333460634050425e-06,0.0,0.0002673640556167,0.0,0.0,30.838951110839844,0.0,0.0,0.0,0.357681393623352,4.0,0.0,1.0
671100,293.09051513671875,297.1499938964844,293.1499938964844,0.1287019401788711,-2807.46240234375,304.1434631347656,0.7750157117843628,0.1968111842870712,0.1781717985868454,293.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.4799985885620117,0.050000000745058,0.0491413064301013,293.0233459472656,297.1499938964844,293.1499938964844,0.097676008939743,-1750.096435546875,304.1357421875,0.7221536636352539,0.1583687961101532,0.1111340597271919,293.14044189453125,297.1499938964844,293.1499938964844,0.3355043232440948,-6339.8525390625,304.1173095703125,0.9990000128746032,0.468094527721405,0.4031628370285034,293.13189697265625,297.1499938964844,293.1499938964844,0.0031192973256111,-1183.8489990234375,295.3087463378906,0.4799985885620117,0.050000000745058,0.2331052124500274,291.10919189453125,291.1499938964844,263.1499938964844,261.6100769042969,280.9748229980469,293.8522644042969,291.1081848144531,1.0,0.2435568869113922,0.7468360066413879,0.7468360066413879,1.0,1.0,-1.1697694063186646,0.4909145534038543,0.6788548231124878,0.2070839554071426,0.0,0.0,0.5395099520683289,53.4537467956543,64.0,-13.19094467163086,-11916.79296875,165.4019317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8763122558594,307.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.390625,18000.0,0.0,0.0,0.2643140852451324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149427056312561,0.5149483680725098,-5.663643150910502e-06,0.0,0.0002682452031876,0.0,0.0,31.39615631103516,0.0,0.0,0.0,0.3594121634960174,4.0,0.0,1.0
671160,293.09088134765625,297.1499938964844,293.1499938964844,0.1293782740831375,-2819.41162109375,304.1434326171875,0.7729070782661438,0.1974895447492599,0.1788287013769149,293.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.4779110252857208,0.050000000745058,0.0491819754242897,293.0187683105469,297.1499938964844,293.1499938964844,0.0996352806687355,-1778.5146484375,304.134765625,0.7230278253555298,0.160870611667633,0.1128826141357421,293.1537475585937,297.1499938964844,293.1499938964844,0.3405805230140686,-6416.73974609375,304.114013671875,0.9990000128746032,0.4656024575233459,0.4079217910766601,293.13067626953125,297.1499938964844,293.1499938964844,0.0031270321924239,-1187.0772705078125,295.3104248046875,0.4779110252857208,0.050000000745058,0.233298122882843,291.1021423339844,291.1499938964844,263.1499938964844,261.6101989746094,280.9682922363281,293.847900390625,291.1003112792969,1.0,0.2458909749984741,0.7465786933898926,0.7465786933898926,1.0,1.0,-1.1786490678787231,0.4947937428951263,0.683855414390564,0.2091779857873916,0.0,0.0,0.5433860421180725,54.60806274414063,52.0,-18.261722564697266,-11998.7041015625,169.8780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8330993652344,307.3262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.05859375,18000.0,0.0,0.0,0.2653358876705169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209430456161499,0.5209487080574036,-5.698081167793134e-06,0.0,0.0002692822017706,0.0,0.0,32.042240142822266,0.0,0.0,0.0,0.3614205718040466,4.0,0.0,1.0
671220,293.08807373046875,297.1499938964844,293.1499938964844,0.1308173984289169,-2844.563232421875,304.1431884765625,0.7770002484321594,0.199547454714775,0.1804287582635879,293.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.4791078865528106,0.050000000745058,0.0491586178541183,293.01568603515625,297.1499938964844,293.1499938964844,0.1029921397566795,-1826.65283203125,304.1343688964844,0.7305376529693604,0.1648477613925933,0.1159411370754242,293.17388916015625,297.1499938964844,293.1499938964844,0.3387066125869751,-6381.9345703125,304.1297912597656,0.9990000128746032,0.461383193731308,0.4052034616470337,293.12872314453125,297.1499938964844,293.1499938964844,0.0031370460055768,-1190.822998046875,295.32135009765625,0.4791078865528106,0.050000000745058,0.2331873327493667,291.1003112792969,291.1499938964844,263.1499938964844,261.6102600097656,280.96441650390625,293.839599609375,291.102783203125,1.0,0.2447600960731506,0.7460640668869019,0.7460640668869019,1.0,1.0,-1.1808234453201294,0.4956448674201965,0.6851785182952881,0.2096918374300003,0.0,0.0,0.5506598353385925,54.04966735839844,40.0,7.720433712005615,-12092.1552734375,169.29220581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7352600097656,307.3328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.40625,18000.0,0.0,0.0,0.2677781879901886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352747440338135,0.5352805256843567,-5.786188012280036e-06,0.0,0.0002717608294915,0.0,0.0,33.645599365234375,0.0,0.0,0.0,0.3662231564521789,4.0,0.0,1.0
671280,293.08807373046875,297.1499938964844,293.1499938964844,0.1308173984289169,-2844.563232421875,304.1431884765625,0.7770002484321594,0.199547454714775,0.1804287582635879,293.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.4791078865528106,0.050000000745058,0.0491586178541183,293.01568603515625,297.1499938964844,293.1499938964844,0.1029921397566795,-1826.65283203125,304.1343688964844,0.7305376529693604,0.1648477613925933,0.1159411370754242,293.17388916015625,297.1499938964844,293.1499938964844,0.3387066125869751,-6381.9345703125,304.1297912597656,0.9990000128746032,0.461383193731308,0.4052034616470337,293.12872314453125,297.1499938964844,293.1499938964844,0.0031370460055768,-1190.822998046875,295.32135009765625,0.4791078865528106,0.050000000745058,0.2331873327493667,291.1003112792969,291.1499938964844,263.1499938964844,261.6102600097656,280.96441650390625,293.839599609375,291.102783203125,1.0,0.2447600960731506,0.7460640668869019,0.7460640668869019,1.0,1.0,-1.1808234453201294,0.4956448674201965,0.6851785182952881,0.2096918374300003,0.0,0.0,0.5506598353385925,54.04966735839844,40.0,7.720433712005615,-12092.1552734375,169.29220581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7352600097656,307.3328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.40625,18000.0,0.0,0.0,0.2677781879901886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352747440338135,0.5352805256843567,-5.786188012280036e-06,0.0,0.0002717608294915,0.0,0.0,33.645599365234375,0.0,0.0,0.0,0.3662231564521789,4.0,0.0,1.0
671340,293.08740234375,297.1499938964844,293.1499938964844,0.1319460123777389,-2863.590576171875,304.1436462402344,0.7883344292640686,0.2012651562690735,0.1821014732122421,293.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.4848001599311828,0.050000000745058,0.0490474812686443,293.01885986328125,297.1499938964844,293.1499938964844,0.1048944815993309,-1853.1439208984373,304.13641357421875,0.7419534921646118,0.1676090061664581,0.117910012602806,293.17071533203125,297.1499938964844,293.1499938964844,0.325421541929245,-6171.49462890625,304.1588439941406,0.9990000128746032,0.4613685011863708,0.391981691122055,293.1266174316406,297.1499938964844,293.1499938964844,0.003136828308925,-1189.241943359375,295.35699462890625,0.4848001599311828,0.050000000745058,0.2326601296663284,291.1333312988281,291.1499938964844,263.1499938964844,261.61016845703125,280.9687805175781,293.8317565917969,291.137451171875,1.0,0.2392809689044952,0.7455494999885559,0.7455494999885559,1.0,1.0,-1.168561577796936,0.4901440143585205,0.6784175634384155,0.2066680788993835,0.0,0.0,0.5508414506912231,51.06400680541992,43.0,40.12120056152344,-12040.64453125,160.35772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,307.34002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.79296875,18000.0,0.0,0.0,0.2702503204345703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5401389002799988,0.5401447415351868,-5.836469881614903e-06,0.0,0.000274269725196,0.0,0.0,34.3001708984375,0.0,0.0,0.0,0.3680585026741028,4.0,0.0,1.0
671400,293.08740234375,297.1499938964844,293.1499938964844,0.1319460123777389,-2863.590576171875,304.1436462402344,0.7883344292640686,0.2012651562690735,0.1821014732122421,293.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.4848001599311828,0.050000000745058,0.0490474812686443,293.01885986328125,297.1499938964844,293.1499938964844,0.1048944815993309,-1853.1439208984373,304.13641357421875,0.7419534921646118,0.1676090061664581,0.117910012602806,293.17071533203125,297.1499938964844,293.1499938964844,0.325421541929245,-6171.49462890625,304.1588439941406,0.9990000128746032,0.4613685011863708,0.391981691122055,293.1266174316406,297.1499938964844,293.1499938964844,0.003136828308925,-1189.241943359375,295.35699462890625,0.4848001599311828,0.050000000745058,0.2326601296663284,291.1333312988281,291.1499938964844,263.1499938964844,261.61016845703125,280.9687805175781,293.8317565917969,291.137451171875,1.0,0.2392809689044952,0.7455494999885559,0.7455494999885559,1.0,1.0,-1.168561577796936,0.4901440143585205,0.6784175634384155,0.2066680788993835,0.0,0.0,0.5508414506912231,51.06400680541992,43.0,40.12120056152344,-12040.64453125,160.35772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,307.34002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.79296875,18000.0,0.0,0.0,0.2702503204345703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5401389002799988,0.5401447415351868,-5.836469881614903e-06,0.0,0.000274269725196,0.0,0.0,34.3001708984375,0.0,0.0,0.0,0.3680585026741028,4.0,0.0,1.0
671460,293.0926513671875,297.1499938964844,293.1499938964844,0.1321565508842468,-2866.469482421875,304.1454162597656,0.7950676679611206,0.2017885148525238,0.1826794594526291,293.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.4883782863616943,0.050000000745058,0.0489789620041847,293.0230712890625,297.1499938964844,293.1499938964844,0.1065828278660774,-1876.5828857421875,304.1381225585937,0.7505543231964111,0.1700808405876159,0.1196613758802414,293.1496887207031,297.1499938964844,293.1499938964844,0.3163560926914215,-6030.7939453125,304.17047119140625,0.9990000128746032,0.4650944471359253,0.3836001455783844,293.1238098144531,297.1499938964844,293.1499938964844,0.0031393910758197,-1188.8787841796875,295.3938293457031,0.4883782863616943,0.050000000745058,0.2323351055383682,291.1643981933594,291.1499938964844,263.1499938964844,261.6098937988281,280.97003173828125,293.8241882324219,291.1658020019531,1.0,0.2363148331642151,0.7451894879341125,0.7451894879341125,1.0,1.0,-1.1608208417892456,0.4866975545883178,0.674123227596283,0.2046745121479034,0.0,0.0,0.5465206503868103,49.21919250488281,46.0,33.2969970703125,-11957.310546875,154.88153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6750183105469,307.3288879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18048.642578125,18000.0,0.0,0.0,0.2721264958381653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5344370603561401,0.5344429016113281,-5.816553766635479e-06,0.0,0.000276173785096,0.0,0.0,33.722652435302734,0.0,0.0,0.0,0.3663195073604584,4.0,0.0,1.0
671520,293.0926513671875,297.1499938964844,293.1499938964844,0.1321565508842468,-2866.469482421875,304.1454162597656,0.7950676679611206,0.2017885148525238,0.1826794594526291,293.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.4883782863616943,0.050000000745058,0.0489789620041847,293.0230712890625,297.1499938964844,293.1499938964844,0.1065828278660774,-1876.5828857421875,304.1381225585937,0.7505543231964111,0.1700808405876159,0.1196613758802414,293.1496887207031,297.1499938964844,293.1499938964844,0.3163560926914215,-6030.7939453125,304.17047119140625,0.9990000128746032,0.4650944471359253,0.3836001455783844,293.1238098144531,297.1499938964844,293.1499938964844,0.0031393910758197,-1188.8787841796875,295.3938293457031,0.4883782863616943,0.050000000745058,0.2323351055383682,291.1643981933594,291.1499938964844,263.1499938964844,261.6098937988281,280.97003173828125,293.8241882324219,291.1658020019531,1.0,0.2363148331642151,0.7451894879341125,0.7451894879341125,1.0,1.0,-1.1608208417892456,0.4866975545883178,0.674123227596283,0.2046745121479034,0.0,0.0,0.5465206503868103,49.21919250488281,46.0,33.2969970703125,-11957.310546875,154.88153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6750183105469,307.3288879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18048.642578125,18000.0,0.0,0.0,0.2721264958381653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5344370603561401,0.5344429016113281,-5.816553766635479e-06,0.0,0.000276173785096,0.0,0.0,33.722652435302734,0.0,0.0,0.0,0.3663195073604584,4.0,0.0,1.0
671580,293.09423828125,297.1499938964844,293.1499938964844,0.1328318566083908,-2878.0625,304.1457824707031,0.7988275289535522,0.2029172331094741,0.1834960877895355,293.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.4899031519889831,0.050000000745058,0.048950407654047,293.0317077636719,297.1499938964844,293.1499938964844,0.1078524067997932,-1894.2745361328125,304.13995361328125,0.7551656365394592,0.1715537160634994,0.1208259537816047,293.1288757324219,297.1499938964844,293.1499938964844,0.3124401569366455,-5972.07568359375,304.1699523925781,0.9990000128746032,0.4693301916122436,0.380053848028183,293.12042236328125,297.1499938964844,293.1499938964844,0.0031502151396125,-1192.6651611328125,295.41656494140625,0.4899031519889831,0.050000000745058,0.2321996539831161,291.1707763671875,291.1499938964844,263.1499938964844,261.6094665527344,280.9681091308594,293.8163757324219,291.1708984375,1.0,0.2351511269807815,0.7448294758796692,0.7448294758796692,1.0,1.0,-1.1587440967559814,0.4857319295406341,0.6730121374130249,0.2040933668613433,0.0,0.0,0.5431981086730957,48.46673583984375,49.0,12.66655158996582,-11918.154296875,152.91567993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7360534667969,307.3416442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18050.671875,18000.0,0.0,0.0,0.2733057737350464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5278923511505127,0.5278981328010559,-5.77499667997472e-06,0.0,0.0002773706219159,0.0,0.0,32.97750473022461,0.0,0.0,0.0,0.3641161620616913,4.0,0.0,1.0
671640,293.09423828125,297.1499938964844,293.1499938964844,0.1328318566083908,-2878.0625,304.1457824707031,0.7988275289535522,0.2029172331094741,0.1834960877895355,293.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.4899031519889831,0.050000000745058,0.048950407654047,293.0317077636719,297.1499938964844,293.1499938964844,0.1078524067997932,-1894.2745361328125,304.13995361328125,0.7551656365394592,0.1715537160634994,0.1208259537816047,293.1288757324219,297.1499938964844,293.1499938964844,0.3124401569366455,-5972.07568359375,304.1699523925781,0.9990000128746032,0.4693301916122436,0.380053848028183,293.12042236328125,297.1499938964844,293.1499938964844,0.0031502151396125,-1192.6651611328125,295.41656494140625,0.4899031519889831,0.050000000745058,0.2321996539831161,291.1707763671875,291.1499938964844,263.1499938964844,261.6094665527344,280.9681091308594,293.8163757324219,291.1708984375,1.0,0.2351511269807815,0.7448294758796692,0.7448294758796692,1.0,1.0,-1.1587440967559814,0.4857319295406341,0.6730121374130249,0.2040933668613433,0.0,0.0,0.5431981086730957,48.46673583984375,49.0,12.66655158996582,-11918.154296875,152.91567993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7360534667969,307.3416442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18050.671875,18000.0,0.0,0.0,0.2733057737350464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5278923511505127,0.5278981328010559,-5.77499667997472e-06,0.0,0.0002773706219159,0.0,0.0,32.97750473022461,0.0,0.0,0.0,0.3641161620616913,4.0,0.0,1.0
671700,293.0944519042969,297.1499938964844,293.1499938964844,0.1333551704883575,-2887.1904296875,304.1455993652344,0.8000068664550781,0.2035818547010421,0.1840725839138031,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.4900941550731659,0.050000000745058,0.0489468611776828,293.0357666015625,297.1499938964844,293.1499938964844,0.1083955019712448,-1901.863037109375,304.14080810546875,0.7564091682434082,0.1722495853900909,0.1212970465421676,293.12060546875,297.1499938964844,293.1499938964844,0.3118470013141632,-5964.18896484375,304.1673889160156,0.9990000128746032,0.4712235033512115,0.3796114325523376,293.11865234375,297.1499938964844,293.1499938964844,0.0031572594307363,-1195.3214111328125,295.4261474609375,0.4900941550731659,0.050000000745058,0.2321828305721283,291.1703796386719,291.1499938964844,263.1499938964844,261.6091613769531,280.9661560058594,293.8123474121094,291.1700439453125,1.0,0.235133558511734,0.7446494698524475,0.7446494698524475,1.0,1.0,-1.1594454050064087,0.4860122799873352,0.6734331250190735,0.2042286396026611,0.0,0.0,0.5418648719787598,48.386478424072266,49.0,4.668967723846436,-11915.9208984375,152.9195098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7772216796875,307.3558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18045.759765625,18000.0,0.0,0.0,0.2736808657646179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5251563787460327,0.5251621007919312,-5.756491191277746e-06,0.0,0.0002777512709144,0.0,0.0,32.66352844238281,0.0,0.0,0.0,0.3631766140460968,4.0,0.0,1.0
671760,293.0946044921875,297.1499938964844,293.1499938964844,0.1339271515607834,-2897.197998046875,304.1453552246094,0.8006818294525146,0.2042547464370727,0.1846750229597091,293.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4899616837501526,0.050000000745058,0.0489493086934089,293.0390930175781,297.1499938964844,293.1499938964844,0.1090079247951507,-1910.4779052734373,304.141357421875,0.757263720035553,0.173043206334114,0.1218158081173896,293.1142578125,297.1499938964844,293.1499938964844,0.3120445311069488,-5968.62890625,304.16387939453125,0.9990000128746032,0.4728463590145111,0.379918098449707,293.1169128417969,297.1499938964844,293.1499938964844,0.0031651512254029,-1198.390380859375,295.4345092773437,0.4899616837501526,0.050000000745058,0.2321944534778595,291.1678466796875,291.1499938964844,263.1499938964844,261.6088562011719,280.9635314941406,293.8082580566406,291.1670837402344,1.0,0.2354380041360855,0.7445036172866821,0.7445036172866821,1.0,1.0,-1.1611757278442385,0.486748993396759,0.6744266748428345,0.204621821641922,0.0,0.0,0.5409224033355713,48.47248077392578,52.0,-2.336817741394043,-11924.3515625,153.48953247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208923339844,307.37274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.666015625,18000.0,0.0,0.0,0.2739458680152893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5229569673538208,0.5229626893997192,-5.740750566474162e-06,0.0,0.0002780202194117,0.0,0.0,32.408321380615234,0.0,0.0,0.0,0.3624155223369598,4.0,0.0,1.0
671820,293.094970703125,297.1499938964844,293.1499938964844,0.1351384222507476,-2918.419921875,304.1448669433594,0.8006531000137329,0.2055824548006057,0.1858917325735092,293.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.4888667464256286,0.050000000745058,0.0489697270095348,293.0430908203125,297.1499938964844,293.1499938964844,0.1105651929974556,-1932.4998779296875,304.1416015625,0.7582566738128662,0.1750384271144867,0.1231234669685363,293.1077880859375,297.1499938964844,293.1499938964844,0.3144906461238861,-6009.1357421875,304.1551513671875,0.9990000128746032,0.4750784933567047,0.3824611604213714,293.1136779785156,297.1499938964844,293.1499938964844,0.00318289315328,-1205.46044921875,295.44842529296875,0.4888667464256286,0.050000000745058,0.2322913110256195,291.1580810546875,291.1499938964844,263.1499938964844,261.60809326171875,280.9567565917969,293.79998779296875,291.1568603515625,1.0,0.2368873357772827,0.7442119717597961,0.7442119717597961,1.0,1.0,-1.1673979759216309,0.4894345700740814,0.6779634952545166,0.2060899585485458,0.0,0.0,0.5404539108276367,49.07653045654297,55.0,-12.161791801452637,-11972.978515625,156.13523864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9037780761719,307.4111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.677734375,18000.0,0.0,0.0,0.2742624878883362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5208826661109924,0.5208883881568909,-5.722265996155329e-06,0.0,0.0002783415548037,0.0,0.0,32.15152740478516,0.0,0.0,0.0,0.3616599440574646,4.0,0.0,1.0
671880,293.094970703125,297.1499938964844,293.1499938964844,0.1351384222507476,-2918.419921875,304.1448669433594,0.8006531000137329,0.2055824548006057,0.1858917325735092,293.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.4888667464256286,0.050000000745058,0.0489697270095348,293.0430908203125,297.1499938964844,293.1499938964844,0.1105651929974556,-1932.4998779296875,304.1416015625,0.7582566738128662,0.1750384271144867,0.1231234669685363,293.1077880859375,297.1499938964844,293.1499938964844,0.3144906461238861,-6009.1357421875,304.1551513671875,0.9990000128746032,0.4750784933567047,0.3824611604213714,293.1136779785156,297.1499938964844,293.1499938964844,0.00318289315328,-1205.46044921875,295.44842529296875,0.4888667464256286,0.050000000745058,0.2322913110256195,291.1580810546875,291.1499938964844,263.1499938964844,261.60809326171875,280.9567565917969,293.79998779296875,291.1568603515625,1.0,0.2368873357772827,0.7442119717597961,0.7442119717597961,1.0,1.0,-1.1673979759216309,0.4894345700740814,0.6779634952545166,0.2060899585485458,0.0,0.0,0.5404539108276367,49.07653045654297,55.0,-12.161791801452637,-11972.978515625,156.13523864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9037780761719,307.4111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.677734375,18000.0,0.0,0.0,0.2742624878883362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5208826661109924,0.5208883881568909,-5.722265996155329e-06,0.0,0.0002783415548037,0.0,0.0,32.15152740478516,0.0,0.0,0.0,0.3616599440574646,4.0,0.0,1.0
671940,293.0955810546875,297.1499938964844,293.1499938964844,0.1363691538572311,-2939.9638671875,304.14453125,0.7990893721580505,0.2068555951118469,0.1870830953121185,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.4868757724761963,0.050000000745058,0.0490074418485164,293.04376220703125,297.1499938964844,293.1499938964844,0.1126006096601486,-1961.289794921875,304.1409912109375,0.7586928606033325,0.1776031553745269,0.1248399838805198,293.1095886230469,297.1499938964844,293.1499938964844,0.3191869258880615,-6083.79833984375,304.1455993652344,0.9990000128746032,0.4757956266403198,0.3871132135391235,293.1108703613281,297.1499938964844,293.1499938964844,0.0032022052910178,-1213.251708984375,295.4601745605469,0.4868757724761963,0.050000000745058,0.2324702143669128,291.1452331542969,291.1499938964844,263.1499938964844,261.607177734375,280.9483947753906,293.791748046875,291.1438293457031,1.0,0.2392652779817581,0.7439203262329102,0.7439203262329102,1.0,1.0,-1.1767315864562988,0.4934872090816498,0.6832443475723267,0.2083302587270736,0.0,0.0,0.5419297218322754,50.16324996948242,58.0,-17.15450668334961,-12058.1787109375,160.50808715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9645690917969,307.44647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.92578125,18000.0,0.0,0.0,0.2745083272457123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222355723381042,0.5222412943840027,-5.724501079384936e-06,0.0,0.0002785910619422,0.0,0.0,32.27239227294922,0.0,0.0,0.0,0.3620516955852508,4.0,0.0,1.0
