time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672000,293.0955810546875,297.1499938964844,293.1499938964844,0.1363691538572311,-2939.9638671875,304.14453125,0.7990893721580505,0.2068555951118469,0.1870830953121185,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.4868757724761963,0.050000000745058,0.0490074418485164,293.04376220703125,297.1499938964844,293.1499938964844,0.1126006096601486,-1961.289794921875,304.1409912109375,0.7586928606033325,0.1776031553745269,0.1248399838805198,293.1095886230469,297.1499938964844,293.1499938964844,0.3191869258880615,-6083.79833984375,304.1455993652344,0.9990000128746032,0.4757956266403198,0.3871132135391235,293.1108703613281,297.1499938964844,293.1499938964844,0.0032022052910178,-1213.251708984375,295.4601745605469,0.4868757724761963,0.050000000745058,0.2324702143669128,291.1452331542969,291.1499938964844,263.1499938964844,261.607177734375,280.9483947753906,293.791748046875,291.1438293457031,1.0,0.2392652779817581,0.7439203262329102,0.7439203262329102,1.0,1.0,-1.1767315864562988,0.4934872090816498,0.6832443475723267,0.2083302587270736,0.0,0.0,0.5419297218322754,50.16324996948242,58.0,-17.15450668334961,-12058.1787109375,160.50808715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9645690917969,307.44647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.92578125,18000.0,0.0,0.0,0.2745083272457123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222355723381042,0.5222412943840027,-5.724501079384936e-06,0.0,0.0002785910619422,0.0,0.0,32.27239227294922,0.0,0.0,0.0,0.3620516955852508,4.0,0.0,1.0
672060,293.09674072265625,297.1499938964844,293.1499938964844,0.1375609785318374,-2960.789306640625,304.1443786621094,0.7962859869003296,0.2079976052045822,0.1882012337446212,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4841794669628143,0.050000000745058,0.0490594394505023,293.04248046875,297.1499938964844,293.1499938964844,0.1150568500161171,-1995.9149169921875,304.139892578125,0.7587604522705078,0.1805555969476699,0.1269135028123855,293.1190185546875,297.1499938964844,293.1499938964844,0.3257074356079101,-6185.57958984375,304.1361999511719,0.9990000128746032,0.4749229252338409,0.3934360444545746,293.1086120605469,297.1499938964844,293.1499938964844,0.0032222266308963,-1221.3828125,295.4704284667969,0.4841794669628143,0.050000000745058,0.2327168583869934,291.13092041015625,291.1499938964844,263.1499938964844,261.6060791015625,280.9294738769531,293.767578125,291.129150390625,1.0,0.2423788607120514,0.74349445104599,0.74349445104599,1.0,1.0,-1.188509821891785,0.49859619140625,0.6899136900901794,0.2111618220806121,0.0,0.0,0.5454093813896179,51.64787673950195,61.0,-21.014636993408203,-12176.8212890625,166.3369598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901428222656,307.46881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.677734375,18000.0,0.0,0.0,0.2749304175376892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5271288752555847,0.5271346569061279,-5.7488755373924505e-06,0.0,0.0002790194121189,0.0,0.0,32.78957748413086,0.0,0.0,0.0,0.3636470139026642,4.0,0.0,1.0
672120,293.09674072265625,297.1499938964844,293.1499938964844,0.1375609785318374,-2960.789306640625,304.1443786621094,0.7962859869003296,0.2079976052045822,0.1882012337446212,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4841794669628143,0.050000000745058,0.0490594394505023,293.04248046875,297.1499938964844,293.1499938964844,0.1150568500161171,-1995.9149169921875,304.139892578125,0.7587604522705078,0.1805555969476699,0.1269135028123855,293.1190185546875,297.1499938964844,293.1499938964844,0.3257074356079101,-6185.57958984375,304.1361999511719,0.9990000128746032,0.4749229252338409,0.3934360444545746,293.1086120605469,297.1499938964844,293.1499938964844,0.0032222266308963,-1221.3828125,295.4704284667969,0.4841794669628143,0.050000000745058,0.2327168583869934,291.13092041015625,291.1499938964844,263.1499938964844,261.6060791015625,280.9294738769531,293.767578125,291.129150390625,1.0,0.2423788607120514,0.74349445104599,0.74349445104599,1.0,1.0,-1.188509821891785,0.49859619140625,0.6899136900901794,0.2111618220806121,0.0,0.0,0.5454093813896179,51.64787673950195,61.0,-21.014636993408203,-12176.8212890625,166.3369598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901428222656,307.46881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.677734375,18000.0,0.0,0.0,0.2749304175376892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5271288752555847,0.5271346569061279,-5.7488755373924505e-06,0.0,0.0002790194121189,0.0,0.0,32.78957748413086,0.0,0.0,0.0,0.3636470139026642,4.0,0.0,1.0
672180,293.0989685058594,297.1499938964844,293.1499938964844,0.138646051287651,-2979.798583984375,304.1444396972656,0.792253315448761,0.2088970839977264,0.1891162395477295,293.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4808315336704254,0.050000000745058,0.0491247810423374,293.0448303222656,297.1499938964844,293.1499938964844,0.1172579154372215,-2026.813720703125,304.1396484375,0.7573196291923523,0.1828112602233886,0.1286814659833908,293.13531494140625,297.1499938964844,293.1499938964844,0.3340078592300415,-6313.5615234375,304.12701416015625,0.9990000128746032,0.4724195599555969,0.4012399315834045,293.1070251464844,297.1499938964844,293.1499938964844,0.0032430691644549,-1230.0875244140625,295.475830078125,0.4808315336704254,0.050000000745058,0.2330268174409866,291.1107482910156,291.1499938964844,263.1499938964844,261.6048889160156,280.88934326171875,293.7074584960937,291.1088562011719,1.0,0.2460571378469467,0.7430686354637146,0.7430686354637146,1.0,1.0,-1.2015477418899536,0.5042641162872314,0.6972836256027222,0.2143176794052124,0.0,0.0,0.551975667476654,53.490760803222656,64.0,-25.83523178100586,-12333.6962890625,173.30885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706115722656,307.4794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17912.806640625,18000.0,0.0,0.0,0.275788277387619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536976158618927,0.536981999874115,-5.802288796985522e-06,0.0,0.000279890053207,0.0,0.0,33.86650466918945,0.0,0.0,0.0,0.36693075299263,4.0,0.0,1.0
672240,293.0989685058594,297.1499938964844,293.1499938964844,0.138646051287651,-2979.798583984375,304.1444396972656,0.792253315448761,0.2088970839977264,0.1891162395477295,293.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4808315336704254,0.050000000745058,0.0491247810423374,293.0448303222656,297.1499938964844,293.1499938964844,0.1172579154372215,-2026.813720703125,304.1396484375,0.7573196291923523,0.1828112602233886,0.1286814659833908,293.13531494140625,297.1499938964844,293.1499938964844,0.3340078592300415,-6313.5615234375,304.12701416015625,0.9990000128746032,0.4724195599555969,0.4012399315834045,293.1070251464844,297.1499938964844,293.1499938964844,0.0032430691644549,-1230.0875244140625,295.475830078125,0.4808315336704254,0.050000000745058,0.2330268174409866,291.1107482910156,291.1499938964844,263.1499938964844,261.6048889160156,280.88934326171875,293.7074584960937,291.1088562011719,1.0,0.2460571378469467,0.7430686354637146,0.7430686354637146,1.0,1.0,-1.2015477418899536,0.5042641162872314,0.6972836256027222,0.2143176794052124,0.0,0.0,0.551975667476654,53.490760803222656,64.0,-25.83523178100586,-12333.6962890625,173.30885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706115722656,307.4794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17912.806640625,18000.0,0.0,0.0,0.275788277387619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536976158618927,0.536981999874115,-5.802288796985522e-06,0.0,0.000279890053207,0.0,0.0,33.86650466918945,0.0,0.0,0.0,0.36693075299263,4.0,0.0,1.0
672300,293.1002197265625,297.1499938964844,293.1499938964844,0.1391265094280243,-2988.180419921875,304.14459228515625,0.7899123430252075,0.2093009054660797,0.1895246654748916,293.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10406494140625,0.4789382517337799,0.050000000745058,0.0491617582738399,293.046875,297.1499938964844,293.1499938964844,0.118160031735897,-2039.4039306640625,304.139892578125,0.756024181842804,0.183739885687828,0.1293952614068985,293.14581298828125,297.1499938964844,293.1499938964844,0.3386226892471313,-6384.03955078125,304.122802734375,0.9990000128746032,0.470544159412384,0.4055889248847961,293.10650634765625,297.1499938964844,293.1499938964844,0.0032534669153392,-1234.3575439453125,295.4790344238281,0.4789382517337799,0.050000000745058,0.2332022190093994,291.1021423339844,291.1499938964844,263.1499938964844,261.6042175292969,280.8693542480469,293.67779541015625,291.1006164550781,1.0,0.248060718178749,0.7428556680679321,0.7428556680679321,1.0,1.0,-1.2083697319030762,0.5072348117828369,0.7011349201202393,0.2159741371870041,0.0,0.0,0.5560393333435059,54.52642822265625,64.0,-24.089757919311523,-12422.0302734375,177.15420532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422302246094,307.48077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.865234375,18000.0,0.0,0.0,0.2764580547809601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5438109636306763,0.5438168048858643,-5.842493919772096e-06,0.0,0.0002805698022712,0.0,0.0,34.64168167114258,0.0,0.0,0.0,0.3692429661750793,4.0,0.0,1.0
672360,293.1014404296875,297.1499938964844,293.1499938964844,0.1395759731531143,-2995.99658203125,304.1447448730469,0.7874345183372498,0.2096868902444839,0.1899159252643585,293.76776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.476910650730133,0.050000000745058,0.0492011122405529,293.0491943359375,297.1499938964844,293.1499938964844,0.1189801767468452,-2050.811279296875,304.1402282714844,0.7544997930526733,0.1845926642417907,0.1300455927848816,293.15771484375,297.1499938964844,293.1499938964844,0.343472957611084,-6457.66357421875,304.1189270019531,0.9990000128746032,0.4682616293430328,0.4101670086383819,293.1061096191406,297.1499938964844,293.1499938964844,0.0032636022660881,-1238.4696044921875,295.4828796386719,0.476910650730133,0.050000000745058,0.2333889007568359,291.0949401855469,291.1499938964844,263.1499938964844,261.603515625,280.8505554199219,293.6500549316406,291.0936279296875,1.0,0.2501533329486847,0.7425910234451294,0.7425910234451294,1.0,1.0,-1.2153863906860352,0.5102854371070862,0.7051010131835938,0.2176726311445236,0.0,0.0,0.560437023639679,55.62581634521485,52.0,-21.596019744873047,-12512.552734375,181.218002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9022521972656,307.4768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17876.876953125,18000.0,0.0,0.0,0.2773124873638153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514532327651978,0.5514591336250305,-5.88959846936632e-06,0.0,0.0002814369217958,0.0,0.0,35.531646728515625,0.0,0.0,0.0,0.3718684613704681,4.0,0.0,1.0
672420,293.1036376953125,297.1499938964844,293.1499938964844,0.1401390880346298,-3005.4267578125,304.1455993652344,0.7903761267662048,0.2104709148406982,0.190589040517807,293.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.4782426655292511,0.050000000745058,0.0491752512753009,293.05377197265625,297.1499938964844,293.1499938964844,0.1202276572585105,-2067.842041015625,304.14141845703125,0.7584387063980103,0.186220034956932,0.1311737895011901,293.17498779296875,297.1499938964844,293.1499938964844,0.3410623967647552,-6415.1943359375,304.1339416503906,0.9990000128746032,0.4645242094993591,0.4071696102619171,293.1054992675781,297.1499938964844,293.1499938964844,0.0032763357739895,-1242.9486083984375,295.5024719238281,0.4782426655292511,0.050000000745058,0.2332662343978881,291.098876953125,291.1499938964844,263.1499938964844,261.6020202636719,280.8336181640625,293.6144714355469,291.1018371582031,1.0,0.248582124710083,0.7420616149902344,0.7420616149902344,1.0,1.0,-1.2137789726257324,0.5094444155693054,0.7043344974517822,0.2173021733760833,0.0,0.0,0.5675289630889893,54.95089340209961,40.0,12.392644882202148,-12595.7509765625,179.4091033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056335449219,307.4926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17879.48046875,18000.0,0.0,0.0,0.2794629037380218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.566940188407898,0.5669462084770203,-5.995272658765316e-06,0.0,0.0002836193307302,0.0,0.0,37.42930221557617,0.0,0.0,0.0,0.3772731423377991,4.0,0.0,1.0
672480,293.1036376953125,297.1499938964844,293.1499938964844,0.1401390880346298,-3005.4267578125,304.1455993652344,0.7903761267662048,0.2104709148406982,0.190589040517807,293.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.4782426655292511,0.050000000745058,0.0491752512753009,293.05377197265625,297.1499938964844,293.1499938964844,0.1202276572585105,-2067.842041015625,304.14141845703125,0.7584387063980103,0.186220034956932,0.1311737895011901,293.17498779296875,297.1499938964844,293.1499938964844,0.3410623967647552,-6415.1943359375,304.1339416503906,0.9990000128746032,0.4645242094993591,0.4071696102619171,293.1054992675781,297.1499938964844,293.1499938964844,0.0032763357739895,-1242.9486083984375,295.5024719238281,0.4782426655292511,0.050000000745058,0.2332662343978881,291.098876953125,291.1499938964844,263.1499938964844,261.6020202636719,280.8336181640625,293.6144714355469,291.1018371582031,1.0,0.248582124710083,0.7420616149902344,0.7420616149902344,1.0,1.0,-1.2137789726257324,0.5094444155693054,0.7043344974517822,0.2173021733760833,0.0,0.0,0.5675289630889893,54.95089340209961,40.0,12.392644882202148,-12595.7509765625,179.4091033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056335449219,307.4926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17879.48046875,18000.0,0.0,0.0,0.2794629037380218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.566940188407898,0.5669462084770203,-5.995272658765316e-06,0.0,0.0002836193307302,0.0,0.0,37.42930221557617,0.0,0.0,0.0,0.3772731423377991,4.0,0.0,1.0
672540,293.10546875,297.1499938964844,293.1499938964844,0.140231117606163,-3006.133544921875,304.1469116210937,0.8005335927009583,0.2112752497196197,0.1911966204643249,293.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.4841318428516388,0.050000000745058,0.049060259014368,293.05743408203125,297.1499938964844,293.1499938964844,0.1210605502128601,-2078.675537109375,304.14288330078125,0.7691299915313721,0.1879111975431442,0.1322490274906158,293.1692810058594,297.1499938964844,293.1499938964844,0.3271289467811584,-6195.44140625,304.1627197265625,0.9990000128746032,0.4649935662746429,0.3935470581054687,293.1044921875,297.1499938964844,293.1499938964844,0.003278303425759,-1241.846435546875,295.54638671875,0.4841318428516388,0.050000000745058,0.232720747590065,291.1376647949219,291.1499938964844,263.1499938964844,261.60040283203125,280.8420104980469,293.6097717285156,291.1423034667969,1.0,0.242732286453247,0.7415322661399841,0.7415322661399841,1.0,1.0,-1.1986578702926636,0.5026563405990601,0.6960014700889587,0.2135526984930038,0.0,0.0,0.5667471885681152,51.8210334777832,43.0,47.3822021484375,-12517.5517578125,169.1796417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434387207031,307.5016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1015625,18000.0,0.0,0.0,0.2816088497638702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708716511726379,0.5708776712417603,-6.0456372921180446e-06,0.0,0.0002857971994671,0.0,0.0,38.042240142822266,0.0,0.0,0.0,0.3788612484931946,4.0,0.0,1.0
672600,293.10546875,297.1499938964844,293.1499938964844,0.140231117606163,-3006.133544921875,304.1469116210937,0.8005335927009583,0.2112752497196197,0.1911966204643249,293.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.4841318428516388,0.050000000745058,0.049060259014368,293.05743408203125,297.1499938964844,293.1499938964844,0.1210605502128601,-2078.675537109375,304.14288330078125,0.7691299915313721,0.1879111975431442,0.1322490274906158,293.1692810058594,297.1499938964844,293.1499938964844,0.3271289467811584,-6195.44140625,304.1627197265625,0.9990000128746032,0.4649935662746429,0.3935470581054687,293.1044921875,297.1499938964844,293.1499938964844,0.003278303425759,-1241.846435546875,295.54638671875,0.4841318428516388,0.050000000745058,0.232720747590065,291.1376647949219,291.1499938964844,263.1499938964844,261.60040283203125,280.8420104980469,293.6097717285156,291.1423034667969,1.0,0.242732286453247,0.7415322661399841,0.7415322661399841,1.0,1.0,-1.1986578702926636,0.5026563405990601,0.6960014700889587,0.2135526984930038,0.0,0.0,0.5667471885681152,51.8210334777832,43.0,47.3822021484375,-12517.5517578125,169.1796417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434387207031,307.5016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1015625,18000.0,0.0,0.0,0.2816088497638702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708716511726379,0.5708776712417603,-6.0456372921180446e-06,0.0,0.0002857971994671,0.0,0.0,38.042240142822266,0.0,0.0,0.0,0.3788612484931946,4.0,0.0,1.0
672660,293.1072082519531,297.1499938964844,293.1499938964844,0.1403988599777221,-3008.331298828125,304.1476135253906,0.807781457901001,0.2120522856712341,0.1918340176343917,293.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.4879660904407501,0.050000000745058,0.0489865615963935,293.0601501464844,297.1499938964844,293.1499938964844,0.1220517456531524,-2091.827392578125,304.1435852050781,0.777491569519043,0.189706414937973,0.13343246281147,293.1467590332031,297.1499938964844,293.1499938964844,0.3172819018363952,-6043.12158203125,304.1743469238281,0.9990000128746032,0.4690649807453155,0.3845610320568084,293.1024780273437,297.1499938964844,293.1499938964844,0.0032836371101439,-1242.2376708984375,295.59130859375,0.4879660904407501,0.050000000745058,0.2323711663484573,291.17340087890625,291.1499938964844,263.1499938964844,261.5986633300781,280.8567199707031,293.6234130859375,291.1750793457031,1.0,0.2394721955060959,0.7411759495735168,0.7411759495735168,1.0,1.0,-1.189544916152954,0.498591274023056,0.6909536123275757,0.2112124860286712,0.0,0.0,0.5608764886856079,49.82253646850586,46.0,39.22566223144531,-12404.703125,162.8955841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75836181640625,307.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18074.091796875,18000.0,0.0,0.0,0.2830800414085388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624426603317261,0.5624486804008484,-6.008452601236058e-06,0.0,0.0002872902550734,0.0,0.0,37.09578323364258,0.0,0.0,0.0,0.3761281371116638,4.0,0.0,1.0
672720,293.1072082519531,297.1499938964844,293.1499938964844,0.1403988599777221,-3008.331298828125,304.1476135253906,0.807781457901001,0.2120522856712341,0.1918340176343917,293.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.4879660904407501,0.050000000745058,0.0489865615963935,293.0601501464844,297.1499938964844,293.1499938964844,0.1220517456531524,-2091.827392578125,304.1435852050781,0.777491569519043,0.189706414937973,0.13343246281147,293.1467590332031,297.1499938964844,293.1499938964844,0.3172819018363952,-6043.12158203125,304.1743469238281,0.9990000128746032,0.4690649807453155,0.3845610320568084,293.1024780273437,297.1499938964844,293.1499938964844,0.0032836371101439,-1242.2376708984375,295.59130859375,0.4879660904407501,0.050000000745058,0.2323711663484573,291.17340087890625,291.1499938964844,263.1499938964844,261.5986633300781,280.8567199707031,293.6234130859375,291.1750793457031,1.0,0.2394721955060959,0.7411759495735168,0.7411759495735168,1.0,1.0,-1.189544916152954,0.498591274023056,0.6909536123275757,0.2112124860286712,0.0,0.0,0.5608764886856079,49.82253646850586,46.0,39.22566223144531,-12404.703125,162.8955841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75836181640625,307.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18074.091796875,18000.0,0.0,0.0,0.2830800414085388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624426603317261,0.5624486804008484,-6.008452601236058e-06,0.0,0.0002872902550734,0.0,0.0,37.09578323364258,0.0,0.0,0.0,0.3761281371116638,4.0,0.0,1.0
672780,293.10888671875,297.1499938964844,293.1499938964844,0.1408961713314056,-3016.7548828125,304.1475830078125,0.8115389347076416,0.2127958536148071,0.1924760490655899,293.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.4897267520427704,0.050000000745058,0.0489534959197044,293.0623474121094,297.1499938964844,293.1499938964844,0.123396061360836,-2110.23095703125,304.1434631347656,0.7828171849250793,0.1915313899517059,0.1346804350614547,293.1240539550781,297.1499938964844,293.1499938964844,0.3127357959747314,-5975.04931640625,304.173583984375,0.9990000128746032,0.4737550020217895,0.3804612755775451,293.0994567871094,297.1499938964844,293.1499938964844,0.0032987196464091,-1247.5137939453125,295.6211853027344,0.4897267520427704,0.050000000745058,0.2322143167257309,291.1811828613281,291.1499938964844,263.1499938964844,261.5968017578125,280.8664855957031,293.634765625,291.1813049316406,1.0,0.2380773425102234,0.7408195734024048,0.7408195734024048,1.0,1.0,-1.1866631507873535,0.4972627162933349,0.6894004344940186,0.2104389816522598,0.0,0.0,0.5560430884361267,48.94375991821289,49.0,14.95872974395752,-12339.1708984375,160.4276580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8321228027344,307.4988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18077.80859375,18000.0,0.0,0.0,0.2837738990783691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527638792991638,0.5527697801589966,-5.943813903286355e-06,0.0,0.0002879944513551,0.0,0.0,35.91680145263672,0.0,0.0,0.0,0.3727727234363556,4.0,0.0,1.0
672840,293.10888671875,297.1499938964844,293.1499938964844,0.1408961713314056,-3016.7548828125,304.1475830078125,0.8115389347076416,0.2127958536148071,0.1924760490655899,293.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.4897267520427704,0.050000000745058,0.0489534959197044,293.0623474121094,297.1499938964844,293.1499938964844,0.123396061360836,-2110.23095703125,304.1434631347656,0.7828171849250793,0.1915313899517059,0.1346804350614547,293.1240539550781,297.1499938964844,293.1499938964844,0.3127357959747314,-5975.04931640625,304.173583984375,0.9990000128746032,0.4737550020217895,0.3804612755775451,293.0994567871094,297.1499938964844,293.1499938964844,0.0032987196464091,-1247.5137939453125,295.6211853027344,0.4897267520427704,0.050000000745058,0.2322143167257309,291.1811828613281,291.1499938964844,263.1499938964844,261.5968017578125,280.8664855957031,293.634765625,291.1813049316406,1.0,0.2380773425102234,0.7408195734024048,0.7408195734024048,1.0,1.0,-1.1866631507873535,0.4972627162933349,0.6894004344940186,0.2104389816522598,0.0,0.0,0.5560430884361267,48.94375991821289,49.0,14.95872974395752,-12339.1708984375,160.4276580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8321228027344,307.4988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18077.80859375,18000.0,0.0,0.0,0.2837738990783691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527638792991638,0.5527697801589966,-5.943813903286355e-06,0.0,0.0002879944513551,0.0,0.0,35.91680145263672,0.0,0.0,0.0,0.3727727234363556,4.0,0.0,1.0
672900,293.1097106933594,297.1499938964844,293.1499938964844,0.1412002891302108,-3022.00439453125,304.1474609375,0.8124354481697083,0.2131568342447281,0.192797914147377,293.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18072509765625,0.4900103211402893,0.050000000745058,0.0489482283592224,293.0634460449219,297.1499938964844,293.1499938964844,0.12412079423666,-2120.201904296875,304.1433410644531,0.7845258712768555,0.1924293786287307,0.1353078037500381,293.11474609375,297.1499938964844,293.1499938964844,0.3119168579578399,-5963.869140625,304.1707763671875,0.9990000128746032,0.4759162664413452,0.3798040747642517,293.09771728515625,297.1499938964844,293.1499938964844,0.0033084438182413,-1251.1707763671875,295.6341552734375,0.4900103211402893,0.050000000745058,0.2321893125772476,291.1804504394531,291.1499938964844,263.1499938964844,261.5958251953125,280.86767578125,293.6357727050781,291.17999267578125,1.0,0.2379610687494278,0.7406413555145264,0.7406413555145264,1.0,1.0,-1.1869767904281616,0.4973706305027008,0.6896061301231384,0.2104828357696533,0.0,0.0,0.5540698170661926,48.81466293334961,49.0,5.038017749786377,-12326.1513671875,160.24205017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8800048828125,307.5120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.92578125,18000.0,0.0,0.0,0.2838828563690185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5486118793487549,0.5486178398132324,-5.914536814088933e-06,0.0,0.000288105016807,0.0,0.0,35.41029739379883,0.0,0.0,0.0,0.3713134229183197,4.0,0.0,1.0
672960,293.1105041503906,297.1499938964844,293.1499938964844,0.1415389031171798,-3027.89599609375,304.1473083496094,0.8127745389938354,0.2135108709335327,0.1931194961071014,293.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.4899485111236572,0.050000000745058,0.0489493682980537,293.0645446777344,297.1499938964844,293.1499938964844,0.1248695999383926,-2130.52783203125,304.1431884765625,0.7856544852256775,0.1933076381683349,0.1359284669160843,293.1073303222656,297.1499938964844,293.1499938964844,0.3119565844535827,-5966.0751953125,304.1669311523437,0.9990000128746032,0.4778172373771667,0.3799471855163574,293.09588623046875,297.1499938964844,293.1499938964844,0.0033193891867995,-1255.412109375,295.6457824707031,0.4899485111236572,0.050000000745058,0.232194721698761,291.1769104003906,291.1499938964844,263.1499938964844,261.5948181152344,280.8658447265625,293.6327209472656,291.1758728027344,1.0,0.2381768375635147,0.7404853701591492,0.7404853701591492,1.0,1.0,-1.1882869005203247,0.4979207515716553,0.6903661489486694,0.2107745260000229,0.0,0.0,0.5526211857795715,48.8621940612793,52.0,-3.778413772583008,-12325.962890625,160.65139770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300537109375,307.5285949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18059.318359375,18000.0,0.0,0.0,0.2838718593120575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5452132821083069,0.5452191829681396,-5.889387011848157e-06,0.0,0.0002880938409361,0.0,0.0,34.99300765991211,0.0,0.0,0.0,0.3701118528842926,4.0,0.0,1.0
673020,293.1120300292969,297.1499938964844,293.1499938964844,0.1422857642173767,-3040.962890625,304.14697265625,0.81202232837677,0.2141991853713989,0.1937602758407592,293.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.4889357686042785,0.050000000745058,0.0489682517945766,293.06695556640625,297.1499938964844,293.1499938964844,0.1263932287693023,-2151.5625,304.1429138183594,0.7863686680793762,0.1949885189533233,0.1371332257986068,293.0989990234375,297.1499938964844,293.1499938964844,0.3142549693584442,-6004.71728515625,304.15740966796875,0.9990000128746032,0.4806059896945953,0.3822990655899048,293.0921936035156,297.1499938964844,293.1499938964844,0.0033440762199461,-1265.199462890625,295.6661376953125,0.4889357686042785,0.050000000745058,0.2322843074798584,291.16387939453125,291.1499938964844,263.1499938964844,261.5927429199219,280.8538513183594,293.61480712890625,291.16229248046875,1.0,0.2394624501466751,0.7401732802391052,0.7401732802391052,1.0,1.0,-1.1934545040130615,0.5001437664031982,0.6933107376098633,0.2119821459054947,0.0,0.0,0.5515845417976379,49.41428756713867,55.0,-16.189064025878906,-12363.9248046875,163.0125274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0224609375,307.56744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.6640625,18000.0,0.0,0.0,0.2836359143257141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5415880680084229,0.5415939688682556,-5.85791622143006e-06,0.0,0.000287854403723,0.0,0.0,34.528324127197266,0.0,0.0,0.0,0.3687840402126312,4.0,0.0,1.0
673080,293.1120300292969,297.1499938964844,293.1499938964844,0.1422857642173767,-3040.962890625,304.14697265625,0.81202232837677,0.2141991853713989,0.1937602758407592,293.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.4889357686042785,0.050000000745058,0.0489682517945766,293.06695556640625,297.1499938964844,293.1499938964844,0.1263932287693023,-2151.5625,304.1429138183594,0.7863686680793762,0.1949885189533233,0.1371332257986068,293.0989990234375,297.1499938964844,293.1499938964844,0.3142549693584442,-6004.71728515625,304.15740966796875,0.9990000128746032,0.4806059896945953,0.3822990655899048,293.0921936035156,297.1499938964844,293.1499938964844,0.0033440762199461,-1265.199462890625,295.6661376953125,0.4889357686042785,0.050000000745058,0.2322843074798584,291.16387939453125,291.1499938964844,263.1499938964844,261.5927429199219,280.8538513183594,293.61480712890625,291.16229248046875,1.0,0.2394624501466751,0.7401732802391052,0.7401732802391052,1.0,1.0,-1.1934545040130615,0.5001437664031982,0.6933107376098633,0.2119821459054947,0.0,0.0,0.5515845417976379,49.41428756713867,55.0,-16.189064025878906,-12363.9248046875,163.0125274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0224609375,307.56744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.6640625,18000.0,0.0,0.0,0.2836359143257141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5415880680084229,0.5415939688682556,-5.85791622143006e-06,0.0,0.000287854403723,0.0,0.0,34.528324127197266,0.0,0.0,0.0,0.3687840402126312,4.0,0.0,1.0
673140,293.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.14666748046875,0.809700071811676,0.0,0.1943963319063186,293.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.4869551360607147,0.0,0.0490057505667209,293.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1427917480469,0.7853682637214661,0.0,0.138277918100357,293.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1470642089844,0.9990000128746032,0.0,0.3869259059429168,293.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6846618652344,0.4869551360607147,0.0,0.2324621826410293,291.1473083496094,294.1499938964844,263.1499938964844,261.5905456542969,280.83355712890625,293.5853271484375,291.14556884765625,0.0,0.0,0.7398611903190613,0.7398611903190613,1.0,1.0,-1.2014036178588867,0.503595232963562,0.6978083252906799,0.2138703465461731,0.0,0.0,0.0,50.47828674316406,60.0,-21.979434967041016,-12445.5302734375,167.11605834960938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0861511230469,307.6038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542538583278656,0.542544424533844,-5.855635208718013e-06,0.0,0.0,0.0,0.0,34.5980110168457,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.14666748046875,0.809700071811676,0.0,0.1943963319063186,293.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.4869551360607147,0.0,0.0490057505667209,293.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1427917480469,0.7853682637214661,0.0,0.138277918100357,293.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1470642089844,0.9990000128746032,0.0,0.3869259059429168,293.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6846618652344,0.4869551360607147,0.0,0.2324621826410293,291.1473083496094,294.1499938964844,263.1499938964844,261.5905456542969,280.83355712890625,293.5853271484375,291.14556884765625,0.0,0.0,0.7398611903190613,0.7398611903190613,1.0,1.0,-1.2014036178588867,0.503595232963562,0.6978083252906799,0.2138703465461731,0.0,0.0,0.0,50.47828674316406,60.0,-21.979434967041016,-12445.5302734375,167.11605834960938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0861511230469,307.6038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542538583278656,0.542544424533844,-5.855635208718013e-06,0.0,0.0,0.0,0.0,34.5980110168457,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6632385253906,0.0,0.0,0.0007965974509716,293.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0002695813891477,292.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.84765625,0.0,0.0,0.0005725555238313,292.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6567077636719,0.0,0.0,0.0017612541560083,293.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5217590332031,0.0,0.0,0.0012787780724465,291.1594543457031,294.1499938964844,263.1513671875,261.58953857421875,279.2781066894531,289.8431396484375,291.1619873046875,0.0,0.0,0.4439167380332947,0.4439167380332947,1.0,1.0,-0.0088861240074038,0.0055222371593117,0.0033638870809227,-0.0144891235977411,0.0,0.0,0.0,-0.0393091030418872,60.0,-87.11359405517578,-0.0,-2.149534793716157e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.69288670146474e-18,9.695698288366809e-18,-2.811480475265296e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6632385253906,0.0,0.0,0.0007965974509716,293.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0002695813891477,292.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.84765625,0.0,0.0,0.0005725555238313,292.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6567077636719,0.0,0.0,0.0017612541560083,293.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5217590332031,0.0,0.0,0.0012787780724465,291.1594543457031,294.1499938964844,263.1513671875,261.58953857421875,279.2781066894531,289.8431396484375,291.1619873046875,0.0,0.0,0.4439167380332947,0.4439167380332947,1.0,1.0,-0.0088861240074038,0.0055222371593117,0.0033638870809227,-0.0144891235977411,0.0,0.0,0.0,-0.0393091030418872,60.0,-87.11359405517578,-0.0,-2.149534793716157e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.69288670146474e-18,9.695698288366809e-18,-2.811480475265296e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6156616210937,0.0,0.0,0.0001151466203737,293.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001041624054778,292.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7994689941406,0.0,0.0,8.814708417048678e-05,292.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6048889160156,0.0,0.0,0.0001489483547629,292.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.50006103515625,0.0,0.0,0.0004941016086377,291.1596984863281,294.1499938964844,263.1530456542969,261.5899353027344,278.9523010253906,286.93817138671875,291.1611328125,0.0,0.0,0.295944482088089,0.295944482088089,1.0,1.0,-0.001140697277151,0.001327458070591,-0.0001867607206804,-0.0136207332834601,0.0,0.0,0.0,-0.0069775776937603,60.0,-62.19052505493164,-0.0,-8.871417378486512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.021270110501022e-20,2.231183508366405e-20,-2.099134584499006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.59942626953125,0.0,0.0,9.438396227778868e-05,293.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.911772940540686e-05,292.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7821350097656,0.0,0.0,7.338727300520986e-05,292.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5946960449219,0.0,0.0,9.983200288843364e-05,292.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4853210449219,0.0,0.0,0.0004701718280557,291.1597900390625,294.1499938964844,263.1553955078125,261.5909118652344,278.8061828613281,284.1601257324219,291.1603698730469,0.0,0.0,0.1479722410440445,0.1479722410440445,1.0,1.0,-0.0010046005481854,0.0003879413416143,0.0006166591774672,-0.014555231668055,0.0,0.0,0.0,-0.006720018107444,60.0,-35.4107666015625,-0.0,-6.877379377101533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914449655826596e-21,7.405636548675018e-21,-2.491186892848422e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.584228515625,0.0,0.0,9.406322351424024e-05,293.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,9.9044744274579e-05,292.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.76580810546875,0.0,0.0,7.315967377508059e-05,292.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5857849121094,0.0,0.0,9.90652697510086e-05,292.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4708557128906,0.0,0.0,0.0004698256379924,291.1598815917969,294.1499938964844,263.1583251953125,261.5924377441406,278.66656494140625,281.697998046875,291.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021040216088,1.943182859065473e-08,0.00100208458025,-0.0149700231850147,0.0,0.0,0.0,-0.0068475501611828,60.0,-25.07196807861328,-0.0,-6.848899403166797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.875781789467226e-21,7.444224847368044e-21,-2.568443259849209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.56915283203125,0.0,0.0,9.406438039150088e-05,293.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.905322076519953e-05,292.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.74957275390625,0.0,0.0,7.31611653463915e-05,292.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5769348144531,0.0,0.0,9.905471961246803e-05,292.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4564514160156,0.0,0.0,0.0004698658303823,291.15997314453125,294.1499938964844,263.1618957519531,261.59454345703125,278.5282897949219,279.5201416015625,291.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023090289905,6.088616277821757e-09,0.0010023028589785,-0.015003110282123,0.0,0.0,0.0,-0.0068541159853339,60.0,-21.302793502807617,-0.0,-6.849561628996528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.874698134397168e-21,7.445303251779917e-21,-2.570605319331141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.53924560546875,0.0,0.0,9.408748883288354e-05,293.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.90776825346984e-05,292.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7174377441406,0.0,0.0,7.317915151361376e-05,291.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55938720703125,0.0,0.0,9.907887579174712e-05,292.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.427978515625,0.0,0.0,0.0004699818673543,291.16015625,294.1499938964844,263.1707458496094,261.60028076171875,278.2555236816406,275.8914489746094,291.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025550145655,6.1174860732648995e-09,0.0010025489609688,-0.0150787383317947,0.0,0.0,0.0,-0.0068681831471621,60.0,-19.45597267150879,-0.0,-6.852925338307615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.874679959041912e-21,7.445318599857689e-21,-2.5706388427641687e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.53924560546875,0.0,0.0,9.408748883288354e-05,293.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.90776825346984e-05,292.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7174377441406,0.0,0.0,7.317915151361376e-05,291.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55938720703125,0.0,0.0,9.907887579174712e-05,292.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.427978515625,0.0,0.0,0.0004699818673543,291.16015625,294.1499938964844,263.1707458496094,261.60028076171875,278.2555236816406,275.8914489746094,291.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025550145655,6.1174860732648995e-09,0.0010025489609688,-0.0150787383317947,0.0,0.0,0.0,-0.0068681831471621,60.0,-19.45597267150879,-0.0,-6.852925338307615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.874679959041912e-21,7.445318599857689e-21,-2.5706388427641687e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5097351074219,0.0,0.0,9.411457722308114e-05,293.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,9.910621884046122e-05,292.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6856689453125,0.0,0.0,7.320021541090682e-05,291.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5420837402344,0.0,0.0,9.910739026963712e-05,292.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3998107910156,0.0,0.0,0.0004701172292698,291.16033935546875,294.1499938964844,263.18182373046875,261.6080322265625,277.9876708984375,273.0550231933594,291.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028427932411,6.151124942732622e-09,0.001002836623229,-0.0151668582111597,0.0,0.0,0.0,-0.0068845790810883,60.0,-19.205284118652344,-0.0,-6.856860323978253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5097351074219,0.0,0.0,9.411457722308114e-05,293.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,9.910621884046122e-05,292.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6856689453125,0.0,0.0,7.320021541090682e-05,291.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5420837402344,0.0,0.0,9.910739026963712e-05,292.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3998107910156,0.0,0.0,0.0004701172292698,291.16033935546875,294.1499938964844,263.18182373046875,261.6080322265625,277.9876708984375,273.0550231933594,291.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028427932411,6.151124942732622e-09,0.001002836623229,-0.0151668582111597,0.0,0.0,0.0,-0.0068845790810883,60.0,-19.205284118652344,-0.0,-6.856860323978253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.48052978515625,0.0,0.0,9.414524538442492e-05,293.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.91385240922682e-05,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.654296875,0.0,0.0,7.322407327592373e-05,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52496337890625,0.0,0.0,9.913968824548648e-05,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720092773437,0.0,0.0,0.000470270490041,291.1604919433594,294.1499938964844,263.1949462890625,261.6176147460937,277.7247314453125,270.8417358398437,291.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031688725575,6.189235346454325e-09,0.0010031627025455,-0.015266690403223,0.0,0.0,0.0,-0.0069031538441777,60.0,-19.170015335083008,-0.0,-6.861319690187885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.48052978515625,0.0,0.0,9.414524538442492e-05,293.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.91385240922682e-05,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.654296875,0.0,0.0,7.322407327592373e-05,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52496337890625,0.0,0.0,9.913968824548648e-05,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720092773437,0.0,0.0,0.000470270490041,291.1604919433594,294.1499938964844,263.1949462890625,261.6176147460937,277.7247314453125,270.8417358398437,291.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031688725575,6.189235346454325e-09,0.0010031627025455,-0.015266690403223,0.0,0.0,0.0,-0.0069031538441777,60.0,-19.170015335083008,-0.0,-6.861319690187885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
