time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
673980,291.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45172119140625,0.0,0.0,9.417925321031362e-05,293.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.917435090756044e-05,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.623291015625,0.0,0.0,7.325052138185129e-05,291.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.508056640625,0.0,0.0,9.917550050886348e-05,292.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34454345703125,0.0,0.0,0.000470440427307,291.1606750488281,294.1499938964844,263.2099914550781,261.6289367675781,277.4666442871094,269.1165466308594,291.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035304585471,6.231502425180224e-09,0.0010035241721197,-0.0153774125501513,0.0,0.0,0.0,-0.0069237551651895,60.0,-19.160329818725582,-0.0,-6.866267199256981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45172119140625,0.0,0.0,9.417925321031362e-05,293.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.917435090756044e-05,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.623291015625,0.0,0.0,7.325052138185129e-05,291.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.508056640625,0.0,0.0,9.917550050886348e-05,292.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34454345703125,0.0,0.0,0.000470440427307,291.1606750488281,294.1499938964844,263.2099914550781,261.6289367675781,277.4666442871094,269.1165466308594,291.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035304585471,6.231502425180224e-09,0.0010035241721197,-0.0153774125501513,0.0,0.0,0.0,-0.0069237551651895,60.0,-19.160329818725582,-0.0,-6.866267199256981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4374389648437,0.0,0.0,9.419742855243383e-05,293.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,9.919349395204335e-05,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6079406738281,0.0,0.0,7.326465856749564e-05,291.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4996643066406,0.0,0.0,9.919463627738878e-05,292.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309326171875,0.0,0.0,0.000470531231258,291.1607360839844,294.1499938964844,263.2181701660156,261.6352233886719,277.3393859863281,268.4037170410156,291.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037237079814,6.254091466928457e-09,0.001003717421554,-0.0154365850612521,0.0,0.0,0.0,-0.0069347647950053,60.0,-19.1567611694336,-0.0,-6.86891183931948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4232177734375,0.0,0.0,9.42163314903155e-05,293.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.921340824803336e-05,291.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5926818847656,0.0,0.0,7.327936327783391e-05,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4913330078125,0.0,0.0,9.921453602146356e-05,292.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,0.0004706257022917,291.16082763671875,294.1499938964844,263.226806640625,261.641845703125,277.2133178710937,267.7755432128906,291.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039247572422,6.277591335646093e-09,0.0010039184708148,-0.015498143620789,0.0,0.0,0.0,-0.0069462186656892,60.0,-19.15316772460937,-0.0,-6.871663771335079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.39508056640625,0.0,0.0,9.425618191016838e-05,293.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,9.92553832475096e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5624084472656,0.0,0.0,7.331035885727033e-05,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4748229980469,0.0,0.0,9.925650374498218e-05,292.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2905578613281,0.0,0.0,0.0004708248015958,291.16094970703125,294.1499938964844,263.2452392578125,261.6562194824219,276.9646911621094,266.7357177734375,291.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043486254289,6.327136592432225e-09,0.0010043423390015,-0.0156279280781745,0.0,0.0,0.0,-0.0069703673943877,60.0,-19.14542007446289,-0.0,-6.877468194943503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.39508056640625,0.0,0.0,9.425618191016838e-05,293.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,9.92553832475096e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5624084472656,0.0,0.0,7.331035885727033e-05,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4748229980469,0.0,0.0,9.925650374498218e-05,292.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2905578613281,0.0,0.0,0.0004708248015958,291.16094970703125,294.1499938964844,263.2452392578125,261.6562194824219,276.9646911621094,266.7357177734375,291.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043486254289,6.327136592432225e-09,0.0010043423390015,-0.0156279280781745,0.0,0.0,0.0,-0.0069703673943877,60.0,-19.14542007446289,-0.0,-6.877468194943503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3672790527344,0.0,0.0,9.429849160369486e-05,293.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.929994848789649e-05,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.53253173828125,0.0,0.0,7.334326073760167e-05,291.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585266113281,0.0,0.0,9.93010471574962e-05,292.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640686035156,0.0,0.0,0.0004710361827164,291.1611022949219,294.1499938964844,263.26513671875,261.67193603515625,276.72076416015625,265.93194580078125,291.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047986870631,6.3797407356958055e-09,0.0010047922842204,-0.0157657247036695,0.0,0.0,0.0,-0.0069960067048668,60.0,-19.136756896972656,-0.0,-6.883632863718958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3672790527344,0.0,0.0,9.429849160369486e-05,293.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.929994848789649e-05,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.53253173828125,0.0,0.0,7.334326073760167e-05,291.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585266113281,0.0,0.0,9.93010471574962e-05,292.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640686035156,0.0,0.0,0.0004710361827164,291.1611022949219,294.1499938964844,263.26513671875,261.67193603515625,276.72076416015625,265.93194580078125,291.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047986870631,6.3797407356958055e-09,0.0010047922842204,-0.0157657247036695,0.0,0.0,0.0,-0.0069960067048668,60.0,-19.136756896972656,-0.0,-6.883632863718958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397827148437,0.0,0.0,9.434290404897185e-05,293.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.934672561939806e-05,291.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5029602050781,0.0,0.0,7.337780698435381e-05,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423828125,0.0,0.0,9.934781701304018e-05,292.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378845214844,0.0,0.0,0.0004712580994237,291.1612243652344,294.1499938964844,263.2864074707031,261.6888122558594,276.4813842773437,265.3134460449219,291.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052712168544,6.434972554814067e-09,0.0010052646975964,-0.015910405665636,0.0,0.0,0.0,-0.0070229265838861,60.0,-19.12718391418457,-0.0,-6.890108750212677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397827148437,0.0,0.0,9.434290404897185e-05,293.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.934672561939806e-05,291.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5029602050781,0.0,0.0,7.337780698435381e-05,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423828125,0.0,0.0,9.934781701304018e-05,292.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378845214844,0.0,0.0,0.0004712580994237,291.1612243652344,294.1499938964844,263.2864074707031,261.6888122558594,276.4813842773437,265.3134460449219,291.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052712168544,6.434972554814067e-09,0.0010052646975964,-0.015910405665636,0.0,0.0,0.0,-0.0070229265838861,60.0,-19.12718391418457,-0.0,-6.890108750212677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,9.43890554481186e-05,293.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.939533629221842e-05,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4737548828125,0.0,0.0,7.341370655922219e-05,291.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.42645263671875,0.0,0.0,9.939641313394532e-05,292.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.21197509765625,0.0,0.0,0.0004714886890724,291.16131591796875,294.1499938964844,263.308837890625,261.7067565917969,276.24658203125,264.8401794433594,291.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057622566819,6.492367088384299e-09,0.0010057557374238,-0.0160607490688562,0.0,0.0,0.0,-0.0070509011857211,60.0,-19.116743087768555,-0.0,-6.896841853176738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,9.43890554481186e-05,293.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.939533629221842e-05,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4737548828125,0.0,0.0,7.341370655922219e-05,291.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.42645263671875,0.0,0.0,9.939641313394532e-05,292.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.21197509765625,0.0,0.0,0.0004714886890724,291.16131591796875,294.1499938964844,263.308837890625,261.7067565917969,276.24658203125,264.8401794433594,291.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057622566819,6.492367088384299e-09,0.0010057557374238,-0.0160607490688562,0.0,0.0,0.0,-0.0070509011857211,60.0,-19.116743087768555,-0.0,-6.896841853176738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,9.4412658654619e-05,293.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,9.942019823938608e-05,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.45928955078125,0.0,0.0,7.343206380028278e-05,291.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4185485839844,0.0,0.0,9.942126780515537e-05,292.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991577148437,0.0,0.0,0.0004716066177934,291.161376953125,294.1499938964844,263.3204650878906,261.7160949707031,276.130859375,264.64776611328125,291.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006013364531,6.521721385155388e-09,0.001006006845273,-0.0161376409232616,0.0,0.0,0.0,-0.0070652081631124,60.0,-19.11120986938477,-0.0,-6.90028585381697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,9.443654562346636e-05,293.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.944535850081591e-05,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4449157714844,0.0,0.0,7.345063932007179e-05,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106750488281,0.0,0.0,9.94464207906276e-05,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864013671875,0.0,0.0,0.0004717259434983,291.1614074707031,294.1499938964844,263.3323059082031,261.72564697265625,276.0162658691406,264.4803466796875,291.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062674991786,6.551428288759098e-09,0.0010062609799206,-0.016215456649661,0.0,0.0,0.0,-0.0070796874351799,60.0,-19.105478286743164,-0.0,-6.903773197564078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592468261719,0.0,0.0,9.448495256947352e-05,292.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.949634113581852e-05,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4163818359375,0.0,0.0,7.348829240072519e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3951110839844,0.0,0.0,9.949739614967255e-05,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611022949219,0.0,0.0,0.0004719677963294,291.1614685058594,294.1499938964844,263.356689453125,261.7453308105469,275.79034423828125,264.2088928222656,291.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067825205624,6.6116343511168915e-09,0.0010067760013043,-0.0163731630891561,0.0,0.0,0.0,-0.0071090320125222,60.0,-19.09342765808105,-0.0,-6.910842387242155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592468261719,0.0,0.0,9.448495256947352e-05,292.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.949634113581852e-05,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4163818359375,0.0,0.0,7.348829240072519e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3951110839844,0.0,0.0,9.949739614967255e-05,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611022949219,0.0,0.0,0.0004719677963294,291.1614685058594,294.1499938964844,263.356689453125,261.7453308105469,275.79034423828125,264.2088928222656,291.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067825205624,6.6116343511168915e-09,0.0010067760013043,-0.0163731630891561,0.0,0.0,0.0,-0.0071090320125222,60.0,-19.09342765808105,-0.0,-6.910842387242155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330322265625,0.0,0.0,9.453384700464083e-05,292.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.95478403638117e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.38818359375,0.0,0.0,7.352631655521691e-05,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.37969970703125,0.0,0.0,9.954888082575052e-05,292.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,0.0004722120938822,291.1615295410156,294.1499938964844,263.3818054199219,261.76568603515625,275.5687866210937,264.0065612792969,291.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073028970509,6.672446151156919e-09,0.0010072961449623,-0.016532452777028,0.0,0.0,0.0,-0.0071386718191206,60.0,-19.080625534057617,-0.0,-6.917986894450223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330322265625,0.0,0.0,9.453384700464083e-05,292.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.95478403638117e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.38818359375,0.0,0.0,7.352631655521691e-05,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.37969970703125,0.0,0.0,9.954888082575052e-05,292.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,0.0004722120938822,291.1615295410156,294.1499938964844,263.3818054199219,261.76568603515625,275.5687866210937,264.0065612792969,291.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073028970509,6.672446151156919e-09,0.0010072961449623,-0.016532452777028,0.0,0.0,0.0,-0.0071386718191206,60.0,-19.080625534057617,-0.0,-6.917986894450223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071228027344,0.0,0.0,9.458277781959624e-05,292.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.959938324755058e-05,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603210449219,0.0,0.0,7.35643770894967e-05,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3644714355469,0.0,0.0,9.960040915757418e-05,292.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,0.000472456566058,291.1615600585937,294.1499938964844,263.4075622558594,261.7865600585937,275.3515319824219,263.8577575683594,291.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078236227855,6.733313018258968e-09,0.0010078168706968,-0.0166918877512216,0.0,0.0,0.0,-0.0071683386340737,60.0,-19.06710624694824,-0.0,-6.925141349256593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071228027344,0.0,0.0,9.458277781959624e-05,292.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.959938324755058e-05,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603210449219,0.0,0.0,7.35643770894967e-05,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3644714355469,0.0,0.0,9.960040915757418e-05,292.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,0.000472456566058,291.1615600585937,294.1499938964844,263.4075622558594,261.7865600585937,275.3515319824219,263.8577575683594,291.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078236227855,6.733313018258968e-09,0.0010078168706968,-0.0166918877512216,0.0,0.0,0.0,-0.0071683386340737,60.0,-19.06710624694824,-0.0,-6.925141349256593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814880371094,0.0,0.0,9.463131573284044e-05,292.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,9.965050412574784e-05,291.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3327941894531,0.0,0.0,7.36021320335567e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3493957519531,0.0,0.0,9.96515154838562e-05,292.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08697509765625,0.0,0.0,0.0004726990882772,291.1615905761719,294.1499938964844,263.4337463378906,261.8078308105469,275.13848876953125,263.7505798339844,291.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083400411531,6.793684281802825e-09,0.0010083332890644,-0.016850022599101,0.0,0.0,0.0,-0.0071977637708187,60.0,-19.052898406982425,-0.0,-6.932241802815042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814880371094,0.0,0.0,9.463131573284044e-05,292.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,9.965050412574784e-05,291.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3327941894531,0.0,0.0,7.36021320335567e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3493957519531,0.0,0.0,9.96515154838562e-05,292.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08697509765625,0.0,0.0,0.0004726990882772,291.1615905761719,294.1499938964844,263.4337463378906,261.8078308105469,275.13848876953125,263.7505798339844,291.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083400411531,6.793684281802825e-09,0.0010083332890644,-0.016850022599101,0.0,0.0,0.0,-0.0071977637708187,60.0,-19.052898406982425,-0.0,-6.932241802815042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,9.46552972891368e-05,292.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.967575897462666e-05,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191223144531,0.0,0.0,7.362078031292185e-05,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419189453125,0.0,0.0,9.967677033273505e-05,292.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748596191406,0.0,0.0,0.0004728189087472,291.1615905761719,294.1499938964844,263.44696044921875,261.818603515625,275.0335388183594,263.7095947265625,291.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085952235385,6.823513754028454e-09,0.0010085884714499,-0.016928156837821,0.0,0.0,0.0,-0.007212302647531,60.0,-19.045543670654297,-0.0,-6.935751173386961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561584472656,0.0,0.0,9.467902418691664e-05,292.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.970074461307377e-05,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055419921875,0.0,0.0,7.363923214143142e-05,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3345031738281,0.0,0.0,9.970174869522452e-05,292.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628356933594,0.0,0.0,0.0004729374195449,291.1615600585937,294.1499938964844,263.46026611328125,261.82940673828125,274.9296264648437,263.67559814453125,291.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088477283716,6.8530177088632635e-09,0.0010088408598676,-0.0170054379850626,0.0,0.0,0.0,-0.0072266831994056,60.0,-19.03803062438965,-0.0,-6.939222885193885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.131103515625,0.0,0.0,9.472546662436798e-05,292.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.974966815207154e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27862548828125,0.0,0.0,7.367535727098584e-05,291.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197631835937,0.0,0.0,9.975065768230706e-05,292.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389404296875,0.0,0.0,0.0004731694934889,291.1615295410156,294.1499938964844,263.4869384765625,261.8511047363281,274.7248840332031,263.6253356933594,291.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093419114127,6.9107883859942384e-09,0.0010093350429087,-0.0171567574143409,0.0,0.0,0.0,-0.0072548408061265,60.0,-19.022537231445312,-0.0,-6.946023489717845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.131103515625,0.0,0.0,9.472546662436798e-05,292.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.974966815207154e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27862548828125,0.0,0.0,7.367535727098584e-05,291.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197631835937,0.0,0.0,9.975065768230706e-05,292.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389404296875,0.0,0.0,0.0004731694934889,291.1615295410156,294.1499938964844,263.4869384765625,261.8511047363281,274.7248840332031,263.6253356933594,291.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093419114127,6.9107883859942384e-09,0.0010093350429087,-0.0171567574143409,0.0,0.0,0.0,-0.0072548408061265,60.0,-19.022537231445312,-0.0,-6.946023489717845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063232421875,0.0,0.0,9.47702574194409e-05,292.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.97968454612419e-05,291.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,7.371019455604255e-05,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30517578125,0.0,0.0,9.97978204395622e-05,292.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0153503417969,0.0,0.0,0.0004733932728413,291.1614685058594,294.1499938964844,263.5136413574219,261.8728332519531,274.524169921875,263.5940246582031,291.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098185157403,6.966495380567039e-09,0.001009811530821,-0.0173026733100414,0.0,0.0,0.0,-0.0072819925844669,60.0,-19.00645065307617,-0.0,-6.952584641339854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063232421875,0.0,0.0,9.47702574194409e-05,292.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.97968454612419e-05,291.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,7.371019455604255e-05,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30517578125,0.0,0.0,9.97978204395622e-05,292.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0153503417969,0.0,0.0,0.0004733932728413,291.1614685058594,294.1499938964844,263.5136413574219,261.8728332519531,274.524169921875,263.5940246582031,291.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098185157403,6.966495380567039e-09,0.001009811530821,-0.0173026733100414,0.0,0.0,0.0,-0.0072819925844669,60.0,-19.00645065307617,-0.0,-6.952584641339854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08184814453125,0.0,0.0,9.481301822233944e-05,292.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,9.984187636291608e-05,291.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257080078125,0.0,0.0,7.374345295829698e-05,291.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2907409667969,0.0,0.0,9.984284406527875e-05,292.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99200439453125,0.0,0.0,0.0004736068949569,291.161376953125,294.1499938964844,263.54022216796875,261.8944091796875,274.32745361328125,263.5771789550781,291.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010273466818,7.019670622554486e-09,0.0010102664818987,-0.0174419544637203,0.0,0.0,0.0,-0.0073079103603959,60.0,-18.98981094360352,-0.0,-6.958850917726522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08184814453125,0.0,0.0,9.481301822233944e-05,292.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,9.984187636291608e-05,291.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257080078125,0.0,0.0,7.374345295829698e-05,291.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2907409667969,0.0,0.0,9.984284406527875e-05,292.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99200439453125,0.0,0.0,0.0004736068949569,291.161376953125,294.1499938964844,263.54022216796875,261.8944091796875,274.32745361328125,263.5771789550781,291.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010273466818,7.019670622554486e-09,0.0010102664818987,-0.0174419544637203,0.0,0.0,0.0,-0.0073079103603959,60.0,-18.98981094360352,-0.0,-6.958850917726522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576477050781,0.0,0.0,9.485344344284384e-05,292.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.98844625428319e-05,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1996765136719,0.0,0.0,7.377489237114787e-05,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2764892578125,0.0,0.0,9.988541569327936e-05,292.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.96893310546875,0.0,0.0,0.0004738088755402,291.1612548828125,294.1499938964844,263.5665283203125,261.915771484375,274.1346130371094,263.5712585449219,291.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107036214321,7.069945517912401e-09,0.0010106965200975,-0.0175736378878355,0.0,0.0,0.0,-0.0073324143886566,60.0,-18.97266387939453,-0.0,-6.964777554685497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576477050781,0.0,0.0,9.485344344284384e-05,292.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.98844625428319e-05,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1996765136719,0.0,0.0,7.377489237114787e-05,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2764892578125,0.0,0.0,9.988541569327936e-05,292.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.96893310546875,0.0,0.0,0.0004738088755402,291.1612548828125,294.1499938964844,263.5665283203125,261.915771484375,274.1346130371094,263.5712585449219,291.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107036214321,7.069945517912401e-09,0.0010106965200975,-0.0175736378878355,0.0,0.0,0.0,-0.0073324143886566,60.0,-18.97266387939453,-0.0,-6.964777554685497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0456237792969,0.0,0.0,9.487277566222474e-05,292.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.9904827948194e-05,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1867980957031,0.0,0.0,7.378993177553639e-05,291.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2694091796875,0.0,0.0,9.990577382268384e-05,292.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,0.0004739054711535,291.16119384765625,294.1499938964844,263.5795593261719,261.9263000488281,274.0396728515625,263.5715637207031,291.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109093273058,7.093988951822894e-09,0.0010109022259712,-0.017636613920331,0.0,0.0,0.0,-0.007344133220613,60.0,-18.96392250061035,-0.0,-6.96761262020118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03369140625,0.0,0.0,9.489154763286932e-05,292.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.992459672503172e-05,291.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739501953125,0.0,0.0,7.380452734651044e-05,291.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2623596191406,0.0,0.0,9.992553532356396e-05,292.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.94610595703125,0.0,0.0,0.0004739992436952,291.1611022949219,294.1499938964844,263.5924377441406,261.9367370605469,273.9456481933594,263.5736083984375,291.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111089795827,7.117324951622095e-09,0.0010111018782481,-0.017697736620903,0.0,0.0,0.0,-0.0073555074632167,60.0,-18.95509147644043,-0.0,-6.970364552216779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0100402832031,0.0,0.0,9.492741810390726e-05,292.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.996237349696456e-05,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,7.383243064396083e-05,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2483825683594,0.0,0.0,9.99633048195392e-05,292.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.92352294921875,0.0,0.0,0.0004741784650832,291.1609191894531,294.1499938964844,263.6177673339844,261.9571838378906,273.76043701171875,263.5819396972656,291.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114904725924,7.1619248309673375e-09,0.0010114833712577,-0.0178145542740821,0.0,0.0,0.0,-0.0073772454634308,60.0,-18.937225341796875,-0.0,-6.975626831717818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0100402832031,0.0,0.0,9.492741810390726e-05,292.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.996237349696456e-05,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,7.383243064396083e-05,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2483825683594,0.0,0.0,9.99633048195392e-05,292.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.92352294921875,0.0,0.0,0.0004741784650832,291.1609191894531,294.1499938964844,263.6177673339844,261.9571838378906,273.76043701171875,263.5819396972656,291.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114904725924,7.1619248309673375e-09,0.0010114833712577,-0.0178145542740821,0.0,0.0,0.0,-0.0073772454634308,60.0,-18.937225341796875,-0.0,-6.975626831717818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866027832031,0.0,0.0,9.496110578766093e-05,292.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.999786561820656e-05,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12335205078125,0.0,0.0,7.385863136732951e-05,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23455810546875,0.0,0.0,9.999878238886596e-05,292.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.90118408203125,0.0,0.0,0.0004743468016386,291.16070556640625,294.1499938964844,263.6424255371094,261.9769897460937,273.5789489746094,263.5946350097656,290.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118489153683,7.2038144338648635e-09,0.0010118416976183,-0.0179242733865976,0.0,0.0,0.0,-0.0073976623825728,60.0,-18.919189453125,-0.0,-6.980570788073237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866027832031,0.0,0.0,9.496110578766093e-05,292.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.999786561820656e-05,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12335205078125,0.0,0.0,7.385863136732951e-05,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23455810546875,0.0,0.0,9.999878238886596e-05,292.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.90118408203125,0.0,0.0,0.0004743468016386,291.16070556640625,294.1499938964844,263.6424255371094,261.9769897460937,273.5789489746094,263.5946350097656,290.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118489153683,7.2038144338648635e-09,0.0010118416976183,-0.0179242733865976,0.0,0.0,0.0,-0.0073976623825728,60.0,-18.919189453125,-0.0,-6.980570788073237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634704589844,0.0,0.0,9.49926397879608e-05,292.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0001000310803647,291.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984802246094,0.0,0.0,7.388315862044692e-05,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2208557128906,0.0,0.0,0.0001000319898594,292.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8791198730469,0.0,0.0,0.0004745043697766,291.1604309082031,294.1499938964844,263.6662292480469,261.9960327148437,273.40106201171875,263.6104431152344,290.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121843079105,7.243017741132007e-09,0.0010121770901605,-0.0180269554257392,0.0,0.0,0.0,-0.0074167703278362,60.0,-18.90110206604004,-0.0,-6.985199263453978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
