time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676320,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634704589844,0.0,0.0,9.49926397879608e-05,292.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0001000310803647,291.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984802246094,0.0,0.0,7.388315862044692e-05,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2208557128906,0.0,0.0,0.0001000319898594,292.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8791198730469,0.0,0.0,0.0004745043697766,291.1604309082031,294.1499938964844,263.6662292480469,261.9960327148437,273.40106201171875,263.6104431152344,290.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121843079105,7.243017741132007e-09,0.0010121770901605,-0.0180269554257392,0.0,0.0,0.0,-0.0074167703278362,60.0,-18.90110206604004,-0.0,-6.985199263453978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405517578125,0.0,0.0,9.502201282884926e-05,292.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0001000620177364,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,7.390600512735546e-05,291.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073059082031,0.0,0.0,0.0001000629199552,292.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8572692871094,0.0,0.0,0.0004746511403936,291.1601257324219,294.1499938964844,263.68902587890625,262.01416015625,273.2267150878906,263.6282653808594,290.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124966502189,7.279527647341409e-09,0.001012489432469,-0.0181225817650556,0.0,0.0,0.0,-0.0074345655739307,60.0,-18.88308334350586,-0.0,-6.98951083677457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405517578125,0.0,0.0,9.502201282884926e-05,292.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0001000620177364,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,7.390600512735546e-05,291.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073059082031,0.0,0.0,0.0001000629199552,292.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8572692871094,0.0,0.0,0.0004746511403936,291.1601257324219,294.1499938964844,263.68902587890625,262.01416015625,273.2267150878906,263.6282653808594,290.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124966502189,7.279527647341409e-09,0.001012489432469,-0.0181225817650556,0.0,0.0,0.0,-0.0074345655739307,60.0,-18.88308334350586,-0.0,-6.98951083677457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92919921875,0.0,0.0,9.50358880800195e-05,292.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0001000766351353,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,7.391679537249729e-05,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2005615234375,0.0,0.0,0.0001000775300781,292.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.846435546875,0.0,0.0,0.0004747204657178,291.15997314453125,294.1499938964844,263.70001220703125,262.0228576660156,273.140869140625,263.6376953125,290.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126441484317,7.296771187270678e-09,0.0010126369306817,-0.018167745321989,0.0,0.0,0.0,-0.007442969828844,60.0,-18.87413215637207,-0.0,-6.991547962797996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179077148437,0.0,0.0,9.50492249103263e-05,292.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.0001000906777335,291.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.049560546875,0.0,0.0,7.39271636120975e-05,291.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1938781738281,0.0,0.0,0.0001000915654003,292.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8356628417969,0.0,0.0,0.0004747870843857,291.1597900390625,294.1499938964844,263.710693359375,262.0312805175781,273.0558776855469,263.6473693847656,290.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127859422937,7.313342820225443e-09,0.0010127786081284,-0.0182111505419015,0.0,0.0,0.0,-0.0074510471895337,60.0,-18.8652400970459,-0.0,-6.993505508035015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954772949219,0.0,0.0,9.50743051362224e-05,292.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0001001171040115,291.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0254821777344,0.0,0.0,7.394667773041874e-05,291.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805725097656,0.0,0.0,0.0001001179771265,292.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8143005371094,0.0,0.0,0.0004749124345835,291.1593933105469,294.1499938964844,263.7310485839844,262.0472106933594,272.888427734375,263.6670227050781,290.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013052649796,7.3445125536864e-09,0.0010130453156307,-0.0182927884161472,0.0,0.0,0.0,-0.0074662389233708,60.0,-18.84769058227539,-0.0,-6.997188961577194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954772949219,0.0,0.0,9.50743051362224e-05,292.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0001001171040115,291.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0254821777344,0.0,0.0,7.394667773041874e-05,291.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805725097656,0.0,0.0,0.0001001179771265,292.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8143005371094,0.0,0.0,0.0004749124345835,291.1593933105469,294.1499938964844,263.7310485839844,262.0472106933594,272.888427734375,263.6670227050781,290.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013052649796,7.3445125536864e-09,0.0010130453156307,-0.0182927884161472,0.0,0.0,0.0,-0.0074662389233708,60.0,-18.84769058227539,-0.0,-6.997188961577194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8733215332031,0.0,0.0,9.509737719781695e-05,292.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0001001414129859,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016784667969,0.0,0.0,7.396462024189532e-05,291.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1674194335937,0.0,0.0,0.0001001422715489,292.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.79315185546875,0.0,0.0,0.0004750277439597,291.1589660644531,294.1499938964844,263.75,262.0618896484375,272.72430419921875,263.6867370605469,290.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013297936879,7.373180288539061e-09,0.0010132904862985,-0.018367875367403,0.0,0.0,0.0,-0.007480212021619,60.0,-18.83055305480957,-0.0,-7.000577539884034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8733215332031,0.0,0.0,9.509737719781695e-05,292.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0001001414129859,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016784667969,0.0,0.0,7.396462024189532e-05,291.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1674194335937,0.0,0.0,0.0001001422715489,292.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.79315185546875,0.0,0.0,0.0004750277439597,291.1589660644531,294.1499938964844,263.75,262.0618896484375,272.72430419921875,263.6867370605469,290.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013297936879,7.373180288539061e-09,0.0010132904862985,-0.018367875367403,0.0,0.0,0.0,-0.007480212021619,60.0,-18.83055305480957,-0.0,-7.000577539884034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85137939453125,0.0,0.0,9.51184265431948e-05,292.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001001635828288,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781188964844,0.0,0.0,7.398099114652723e-05,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.15435791015625,0.0,0.0,0.0001001644413918,292.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.772216796875,0.0,0.0,0.000475132925203,291.1584777832031,294.1499938964844,263.7681579589844,262.0757751464844,272.5633850097656,263.7061767578125,290.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135215707123,7.399327817125822e-09,0.001013514236547,-0.0184363592416048,0.0,0.0,0.0,-0.0074929562397301,60.0,-18.813751220703125,-0.0,-7.00366840078459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85137939453125,0.0,0.0,9.51184265431948e-05,292.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001001635828288,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781188964844,0.0,0.0,7.398099114652723e-05,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.15435791015625,0.0,0.0,0.0001001644413918,292.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.772216796875,0.0,0.0,0.000475132925203,291.1584777832031,294.1499938964844,263.7681579589844,262.0757751464844,272.5633850097656,263.7061767578125,290.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135215707123,7.399327817125822e-09,0.001013514236547,-0.0184363592416048,0.0,0.0,0.0,-0.0074929562397301,60.0,-18.813751220703125,-0.0,-7.00366840078459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8296813964844,0.0,0.0,9.513783879810944e-05,292.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0001001840355456,291.515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.954833984375,0.0,0.0,7.399609603453428e-05,291.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1414489746094,0.0,0.0,0.0001001848795567,292.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75152587890625,0.0,0.0,0.0004752299282699,291.157958984375,294.1499938964844,263.7862548828125,262.0895690917969,272.4056701660156,263.725341796875,290.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137278586626,7.423438308507002e-09,0.0010137205244973,-0.018499506637454,0.0,0.0,0.0,-0.0075047076679766,60.0,-18.7967472076416,-0.0,-7.006519808783197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8296813964844,0.0,0.0,9.513783879810944e-05,292.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0001001840355456,291.515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.954833984375,0.0,0.0,7.399609603453428e-05,291.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1414489746094,0.0,0.0,0.0001001848795567,292.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75152587890625,0.0,0.0,0.0004752299282699,291.157958984375,294.1499938964844,263.7862548828125,262.0895690917969,272.4056701660156,263.725341796875,290.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137278586626,7.423438308507002e-09,0.0010137205244973,-0.018499506637454,0.0,0.0,0.0,-0.0075047076679766,60.0,-18.7967472076416,-0.0,-7.006519808783197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.81890869140625,0.0,0.0,9.514719567960128e-05,292.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001001938871922,291.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432678222656,0.0,0.0,7.400336471619084e-05,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1350402832031,0.0,0.0,0.0001001947239274,292.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7412414550781,0.0,0.0,0.0004752766690216,291.1576538085937,294.1499938964844,263.7953186035156,262.0964050292969,272.3280029296875,263.7348327636719,290.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138272773474,7.435053017701421e-09,0.0010138198267668,-0.0185299273580312,0.0,0.0,0.0,-0.0075103687122464,60.0,-18.788131713867188,-0.0,-7.00789328789142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8081970214844,0.0,0.0,9.51564870774746e-05,292.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001002036806312,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317626953125,0.0,0.0,7.401059701805934e-05,291.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.128662109375,0.0,0.0,0.0001002045100904,292.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73101806640625,0.0,0.0,0.0004753231187351,291.1573791503906,294.1499938964844,263.8043212890625,262.1032409667969,272.2511291503906,263.7442932128906,290.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139259975403,7.446593563997794e-09,0.0010139185469597,-0.0185601543635129,0.0,0.0,0.0,-0.007515993900597,60.0,-18.77947235107422,-0.0,-7.009258240486815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7869567871094,0.0,0.0,9.517524449620396e-05,292.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0001002234421321,291.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9089660644531,0.0,0.0,7.402518531307578e-05,291.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.115966796875,0.0,0.0,0.0001002242643153,292.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71075439453125,0.0,0.0,0.000475416862173,291.15673828125,294.1499938964844,263.82232666015625,262.1167907714844,272.099609375,263.7630310058594,290.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141253005713,7.469892260303368e-09,0.0010141178499907,-0.0186211764812469,0.0,0.0,0.0,-0.0075273495167493,60.0,-18.762102127075195,-0.0,-7.01201443575883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7869567871094,0.0,0.0,9.517524449620396e-05,292.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0001002234421321,291.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9089660644531,0.0,0.0,7.402518531307578e-05,291.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.115966796875,0.0,0.0,0.0001002242643153,292.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71075439453125,0.0,0.0,0.000475416862173,291.15673828125,294.1499938964844,263.82232666015625,262.1167907714844,272.099609375,263.7630310058594,290.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141253005713,7.469892260303368e-09,0.0010141178499907,-0.0186211764812469,0.0,0.0,0.0,-0.0075273495167493,60.0,-18.762102127075195,-0.0,-7.01201443575883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.76593017578125,0.0,0.0,9.519480227027088e-05,292.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001002440403681,291.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8863830566406,0.0,0.0,7.404039934044704e-05,291.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033935546875,0.0,0.0,0.0001002448552753,292.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.690673828125,0.0,0.0,0.0004755145928356,291.15606689453125,294.1499938964844,263.8402404785156,262.1302185058594,271.9511108398437,263.7816162109375,290.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143331019207,7.494183051903747e-09,0.0010143256513401,-0.018684796988964,0.0,0.0,0.0,-0.0075391889549791,60.0,-18.744787216186523,-0.0,-7.014888581124978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.76593017578125,0.0,0.0,9.519480227027088e-05,292.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001002440403681,291.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8863830566406,0.0,0.0,7.404039934044704e-05,291.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033935546875,0.0,0.0,0.0001002448552753,292.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.690673828125,0.0,0.0,0.0004755145928356,291.15606689453125,294.1499938964844,263.8402404785156,262.1302185058594,271.9511108398437,263.7816162109375,290.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143331019207,7.494183051903747e-09,0.0010143256513401,-0.018684796988964,0.0,0.0,0.0,-0.0075391889549791,60.0,-18.744787216186523,-0.0,-7.014888581124978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7451171875,0.0,0.0,9.521567699266598e-05,292.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001002660355879,291.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.86407470703125,0.0,0.0,7.405663200188428e-05,291.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909423828125,0.0,0.0,0.0001002668359433,292.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708068847656,0.0,0.0,0.000475618900964,291.15533447265625,294.1499938964844,263.85809326171875,262.1435546875,271.8055725097656,263.8000793457031,290.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145549895241,7.520119638115831e-09,0.0010145475389435,-0.0187527276575565,0.0,0.0,0.0,-0.007551830727607,60.0,-18.727659225463867,-0.0,-7.017958125743462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7451171875,0.0,0.0,9.521567699266598e-05,292.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001002660355879,291.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.86407470703125,0.0,0.0,7.405663200188428e-05,291.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909423828125,0.0,0.0,0.0001002668359433,292.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708068847656,0.0,0.0,0.000475618900964,291.15533447265625,294.1499938964844,263.85809326171875,262.1435546875,271.8055725097656,263.8000793457031,290.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145549895241,7.520119638115831e-09,0.0010145475389435,-0.0187527276575565,0.0,0.0,0.0,-0.007551830727607,60.0,-18.727659225463867,-0.0,-7.017958125743462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7244873046875,0.0,0.0,9.523817425360904e-05,292.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001002897333819,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8419494628906,0.0,0.0,7.407413067994639e-05,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785827636719,0.0,0.0,0.0001002905264613,292.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6511535644531,0.0,0.0,0.000475731329061,291.1545104980469,294.1499938964844,263.8758850097656,262.1567687988281,271.6629638671875,263.81842041015625,290.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147942230105,7.54807771841115e-09,0.0010147866560146,-0.0188259519636631,0.0,0.0,0.0,-0.0075654573738574,60.0,-18.7108097076416,-0.0,-7.021267833806635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7244873046875,0.0,0.0,9.523817425360904e-05,292.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001002897333819,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8419494628906,0.0,0.0,7.407413067994639e-05,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785827636719,0.0,0.0,0.0001002905264613,292.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6511535644531,0.0,0.0,0.000475731329061,291.1545104980469,294.1499938964844,263.8758850097656,262.1567687988281,271.6629638671875,263.81842041015625,290.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147942230105,7.54807771841115e-09,0.0010147866560146,-0.0188259519636631,0.0,0.0,0.0,-0.0075654573738574,60.0,-18.7108097076416,-0.0,-7.021267833806635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142639160156,0.0,0.0,9.525007044430822e-05,292.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001003022698569,291.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309936523437,0.0,0.0,7.408338569803163e-05,291.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0724182128906,0.0,0.0,0.0001003030556603,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6413879394531,0.0,0.0,0.0004757907590828,291.15411376953125,294.1499938964844,263.8847351074219,262.163330078125,271.5927429199219,263.8275451660156,290.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101492065005,7.562861448207059e-09,0.0010149130830541,-0.0188646726310253,0.0,0.0,0.0,-0.0075726630166172,60.0,-18.70250701904297,-0.0,-7.02301790056481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7041015625,0.0,0.0,9.526239591650663e-05,292.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001003152428893,291.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.820068359375,0.0,0.0,7.409296813420951e-05,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663146972656,0.0,0.0,0.0001003160286927,292.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63165283203125,0.0,0.0,0.0004758523427881,291.1536865234375,294.1499938964844,263.8935852050781,262.1698913574219,271.5232238769531,263.836669921875,290.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150517337024,7.578175420519528e-09,0.0010150441667065,-0.0189047809690237,0.0,0.0,0.0,-0.0075801271013915,60.0,-18.69428825378418,-0.0,-7.02483120562647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68389892578125,0.0,0.0,9.528824011795224e-05,292.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001003424695227,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79840087890625,0.0,0.0,7.41130716050975e-05,291.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0541687011719,0.0,0.0,0.0001003432407742,292.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61236572265625,0.0,0.0,0.0004759814764838,291.1527709960937,294.1499938964844,263.91119384765625,262.1828918457031,271.3862609863281,263.85479736328125,290.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153265902772,7.610301722138502e-09,0.001015318906866,-0.0189889203757047,0.0,0.0,0.0,-0.0075957854278385,60.0,-18.678096771240234,-0.0,-7.028636161976466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68389892578125,0.0,0.0,9.528824011795224e-05,292.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001003424695227,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79840087890625,0.0,0.0,7.41130716050975e-05,291.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0541687011719,0.0,0.0,0.0001003432407742,292.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61236572265625,0.0,0.0,0.0004759814764838,291.1527709960937,294.1499938964844,263.91119384765625,262.1828918457031,271.3862609863281,263.85479736328125,290.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153265902772,7.610301722138502e-09,0.001015318906866,-0.0189889203757047,0.0,0.0,0.0,-0.0075957854278385,60.0,-18.678096771240234,-0.0,-7.028636161976466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6639099121094,0.0,0.0,9.531549585517496e-05,292.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001003711804514,291.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7769470214844,0.0,0.0,7.413426646962762e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0421142578125,0.0,0.0,0.000100371944427,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.59326171875,0.0,0.0,0.0004761176533065,291.1517944335937,294.1499938964844,263.9286804199219,262.19580078125,271.2520446777344,263.87286376953125,290.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156164644286,7.644185728850061e-09,0.0010156087810173,-0.0190776661038398,0.0,0.0,0.0,-0.0076123005710542,60.0,-18.66222381591797,-0.0,-7.032650017890776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6639099121094,0.0,0.0,9.531549585517496e-05,292.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001003711804514,291.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7769470214844,0.0,0.0,7.413426646962762e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0421142578125,0.0,0.0,0.000100371944427,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.59326171875,0.0,0.0,0.0004761176533065,291.1517944335937,294.1499938964844,263.9286804199219,262.19580078125,271.2520446777344,263.87286376953125,290.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156164644286,7.644185728850061e-09,0.0010156087810173,-0.0190776661038398,0.0,0.0,0.0,-0.0076123005710542,60.0,-18.66222381591797,-0.0,-7.032650017890776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6440734863281,0.0,0.0,9.534387208987027e-05,292.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001004010700853,291.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557067871094,0.0,0.0,7.415634172502905e-05,291.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301513671875,0.0,0.0,0.0001004018267849,292.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5743408203125,0.0,0.0,0.0004762594471685,291.1507568359375,294.1499938964844,263.94610595703125,262.2086181640625,271.1205139160156,263.8908386230469,290.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159183293581,7.679472169286328e-09,0.0010159106459468,-0.0191700831055641,0.0,0.0,0.0,-0.0076294993050396,60.0,-18.646623611450195,-0.0,-7.036831561890723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6440734863281,0.0,0.0,9.534387208987027e-05,292.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001004010700853,291.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557067871094,0.0,0.0,7.415634172502905e-05,291.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301513671875,0.0,0.0,0.0001004018267849,292.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5743408203125,0.0,0.0,0.0004762594471685,291.1507568359375,294.1499938964844,263.94610595703125,262.2086181640625,271.1205139160156,263.8908386230469,290.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159183293581,7.679472169286328e-09,0.0010159106459468,-0.0191700831055641,0.0,0.0,0.0,-0.0076294993050396,60.0,-18.646623611450195,-0.0,-7.036831561890723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6244506835937,0.0,0.0,9.537309233564883e-05,292.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.000100431847386,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73468017578125,0.0,0.0,7.417906454065815e-05,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0182800292969,0.0,0.0,0.0001004325968096,292.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556030273437,0.0,0.0,0.0004764054610859,291.149658203125,294.1499938964844,263.9634094238281,262.2213134765625,270.9916076660156,263.9087219238281,290.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162291582673,7.715803107544161e-09,0.0010162213584408,-0.0192652344703674,0.0,0.0,0.0,-0.007647207006812,60.0,-18.631244659423828,-0.0,-7.041138161412165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6244506835937,0.0,0.0,9.537309233564883e-05,292.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.000100431847386,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73468017578125,0.0,0.0,7.417906454065815e-05,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0182800292969,0.0,0.0,0.0001004325968096,292.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556030273437,0.0,0.0,0.0004764054610859,291.149658203125,294.1499938964844,263.9634094238281,262.2213134765625,270.9916076660156,263.9087219238281,290.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162291582673,7.715803107544161e-09,0.0010162213584408,-0.0192652344703674,0.0,0.0,0.0,-0.007647207006812,60.0,-18.631244659423828,-0.0,-7.041138161412165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6147155761719,0.0,0.0,9.538794256513938e-05,292.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001004474906949,291.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242431640625,0.0,0.0,7.419061876134947e-05,291.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0123596191406,0.0,0.0,0.0001004482255666,292.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462951660156,0.0,0.0,0.0004764796467497,291.1490783691406,294.1499938964844,263.9720153808594,262.2276611328125,270.9281921386719,263.9176330566406,290.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163870174437,7.734266560532888e-09,0.0010163793340325,-0.0193135906010866,0.0,0.0,0.0,-0.0076562059111893,60.0,-18.623624801635746,-0.0,-7.04332734358104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6050109863281,0.0,0.0,9.5402923761867e-05,292.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.000100463264971,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138366699219,0.0,0.0,7.420226756948978e-05,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0064697265625,0.0,0.0,0.0001004640071187,292.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5370483398437,0.0,0.0,0.0004765545018017,291.14849853515625,294.1499938964844,263.9805908203125,262.23394775390625,270.8653869628906,263.926513671875,290.7691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165465064346,7.752895214707678e-09,0.0010165387066081,-0.0193623807281255,0.0,0.0,0.0,-0.0076652858406305,60.0,-18.616044998168945,-0.0,-7.045535710403783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.58575439453125,0.0,0.0,9.54332499532029e-05,292.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001004952137009,291.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932067871094,0.0,0.0,7.422585622407496e-05,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947814941406,0.0,0.0,0.0001004959412966,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5186462402344,0.0,0.0,0.0004767060454469,291.14727783203125,294.1499938964844,263.9976501464844,262.2464904785156,270.7416381835937,263.9441833496094,290.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168690932914,7.790612599478663e-09,0.0010168612934648,-0.0194611623883247,0.0,0.0,0.0,-0.0076836692169308,60.0,-18.600994110107425,-0.0,-7.050009998010864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.58575439453125,0.0,0.0,9.54332499532029e-05,292.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001004952137009,291.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932067871094,0.0,0.0,7.422585622407496e-05,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947814941406,0.0,0.0,0.0001004959412966,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5186462402344,0.0,0.0,0.0004767060454469,291.14727783203125,294.1499938964844,263.9976501464844,262.2464904785156,270.7416381835937,263.9441833496094,290.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168690932914,7.790612599478663e-09,0.0010168612934648,-0.0194611623883247,0.0,0.0,0.0,-0.0076836692169308,60.0,-18.600994110107425,-0.0,-7.050009998010864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5666809082031,0.0,0.0,9.54641291173175e-05,292.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001005277372314,291.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727600097656,0.0,0.0,7.424987416015938e-05,291.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.983154296875,0.0,0.0,0.0001005284575512,292.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5003967285156,0.0,0.0,0.0004768602957483,291.14599609375,294.1499938964844,264.0146179199219,262.2589416503906,270.62042236328125,263.9617614746094,290.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171976173296,7.829009440740721e-09,0.001017189817503,-0.0195617247372865,0.0,0.0,0.0,-0.0077023841440677,60.0,-18.58609390258789,-0.0,-7.054565287489822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5666809082031,0.0,0.0,9.54641291173175e-05,292.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001005277372314,291.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727600097656,0.0,0.0,7.424987416015938e-05,291.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.983154296875,0.0,0.0,0.0001005284575512,292.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5003967285156,0.0,0.0,0.0004768602957483,291.14599609375,294.1499938964844,264.0146179199219,262.2589416503906,270.62042236328125,263.9617614746094,290.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171976173296,7.829009440740721e-09,0.001017189817503,-0.0195617247372865,0.0,0.0,0.0,-0.0077023841440677,60.0,-18.58609390258789,-0.0,-7.054565287489822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
