time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678660,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5477600097656,0.0,0.0,9.549577225698158e-05,292.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001005610683932,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.65252685546875,0.0,0.0,7.427448872476816e-05,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716186523437,0.0,0.0,0.0001005617741611,292.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823303222656,0.0,0.0,0.0004770184168592,291.1446228027344,294.1499938964844,264.03143310546875,262.27130126953125,270.5016174316406,263.9792175292969,290.73016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175342904403,7.868364626517632e-09,0.0010175264906138,-0.0196647942066192,0.0,0.0,0.0,-0.0077215661294758,60.0,-18.571372985839844,-0.0,-7.059236395434709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5477600097656,0.0,0.0,9.549577225698158e-05,292.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001005610683932,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.65252685546875,0.0,0.0,7.427448872476816e-05,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716186523437,0.0,0.0,0.0001005617741611,292.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823303222656,0.0,0.0,0.0004770184168592,291.1446228027344,294.1499938964844,264.03143310546875,262.27130126953125,270.5016174316406,263.9792175292969,290.73016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175342904403,7.868364626517632e-09,0.0010175264906138,-0.0196647942066192,0.0,0.0,0.0,-0.0077215661294758,60.0,-18.571372985839844,-0.0,-7.059236395434709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5290222167969,0.0,0.0,9.552860137773678e-05,292.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0001005956437438,291.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6324462890625,0.0,0.0,7.430002006003633e-05,291.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9601745605469,0.0,0.0,0.0001005963422358,292.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46441650390625,0.0,0.0,0.0004771824169438,291.1431884765625,294.1499938964844,264.048095703125,262.2835693359375,270.38525390625,263.9965515136719,290.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178836528211,7.909195076649667e-09,0.0010178757365792,-0.0197717268019914,0.0,0.0,0.0,-0.0077414666302502,60.0,-18.556900024414062,-0.0,-7.064083717978066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5290222167969,0.0,0.0,9.552860137773678e-05,292.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0001005956437438,291.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6324462890625,0.0,0.0,7.430002006003633e-05,291.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9601745605469,0.0,0.0,0.0001005963422358,292.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46441650390625,0.0,0.0,0.0004771824169438,291.1431884765625,294.1499938964844,264.048095703125,262.2835693359375,270.38525390625,263.9965515136719,290.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178836528211,7.909195076649667e-09,0.0010178757365792,-0.0197717268019914,0.0,0.0,0.0,-0.0077414666302502,60.0,-18.556900024414062,-0.0,-7.064083717978066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.51971435546875,0.0,0.0,9.55456416704692e-05,292.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0001006135935313,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224670410156,0.0,0.0,7.431327685480937e-05,291.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544677734375,0.0,0.0,0.0001006142920232,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4555053710937,0.0,0.0,0.0004772675747517,291.1424560546875,294.1499938964844,264.056396484375,262.2897033691406,270.3279724121094,264.0051574707031,290.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180650278925,7.930393230992651e-09,0.0010180569952353,-0.0198272429406642,0.0,0.0,0.0,-0.007751798722893,60.0,-18.549789428710938,-0.0,-7.066601170890864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51043701171875,0.0,0.0,9.556322766002268e-05,292.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001006321108434,291.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.612548828125,0.0,0.0,7.432694837916642e-05,291.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.94879150390625,0.0,0.0,0.0001006328020594,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466552734375,0.0,0.0,0.000477355410112,291.1416931152344,294.1499938964844,264.06463623046875,262.2957763671875,270.27130126953125,264.0137634277344,290.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.952261960042506e-09,0.0010182440746575,-0.0198845155537128,0.0,0.0,0.0,-0.0077624572440981,60.0,-18.54277992248535,-0.0,-7.069198915132803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.49200439453125,0.0,0.0,9.560042235534638e-05,292.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001006712918751,291.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59283447265625,0.0,0.0,7.435588486259803e-05,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9374694824219,0.0,0.0,0.0001006719758152,292.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.42901611328125,0.0,0.0,0.0004775412671733,291.14013671875,294.1499938964844,264.0810546875,262.30792236328125,270.1595764160156,264.0308532714844,290.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186479194089,7.998536055708882e-09,0.001018640003167,-0.0200057048350572,0.0,0.0,0.0,-0.0077850115485489,60.0,-18.529136657714844,-0.0,-7.074697094822113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.49200439453125,0.0,0.0,9.560042235534638e-05,292.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001006712918751,291.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59283447265625,0.0,0.0,7.435588486259803e-05,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9374694824219,0.0,0.0,0.0001006719758152,292.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.42901611328125,0.0,0.0,0.0004775412671733,291.14013671875,294.1499938964844,264.0810546875,262.30792236328125,270.1595764160156,264.0308532714844,290.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186479194089,7.998536055708882e-09,0.001018640003167,-0.0200057048350572,0.0,0.0,0.0,-0.0077850115485489,60.0,-18.529136657714844,-0.0,-7.074697094822113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4737548828125,0.0,0.0,9.564115316607058e-05,292.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0001007141909212,291.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57330322265625,0.0,0.0,7.438756438205019e-05,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262084960937,0.0,0.0,0.0001007148675853,292.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4115600585937,0.0,0.0,0.0004777447611559,291.13848876953125,294.1499938964844,264.0972900390625,262.3199768066406,270.0500793457031,264.0478210449219,290.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190814500674,8.049210187266453e-09,0.0010190734174102,-0.0201384145766496,0.0,0.0,0.0,-0.0078097102232277,60.0,-18.51614189147949,-0.0,-7.080719655050417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4737548828125,0.0,0.0,9.564115316607058e-05,292.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0001007141909212,291.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57330322265625,0.0,0.0,7.438756438205019e-05,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262084960937,0.0,0.0,0.0001007148675853,292.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4115600585937,0.0,0.0,0.0004777447611559,291.13848876953125,294.1499938964844,264.0972900390625,262.3199768066406,270.0500793457031,264.0478210449219,290.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190814500674,8.049210187266453e-09,0.0010190734174102,-0.0201384145766496,0.0,0.0,0.0,-0.0078097102232277,60.0,-18.51614189147949,-0.0,-7.080719655050417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.45562744140625,0.0,0.0,9.56865114858374e-05,292.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.000100761957583,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5539245605469,0.0,0.0,7.442283822456375e-05,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150390625,0.0,0.0,0.0001007626196951,292.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39422607421875,0.0,0.0,0.000477971334476,291.13677978515625,294.1499938964844,264.1133728027344,262.3319702148437,269.9427490234375,264.0646667480469,290.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019564224407,8.10564237951894e-09,0.0010195560753345,-0.0202862042933702,0.0,0.0,0.0,-0.0078372154384851,60.0,-18.50401306152344,-0.0,-7.08743073118967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.45562744140625,0.0,0.0,9.56865114858374e-05,292.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.000100761957583,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5539245605469,0.0,0.0,7.442283822456375e-05,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150390625,0.0,0.0,0.0001007626196951,292.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39422607421875,0.0,0.0,0.000477971334476,291.13677978515625,294.1499938964844,264.1133728027344,262.3319702148437,269.9427490234375,264.0646667480469,290.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019564224407,8.10564237951894e-09,0.0010195560753345,-0.0202862042933702,0.0,0.0,0.0,-0.0078372154384851,60.0,-18.50401306152344,-0.0,-7.08743073118967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4376525878906,0.0,0.0,9.573767601978034e-05,292.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0001008158433251,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5346984863281,0.0,0.0,7.446263771271333e-05,291.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039306640625,0.0,0.0,0.0001008165054372,292.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3770446777344,0.0,0.0,0.0004782269825227,291.135009765625,294.1499938964844,264.1292724609375,262.3439025878906,269.837646484375,264.08135986328125,290.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201090481132,8.16932033131934e-09,0.0010201007826253,-0.0204529669135808,0.0,0.0,0.0,-0.0078682517632842,60.0,-18.49297142028809,-0.0,-7.095006537838344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4376525878906,0.0,0.0,9.573767601978034e-05,292.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0001008158433251,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5346984863281,0.0,0.0,7.446263771271333e-05,291.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039306640625,0.0,0.0,0.0001008165054372,292.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3770446777344,0.0,0.0,0.0004782269825227,291.135009765625,294.1499938964844,264.1292724609375,262.3439025878906,269.837646484375,264.08135986328125,290.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201090481132,8.16932033131934e-09,0.0010201007826253,-0.0204529669135808,0.0,0.0,0.0,-0.0078682517632842,60.0,-18.49297142028809,-0.0,-7.095006537838344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4287414550781,0.0,0.0,9.576585580362008e-05,292.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.0001008455219562,291.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.525146484375,0.0,0.0,7.448455289704725e-05,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984069824219,0.0,0.0,0.0001008461767924,292.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3684997558594,0.0,0.0,0.0004783677286468,291.13409423828125,294.1499938964844,264.1371765136719,262.349853515625,269.78594970703125,264.08966064453125,290.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204090503975,8.204387391685941e-09,0.0010204007849097,-0.0205448027700185,0.0,0.0,0.0,-0.0078853433951735,60.0,-18.487957000732425,-0.0,-7.099180265868199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198303222656,0.0,0.0,9.579602919984608e-05,292.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.000100877303339,291.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5156555175781,0.0,0.0,7.450801786035299e-05,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.89288330078125,0.0,0.0,0.0001008779508993,292.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599853515625,0.0,0.0,0.0004785184864886,291.1331481933594,294.1499938964844,264.14501953125,262.35577392578125,269.7348022460937,264.0979309082031,290.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207302402704,8.241943127984541e-09,0.0010207220911979,-0.0206431541591882,0.0,0.0,0.0,-0.0079036485403776,60.0,-18.483312606811523,-0.0,-7.103651711304337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40216064453125,0.0,0.0,9.586259693605824e-05,292.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0001009474071906,291.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.49676513671875,0.0,0.0,7.455979357473552e-05,291.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8818664550781,0.0,0.0,0.0001009480474749,292.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.34307861328125,0.0,0.0,0.0004788510268554,291.1311950683594,294.1499938964844,264.1605834960937,262.3675842285156,269.6340026855469,264.1143798828125,290.6251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021439093165,8.324798628223107e-09,0.0010214308276772,-0.0208601355552673,0.0,0.0,0.0,-0.007944032549858,60.0,-18.47515869140625,-0.0,-7.113521149904045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40216064453125,0.0,0.0,9.586259693605824e-05,292.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0001009474071906,291.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.49676513671875,0.0,0.0,7.455979357473552e-05,291.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8818664550781,0.0,0.0,0.0001009480474749,292.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.34307861328125,0.0,0.0,0.0004788510268554,291.1311950683594,294.1499938964844,264.1605834960937,262.3675842285156,269.6340026855469,264.1143798828125,290.6251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021439093165,8.324798628223107e-09,0.0010214308276772,-0.0208601355552673,0.0,0.0,0.0,-0.007944032549858,60.0,-18.47515869140625,-0.0,-7.113521149904045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846130371094,0.0,0.0,9.593892173143104e-05,292.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001010277846944,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.47802734375,0.0,0.0,7.461915811290964e-05,291.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709411621094,0.0,0.0,0.0001010284249787,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3262634277344,0.0,0.0,0.0004792323161382,291.1291809082031,294.1499938964844,264.1759948730469,262.3793334960937,269.5351867675781,264.1307067871094,290.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022251904942,8.419807961956849e-09,0.0010222435230389,-0.0211089421063661,0.0,0.0,0.0,-0.0079903397709131,60.0,-18.468786239624023,-0.0,-7.124847201112061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846130371094,0.0,0.0,9.593892173143104e-05,292.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001010277846944,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.47802734375,0.0,0.0,7.461915811290964e-05,291.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709411621094,0.0,0.0,0.0001010284249787,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3262634277344,0.0,0.0,0.0004792323161382,291.1291809082031,294.1499938964844,264.1759948730469,262.3793334960937,269.5351867675781,264.1307067871094,290.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022251904942,8.419807961956849e-09,0.0010222435230389,-0.0211089421063661,0.0,0.0,0.0,-0.0079903397709131,60.0,-18.468786239624023,-0.0,-7.124847201112061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671875,0.0,0.0,9.602620411897078e-05,292.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0001011197018669,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4594116210937,0.0,0.0,7.468704279744998e-05,291.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.86004638671875,0.0,0.0,0.0001011203275993,292.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096008300781,0.0,0.0,0.0004796683206222,291.1271057128906,294.1499938964844,264.1911926269531,262.3910217285156,269.4383544921875,264.1468811035156,290.5987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231813648715,8.528457939860346e-09,0.001023172866553,-0.0213934648782014,0.0,0.0,0.0,-0.0080432957038283,60.0,-18.46451187133789,-0.0,-7.137810342783268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671875,0.0,0.0,9.602620411897078e-05,292.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0001011197018669,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4594116210937,0.0,0.0,7.468704279744998e-05,291.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.86004638671875,0.0,0.0,0.0001011203275993,292.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096008300781,0.0,0.0,0.0004796683206222,291.1271057128906,294.1499938964844,264.1911926269531,262.3910217285156,269.4383544921875,264.1468811035156,290.5987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231813648715,8.528457939860346e-09,0.001023172866553,-0.0213934648782014,0.0,0.0,0.0,-0.0080432957038283,60.0,-18.46451187133789,-0.0,-7.137810342783268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.34991455078125,0.0,0.0,9.612555004423484e-05,292.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0001012243228615,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4409484863281,0.0,0.0,7.47643134673126e-05,291.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8492126464844,0.0,0.0,0.0001012249413179,292.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.29302978515625,0.0,0.0,0.0004801645991392,291.1249389648437,294.1499938964844,264.2062072753906,262.4026794433594,269.34344482421875,264.1629333496094,290.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242394637316,8.652139449338847e-09,0.0010242308489978,-0.02171734534204,0.0,0.0,0.0,-0.008103578351438,60.0,-18.462535858154297,-0.0,-7.15258110517425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.34991455078125,0.0,0.0,9.612555004423484e-05,292.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0001012243228615,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4409484863281,0.0,0.0,7.47643134673126e-05,291.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8492126464844,0.0,0.0,0.0001012249413179,292.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.29302978515625,0.0,0.0,0.0004801645991392,291.1249389648437,294.1499938964844,264.2062072753906,262.4026794433594,269.34344482421875,264.1629333496094,290.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242394637316,8.652139449338847e-09,0.0010242308489978,-0.02171734534204,0.0,0.0,0.0,-0.008103578351438,60.0,-18.462535858154297,-0.0,-7.15258110517425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.34130859375,0.0,0.0,9.618008334655316e-05,292.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0001012817519949,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317626953125,0.0,0.0,7.480672502424568e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.84381103515625,0.0,0.0,0.0001012823704513,292.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2847900390625,0.0,0.0,0.0004804370400961,291.1238098144531,294.1499938964844,264.213623046875,262.40850830078125,269.2967224121094,264.1709289550781,290.5789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248202597722,8.720035360454403e-09,0.0010248115286231,-0.0218951404094696,0.0,0.0,0.0,-0.0081366710364818,60.0,-18.462501525878903,-0.0,-7.160696213759365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327331542969,0.0,0.0,9.62379272095859e-05,292.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,0.0001013426663121,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.422607421875,0.0,0.0,7.485171954613179e-05,291.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8384094238281,0.0,0.0,0.0001013432847685,292.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2765808105469,0.0,0.0,0.0004807259829249,291.1226806640625,294.1499938964844,264.22100830078125,262.414306640625,269.2504577636719,264.1788635253906,290.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254364460706,8.792054195794208e-09,0.0010254275985062,-0.0220837276428937,0.0,0.0,0.0,-0.0081717735156416,60.0,-18.46309280395508,-0.0,-7.169308702259515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.315673828125,0.0,0.0,9.636398317525165e-05,292.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0001014754161587,291.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4044189453125,0.0,0.0,7.494976307498291e-05,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82763671875,0.0,0.0,0.0001014760200632,292.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.26025390625,0.0,0.0,0.0004813557025045,291.120361328125,294.1499938964844,264.235595703125,262.4258728027344,269.1594543457031,264.19464111328125,290.55914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267790639773,8.949003316160997e-09,0.0010267700999975,-0.0224947035312652,0.0,0.0,0.0,-0.0082482704892754,60.0,-18.46635627746582,-0.0,-7.188096162735746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.315673828125,0.0,0.0,9.636398317525165e-05,292.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0001014754161587,291.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4044189453125,0.0,0.0,7.494976307498291e-05,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82763671875,0.0,0.0,0.0001014760200632,292.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.26025390625,0.0,0.0,0.0004813557025045,291.120361328125,294.1499938964844,264.235595703125,262.4258728027344,269.1594543457031,264.19464111328125,290.55914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267790639773,8.949003316160997e-09,0.0010267700999975,-0.0224947035312652,0.0,0.0,0.0,-0.0082482704892754,60.0,-18.46635627746582,-0.0,-7.188096162735746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987365722656,0.0,0.0,9.65039580478333e-05,292.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,0.000101622819784,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863220214844,0.0,0.0,7.505862595280632e-05,291.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8169250488281,0.0,0.0,0.0001016234236885,292.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440185546875,0.0,0.0,0.0004820549220312,291.1179504394531,294.1499938964844,264.25,262.4373779296875,269.07000732421875,264.21026611328125,290.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282701114192,9.123287014745074e-09,0.0010282609146088,-0.0229510590434074,0.0,0.0,0.0,-0.0083332164213061,60.0,-18.472103118896484,-0.0,-7.208987540252566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987365722656,0.0,0.0,9.65039580478333e-05,292.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,0.000101622819784,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863220214844,0.0,0.0,7.505862595280632e-05,291.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8169250488281,0.0,0.0,0.0001016234236885,292.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440185546875,0.0,0.0,0.0004820549220312,291.1179504394531,294.1499938964844,264.25,262.4373779296875,269.07000732421875,264.21026611328125,290.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282701114192,9.123287014745074e-09,0.0010282609146088,-0.0229510590434074,0.0,0.0,0.0,-0.0083332164213061,60.0,-18.472103118896484,-0.0,-7.208987540252566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2818908691406,0.0,0.0,9.66537991189398e-05,292.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0001017806207528,291.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683776855469,0.0,0.0,7.517517224187031e-05,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8062438964844,0.0,0.0,0.0001017812101054,292.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2278747558594,0.0,0.0,0.0004828034434467,291.115478515625,294.1499938964844,264.2631530761719,262.4479675292969,268.9823303222656,264.2256164550781,290.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298662818968,9.3098631026578e-09,0.001029856968671,-0.0234395861625671,0.0,0.0,0.0,-0.0084241535514593,60.0,-18.48073005676269,-0.0,-7.23138597891193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2818908691406,0.0,0.0,9.66537991189398e-05,292.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0001017806207528,291.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683776855469,0.0,0.0,7.517517224187031e-05,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8062438964844,0.0,0.0,0.0001017812101054,292.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2278747558594,0.0,0.0,0.0004828034434467,291.115478515625,294.1499938964844,264.2631530761719,262.4479675292969,268.9823303222656,264.2256164550781,290.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298662818968,9.3098631026578e-09,0.001029856968671,-0.0234395861625671,0.0,0.0,0.0,-0.0084241535514593,60.0,-18.48073005676269,-0.0,-7.23138597891193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.26513671875,0.0,0.0,9.680878429207952e-05,292.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.000101943835034,291.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3505249023437,0.0,0.0,7.52957203076221e-05,291.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79559326171875,0.0,0.0,0.0001019444171106,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117919921875,0.0,0.0,0.0004835776635445,291.1128845214844,294.1499938964844,264.274169921875,262.456787109375,268.8963317871094,264.2401123046875,290.5195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315172839909,9.502849174225504e-09,0.0010315077379345,-0.0239448808133602,0.0,0.0,0.0,-0.0085182152688503,60.0,-18.491943359375,-0.0,-7.254590173033648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.26513671875,0.0,0.0,9.680878429207952e-05,292.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.000101943835034,291.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3505249023437,0.0,0.0,7.52957203076221e-05,291.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79559326171875,0.0,0.0,0.0001019444171106,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117919921875,0.0,0.0,0.0004835776635445,291.1128845214844,294.1499938964844,264.274169921875,262.456787109375,268.8963317871094,264.2401123046875,290.5195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315172839909,9.502849174225504e-09,0.0010315077379345,-0.0239448808133602,0.0,0.0,0.0,-0.0085182152688503,60.0,-18.491943359375,-0.0,-7.254590173033648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568054199219,0.0,0.0,9.688804857432842e-05,292.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0001020272975438,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3416442871094,0.0,0.0,7.535736222052947e-05,291.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.790283203125,0.0,0.0,0.0001020278796204,292.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2038269042969,0.0,0.0,0.000483973592054,291.111572265625,294.1499938964844,264.2789001464844,262.4605712890625,268.8539733886719,264.2468566894531,290.51287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323615279048,9.601540007508902e-09,0.0010323519818484,-0.0242032762616872,0.0,0.0,0.0,-0.0085663171485066,60.0,-18.498476028442383,-0.0,-7.266471158118294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2485046386719,0.0,0.0,9.696838242234662e-05,292.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,0.0001021119023789,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.332763671875,0.0,0.0,7.541984814452007e-05,291.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78497314453125,0.0,0.0,0.0001021124771796,292.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.19586181640625,0.0,0.0,0.0004843748756684,291.1102294921875,294.1499938964844,264.2831115722656,262.46392822265625,268.81201171875,264.2532653808594,290.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332172969356,9.701572878384468e-09,0.0010332076344639,-0.0244651772081851,0.0,0.0,0.0,-0.0086150737479329,60.0,-18.50556182861328,-0.0,-7.278523384002258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23193359375,0.0,0.0,9.71319095697254e-05,292.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.0001022841097437,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3151550292969,0.0,0.0,7.554703915957361e-05,291.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743835449219,0.0,0.0,0.0001022846845444,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1799621582031,0.0,0.0,0.0004851917619816,291.10748291015625,294.1499938964844,264.2901916503906,262.46954345703125,268.7292175292969,264.2648620605469,290.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349593358114,9.90519666288492e-09,0.001034949440509,-0.0249982848763465,0.0,0.0,0.0,-0.0087143201380968,60.0,-18.52126693725586,-0.0,-7.303087556920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23193359375,0.0,0.0,9.71319095697254e-05,292.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.0001022841097437,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3151550292969,0.0,0.0,7.554703915957361e-05,291.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743835449219,0.0,0.0,0.0001022846845444,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1799621582031,0.0,0.0,0.0004851917619816,291.10748291015625,294.1499938964844,264.2901916503906,262.46954345703125,268.7292175292969,264.2648620605469,290.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349593358114,9.90519666288492e-09,0.001034949440509,-0.0249982848763465,0.0,0.0,0.0,-0.0087143201380968,60.0,-18.52126693725586,-0.0,-7.303087556920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2154846191406,0.0,0.0,9.729866724228486e-05,292.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0001024597149807,291.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.297607421875,0.0,0.0,7.567673310404643e-05,291.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7638244628906,0.0,0.0,0.0001024602825054,292.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641845703125,0.0,0.0,0.000486024771817,291.10467529296875,294.1499938964844,264.2955322265625,262.47369384765625,268.64794921875,264.27471923828125,290.47979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367357172071,1.0112839454734512e-08,0.0010367255890741,-0.0255418922752141,0.0,0.0,0.0,-0.0088155260309576,60.0,-18.5389404296875,-0.0,-7.328178952548114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
