time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681000,291.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2154846191406,0.0,0.0,9.729866724228486e-05,292.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0001024597149807,291.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.297607421875,0.0,0.0,7.567673310404643e-05,291.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7638244628906,0.0,0.0,0.0001024602825054,292.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641845703125,0.0,0.0,0.000486024771817,291.10467529296875,294.1499938964844,264.2955322265625,262.47369384765625,268.64794921875,264.27471923828125,290.47979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367357172071,1.0112839454734512e-08,0.0010367255890741,-0.0255418922752141,0.0,0.0,0.0,-0.0088155260309576,60.0,-18.5389404296875,-0.0,-7.328178952548114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991271972656,0.0,0.0,9.746784780872986e-05,292.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0001026378740789,291.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2802124023437,0.0,0.0,7.580831879749894e-05,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532653808594,0.0,0.0,0.0001026384343276,292.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14849853515625,0.0,0.0,0.0004868698888458,291.10174560546875,294.1499938964844,264.2992248535156,262.4765319824219,268.568115234375,264.2828063964844,290.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385379428043,1.0323504717746346e-08,0.001038527698256,-0.0260933879762887,0.0,0.0,0.0,-0.008918204344809,60.0,-18.55831527709961,-0.0,-7.35367962079181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991271972656,0.0,0.0,9.746784780872986e-05,292.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0001026378740789,291.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2802124023437,0.0,0.0,7.580831879749894e-05,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532653808594,0.0,0.0,0.0001026384343276,292.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14849853515625,0.0,0.0,0.0004868698888458,291.10174560546875,294.1499938964844,264.2992248535156,262.4765319824219,268.568115234375,264.2828063964844,290.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385379428043,1.0323504717746346e-08,0.001038527698256,-0.0260933879762887,0.0,0.0,0.0,-0.008918204344809,60.0,-18.55831527709961,-0.0,-7.35367962079181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.182861328125,0.0,0.0,9.763857087818906e-05,292.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0001028176629915,291.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26287841796875,0.0,0.0,7.59411122999154e-05,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74273681640625,0.0,0.0,0.0001028182159643,292.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.13287353515625,0.0,0.0,0.0004877227474935,291.0987243652344,294.1499938964844,264.3014221191406,262.4781799316406,268.4897155761719,264.2890930175781,290.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403566993772,1.0536097327928928e-08,0.0010403462219983,-0.0266499072313308,0.0,0.0,0.0,-0.0090218223631381,60.0,-18.57913589477539,-0.0,-7.379458821787922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.182861328125,0.0,0.0,9.763857087818906e-05,292.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0001028176629915,291.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26287841796875,0.0,0.0,7.59411122999154e-05,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74273681640625,0.0,0.0,0.0001028182159643,292.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.13287353515625,0.0,0.0,0.0004877227474935,291.0987243652344,294.1499938964844,264.3014221191406,262.4781799316406,268.4897155761719,264.2890930175781,290.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403566993772,1.0536097327928928e-08,0.0010403462219983,-0.0266499072313308,0.0,0.0,0.0,-0.0090218223631381,60.0,-18.57913589477539,-0.0,-7.379458821787922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747436523437,0.0,0.0,9.77242161752656e-05,292.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0001029078557621,291.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2542724609375,0.0,0.0,7.600772369187325e-05,291.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73748779296875,0.0,0.0,0.0001029084087349,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1250915527344,0.0,0.0,0.0004881505446974,291.0971984863281,294.1499938964844,264.302001953125,262.47857666015625,268.4510498046875,264.29156494140625,290.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412690462544,1.0642741798960742e-08,0.0010412584524601,-0.0269290674477815,0.0,0.0,0.0,-0.00907380040735,60.0,-18.590030670166016,-0.0,-7.392407042061677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16668701171875,0.0,0.0,9.780986147234216e-05,292.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0001029980412567,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24566650390625,0.0,0.0,7.60743350838311e-05,291.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73223876953125,0.0,0.0,0.0001029985942295,292.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1173400878906,0.0,0.0,0.0004885784001089,291.0956420898437,294.1499938964844,264.30224609375,262.47869873046875,268.4127197265625,264.29364013671875,290.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421813931316,1.0749387158170975e-08,0.001042170682922,-0.0272082276642322,0.0,0.0,0.0,-0.009125780314207,60.0,-18.601167678833008,-0.0,-7.405367341561941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15057373046875,0.0,0.0,9.798067185329272e-05,292.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0001031779247568,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2285461425781,0.0,0.0,7.620718679390848e-05,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217712402344,0.0,0.0,0.0001031784631777,292.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.10186767578125,0.0,0.0,0.0004894316662102,291.0924377441406,294.1499938964844,264.3018798828125,262.4782409667969,268.3370056152344,264.2966613769531,290.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044001081027,1.0962087237942342e-08,0.0010439901379868,-0.0277649778872728,0.0,0.0,0.0,-0.0092294504866003,60.0,-18.62404060363769,-0.0,-7.43124957125474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15057373046875,0.0,0.0,9.798067185329272e-05,292.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0001031779247568,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2285461425781,0.0,0.0,7.620718679390848e-05,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217712402344,0.0,0.0,0.0001031784631777,292.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.10186767578125,0.0,0.0,0.0004894316662102,291.0924377441406,294.1499938964844,264.3018798828125,262.4782409667969,268.3370056152344,264.2966613769531,290.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044001081027,1.0962087237942342e-08,0.0010439901379868,-0.0277649778872728,0.0,0.0,0.0,-0.0092294504866003,60.0,-18.62404060363769,-0.0,-7.43124957125474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1345520019531,0.0,0.0,9.814984514378013e-05,292.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.000103356076579,291.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2115173339844,0.0,0.0,7.633876521140337e-05,291.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113037109375,0.0,0.0,0.0001033566077239,292.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.08648681640625,0.0,0.0,0.0004902767250314,291.08917236328125,294.1499938964844,264.3004150390625,262.4768981933594,268.2625427246094,264.2981872558594,290.4135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458033066242,1.1172743619169978e-08,0.0010457921307533,-0.0283163543790578,0.0,0.0,0.0,-0.0093321241438388,60.0,-18.64752197265625,-0.0,-7.456927164639637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1345520019531,0.0,0.0,9.814984514378013e-05,292.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.000103356076579,291.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2115173339844,0.0,0.0,7.633876521140337e-05,291.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113037109375,0.0,0.0,0.0001033566077239,292.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.08648681640625,0.0,0.0,0.0004902767250314,291.08917236328125,294.1499938964844,264.3004150390625,262.4768981933594,268.2625427246094,264.2981872558594,290.4135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458033066242,1.1172743619169978e-08,0.0010457921307533,-0.0283163543790578,0.0,0.0,0.0,-0.0093321241438388,60.0,-18.64752197265625,-0.0,-7.456927164639637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186218261719,0.0,0.0,9.831626084633172e-05,292.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0001035313180182,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.194580078125,0.0,0.0,7.646819722140208e-05,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70086669921875,0.0,0.0,0.0001035318491631,292.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711669921875,0.0,0.0,0.0004911079886369,291.0858154296875,294.1499938964844,264.2980041503906,262.47479248046875,268.18927001953125,264.2984313964844,290.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047576079145,1.1379966302627054e-08,0.0010475646704435,-0.0288587175309658,0.0,0.0,0.0,-0.0094331251457333,60.0,-18.671287536621094,-0.0,-7.48223030200279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186218261719,0.0,0.0,9.831626084633172e-05,292.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0001035313180182,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.194580078125,0.0,0.0,7.646819722140208e-05,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70086669921875,0.0,0.0,0.0001035318491631,292.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711669921875,0.0,0.0,0.0004911079886369,291.0858154296875,294.1499938964844,264.2980041503906,262.47479248046875,268.18927001953125,264.2984313964844,290.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047576079145,1.1379966302627054e-08,0.0010475646704435,-0.0288587175309658,0.0,0.0,0.0,-0.0094331251457333,60.0,-18.671287536621094,-0.0,-7.48223030200279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1027526855469,0.0,0.0,9.847836190601812e-05,292.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,0.0001037020265357,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.177734375,0.0,0.0,7.659428229089826e-05,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6904296875,0.0,0.0,0.0001037025504047,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559387207031,0.0,0.0,0.0004919177736155,291.0823669433594,294.1499938964844,264.2947692871094,262.4720153808594,268.1172180175781,264.29742431640625,290.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493028676137,1.1581820835715462e-08,0.0010492913424968,-0.0293870083987712,0.0,0.0,0.0,-0.0095315091311931,60.0,-18.69499969482422,-0.0,-7.506918109356776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1027526855469,0.0,0.0,9.847836190601812e-05,292.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,0.0001037020265357,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.177734375,0.0,0.0,7.659428229089826e-05,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6904296875,0.0,0.0,0.0001037025504047,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559387207031,0.0,0.0,0.0004919177736155,291.0823669433594,294.1499938964844,264.2947692871094,262.4720153808594,268.1172180175781,264.29742431640625,290.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493028676137,1.1581820835715462e-08,0.0010492913424968,-0.0293870083987712,0.0,0.0,0.0,-0.0095315091311931,60.0,-18.69499969482422,-0.0,-7.506918109356776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0948486328125,0.0,0.0,9.855759708443657e-05,292.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0001037854672176,291.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693420410156,0.0,0.0,7.66559096518904e-05,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68524169921875,0.0,0.0,0.0001037859910866,292.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04833984375,0.0,0.0,0.0004923135857097,291.0805969238281,294.1499938964844,264.2928771972656,262.4704284667969,268.08160400390625,264.2965393066406,290.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501469951123,1.1680486800003113e-08,0.0010501353535801,-0.029645225033164,0.0,0.0,0.0,-0.009579598903656,60.0,-18.706748962402344,-0.0,-7.519000888578375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.08697509765625,0.0,0.0,9.863516606856138e-05,292.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0001038671543938,291.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16094970703125,0.0,0.0,7.671623461646959e-05,291.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800231933594,0.0,0.0,0.0001038676709868,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0407409667969,0.0,0.0,0.0004927010741084,291.07879638671875,294.1499938964844,264.2908630371094,262.4687194824219,268.0462951660156,264.29541015625,290.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509733110666,1.177707265043182e-08,0.0010509615531191,-0.0298979934304952,0.0,0.0,0.0,-0.0096266753971576,60.0,-18.71834182739257,-0.0,-7.530837820013404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712585449219,0.0,0.0,9.878501441562548e-05,292.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,0.0001040249626385,291.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.144287109375,0.0,0.0,7.68327881814912e-05,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66961669921875,0.0,0.0,0.0001040254719555,292.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.025634765625,0.0,0.0,0.0004934496246278,291.0751647949219,294.1499938964844,264.286376953125,262.4649658203125,267.9764709472656,264.2925109863281,290.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525695979595,1.19636691664482e-08,0.0010525577235966,-0.0303863063454628,0.0,0.0,0.0,-0.0097176227718591,60.0,-18.74095344543457,-0.0,-7.553732217502329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712585449219,0.0,0.0,9.878501441562548e-05,292.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,0.0001040249626385,291.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.144287109375,0.0,0.0,7.68327881814912e-05,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66961669921875,0.0,0.0,0.0001040254719555,292.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.025634765625,0.0,0.0,0.0004934496246278,291.0751647949219,294.1499938964844,264.286376953125,262.4649658203125,267.9764709472656,264.2925109863281,290.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525695979595,1.19636691664482e-08,0.0010525577235966,-0.0303863063454628,0.0,0.0,0.0,-0.0097176227718591,60.0,-18.74095344543457,-0.0,-7.553732217502329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556335449219,0.0,0.0,9.892594971461222e-05,292.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0001041733703459,291.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1277160644531,0.0,0.0,7.694240048294887e-05,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.65924072265625,0.0,0.0,0.0001041738796629,292.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0106201171875,0.0,0.0,0.0004941536462865,291.0714416503906,294.1499938964844,264.2815246582031,262.4609069824219,267.9078063964844,264.288818359375,290.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540708899497,1.2139154570434133e-08,0.0010540587827563,-0.0308455247431993,0.0,0.0,0.0,-0.0098031545057892,60.0,-18.762340545654297,-0.0,-7.575295057904442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556335449219,0.0,0.0,9.892594971461222e-05,292.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0001041733703459,291.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1277160644531,0.0,0.0,7.694240048294887e-05,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.65924072265625,0.0,0.0,0.0001041738796629,292.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0106201171875,0.0,0.0,0.0004941536462865,291.0714416503906,294.1499938964844,264.2815246582031,262.4609069824219,267.9078063964844,264.288818359375,290.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540708899497,1.2139154570434133e-08,0.0010540587827563,-0.0308455247431993,0.0,0.0,0.0,-0.0098031545057892,60.0,-18.762340545654297,-0.0,-7.575295057904442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400695800781,0.0,0.0,9.90577318589203e-05,292.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0001043121519614,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112060546875,0.0,0.0,7.704489689785987e-05,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488647460937,0.0,0.0,0.0001043126467266,292.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9956359863281,0.0,0.0,0.0004948119167238,291.0676574707031,294.1499938964844,264.2763671875,262.4566345214844,267.84014892578125,264.2845764160156,290.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554747423157,1.2303247309830569e-08,0.0010554625187069,-0.0312749110162258,0.0,0.0,0.0,-0.0098831336945295,60.0,-18.78244400024414,-0.0,-7.5954858402838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400695800781,0.0,0.0,9.90577318589203e-05,292.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0001043121519614,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112060546875,0.0,0.0,7.704489689785987e-05,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488647460937,0.0,0.0,0.0001043126467266,292.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9956359863281,0.0,0.0,0.0004948119167238,291.0676574707031,294.1499938964844,264.2763671875,262.4566345214844,267.84014892578125,264.2845764160156,290.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554747423157,1.2303247309830569e-08,0.0010554625187069,-0.0312749110162258,0.0,0.0,0.0,-0.0098831336945295,60.0,-18.78244400024414,-0.0,-7.5954858402838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02459716796875,0.0,0.0,9.917651914292946e-05,292.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0001044372475007,291.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09478759765625,0.0,0.0,7.713728700764477e-05,291.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385192871094,0.0,0.0,0.0001044377422658,292.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9807434082031,0.0,0.0,0.0004954053438268,291.063720703125,294.1499938964844,264.27105712890625,262.4522705078125,267.77374267578125,264.27984619140625,290.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567401768639,1.2451158326598488e-08,0.0010567277204245,-0.0316619388759136,0.0,0.0,0.0,-0.0099552255123853,60.0,-18.800254821777344,-0.0,-7.613708419285103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02459716796875,0.0,0.0,9.917651914292946e-05,292.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0001044372475007,291.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09478759765625,0.0,0.0,7.713728700764477e-05,291.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385192871094,0.0,0.0,0.0001044377422658,292.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9807434082031,0.0,0.0,0.0004954053438268,291.063720703125,294.1499938964844,264.27105712890625,262.4522705078125,267.77374267578125,264.27984619140625,290.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567401768639,1.2451158326598488e-08,0.0010567277204245,-0.0316619388759136,0.0,0.0,0.0,-0.0099552255123853,60.0,-18.800254821777344,-0.0,-7.613708419285103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0168762207031,0.0,0.0,9.923269681166856e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.0001044964010361,291.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.08660888671875,0.0,0.0,7.718097913311794e-05,291.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6333312988281,0.0,0.0,0.0001044968958012,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97332763671875,0.0,0.0,0.0004956859629601,291.0617370605469,294.1499938964844,264.26837158203125,262.4500732421875,267.7408447265625,264.27740478515625,290.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573385516181,1.2521103265328293e-08,0.0010573260951787,-0.0318449549376964,0.0,0.0,0.0,-0.0099893175065517,60.0,-18.80860137939453,-0.0,-7.622333697554495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0091857910156,0.0,0.0,9.928406507242472e-05,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.0001045505050569,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0784606933594,0.0,0.0,7.722093869233504e-05,291.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.628173828125,0.0,0.0,0.0001045509925461,292.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9659118652344,0.0,0.0,0.000495942600537,291.0597229003906,294.1499938964844,264.2657165527344,262.4479064941406,267.7082824707031,264.2748718261719,290.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057885820046,1.2585066322401417e-08,0.0010578732471913,-0.0320123136043548,0.0,0.0,0.0,-0.0100204925984144,60.0,-18.8161735534668,-0.0,-7.630224985177848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.99383544921875,0.0,0.0,9.93767607724294e-05,292.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.0001046481193043,291.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0622253417969,0.0,0.0,7.729302888037637e-05,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61785888671875,0.0,0.0,0.0001046485995175,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511413574219,0.0,0.0,0.0004964056424796,291.0556640625,294.1499938964844,264.2605285644531,262.4436950683594,267.6438293457031,264.2697448730469,290.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588731383904,1.2700473561721992e-08,0.0010588604491204,-0.0323142744600772,0.0,0.0,0.0,-0.010076742619276,60.0,-18.82954788208008,-0.0,-7.644473498658044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.99383544921875,0.0,0.0,9.93767607724294e-05,292.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.0001046481193043,291.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0622253417969,0.0,0.0,7.729302888037637e-05,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61785888671875,0.0,0.0,0.0001046485995175,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511413574219,0.0,0.0,0.0004964056424796,291.0556640625,294.1499938964844,264.2605285644531,262.4436950683594,267.6438293457031,264.2697448730469,290.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588731383904,1.2700473561721992e-08,0.0010588604491204,-0.0323142744600772,0.0,0.0,0.0,-0.010076742619276,60.0,-18.82954788208008,-0.0,-7.644473498658044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9786071777344,0.0,0.0,9.945304918801412e-05,292.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0001047284604283,291.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0460510253906,0.0,0.0,7.735237159067765e-05,291.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075439453125,0.0,0.0,0.0001047289333655,292.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364624023437,0.0,0.0,0.0004967867280356,291.0514831542969,294.1499938964844,264.255615234375,262.439697265625,267.5805053710937,264.2646484375,290.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596857173368,1.2795453585567884e-08,0.0010596729116514,-0.0325627774000167,0.0,0.0,0.0,-0.0101230358704924,60.0,-18.83957862854004,-0.0,-7.65621024356733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9786071777344,0.0,0.0,9.945304918801412e-05,292.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0001047284604283,291.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0460510253906,0.0,0.0,7.735237159067765e-05,291.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075439453125,0.0,0.0,0.0001047289333655,292.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364624023437,0.0,0.0,0.0004967867280356,291.0514831542969,294.1499938964844,264.255615234375,262.439697265625,267.5805053710937,264.2646484375,290.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596857173368,1.2795453585567884e-08,0.0010596729116514,-0.0325627774000167,0.0,0.0,0.0,-0.0101230358704924,60.0,-18.83957862854004,-0.0,-7.65621024356733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9634094238281,0.0,0.0,9.951303945854306e-05,292.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,0.0001047916375682,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299987792969,0.0,0.0,7.739902503089979e-05,291.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59722900390625,0.0,0.0,0.0001047921105055,292.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9218139648437,0.0,0.0,0.0004970864392817,291.0472412109375,294.1499938964844,264.2510681152344,262.4360656738281,267.5181579589844,264.2596740722656,290.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060324604623,1.2870129850739433e-08,0.0010603116825222,-0.0327581539750099,0.0,0.0,0.0,-0.0101594338193535,60.0,-18.84659767150879,-0.0,-7.665444456961269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9634094238281,0.0,0.0,9.951303945854306e-05,292.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,0.0001047916375682,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299987792969,0.0,0.0,7.739902503089979e-05,291.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59722900390625,0.0,0.0,0.0001047921105055,292.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9218139648437,0.0,0.0,0.0004970864392817,291.0472412109375,294.1499938964844,264.2510681152344,262.4360656738281,267.5181579589844,264.2596740722656,290.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060324604623,1.2870129850739433e-08,0.0010603116825222,-0.0327581539750099,0.0,0.0,0.0,-0.0101594338193535,60.0,-18.84659767150879,-0.0,-7.665444456961269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94830322265625,0.0,0.0,9.955462883226572e-05,292.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0001048354388331,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140075683594,0.0,0.0,7.743137393845245e-05,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869445800781,0.0,0.0,0.0001048359044943,292.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072570800781,0.0,0.0,0.0004972941824235,291.0429077148437,294.1499938964844,264.2470397949219,262.432861328125,267.4569396972656,264.2550048828125,290.2538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607674485072,1.2921892889039556e-08,0.0010607545264065,-0.0328935831785202,0.0,0.0,0.0,-0.0101846633478999,60.0,-18.84965705871582,-0.0,-7.671848578638676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94830322265625,0.0,0.0,9.955462883226572e-05,292.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0001048354388331,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140075683594,0.0,0.0,7.743137393845245e-05,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869445800781,0.0,0.0,0.0001048359044943,292.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072570800781,0.0,0.0,0.0004972941824235,291.0429077148437,294.1499938964844,264.2470397949219,262.432861328125,267.4569396972656,264.2550048828125,290.2538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607674485072,1.2921892889039556e-08,0.0010607545264065,-0.0328935831785202,0.0,0.0,0.0,-0.0101846633478999,60.0,-18.84965705871582,-0.0,-7.671848578638676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9407958984375,0.0,0.0,9.956899157259612e-05,292.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.000104850558273,291.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00604248046875,0.0,0.0,7.744254253339022e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5818176269531,0.0,0.0,0.0001048510239343,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9000244140625,0.0,0.0,0.0004973658942617,291.04071044921875,294.1499938964844,264.2452697753906,262.4314880371094,267.4267272949219,264.2528381347656,290.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609203018248,1.2939754157059724e-08,0.001060907379724,-0.0329403132200241,0.0,0.0,0.0,-0.0101933693513274,60.0,-18.849868774414062,-0.0,-7.67405836654689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93328857421875,0.0,0.0,9.957822476280852e-05,292.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0001048602935043,291.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981384277344,0.0,0.0,7.744973117951304e-05,291.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57666015625,0.0,0.0,0.0001048607518896,292.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927917480469,0.0,0.0,0.0004974120529368,291.0384826660156,294.1499938964844,264.2436828613281,262.4302673339844,267.39678955078125,264.25079345703125,290.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610185563564,1.2951239192204866e-08,0.0010610056342557,-0.0329703614115715,0.0,0.0,0.0,-0.0101989666000008,60.0,-18.8490047454834,-0.0,-7.675480162561146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183349609375,0.0,0.0,9.958307055057958e-05,292.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0001048653939506,291.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823303222656,0.0,0.0,7.745349284959957e-05,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56640625,0.0,0.0,0.0001048658523359,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783569335937,0.0,0.0,0.0004974362673237,291.0339660644531,294.1499938964844,264.2411193847656,262.4283447265625,267.337646484375,264.2471008300781,290.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610698955133,1.2957233508359424e-08,0.0010610569734126,-0.0329860411584377,0.0,0.0,0.0,-0.0102018881589174,60.0,-18.84456253051757,-0.0,-7.676221969177277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183349609375,0.0,0.0,9.958307055057958e-05,292.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0001048653939506,291.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823303222656,0.0,0.0,7.745349284959957e-05,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56640625,0.0,0.0,0.0001048658523359,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783569335937,0.0,0.0,0.0004974362673237,291.0339660644531,294.1499938964844,264.2411193847656,262.4283447265625,267.337646484375,264.2471008300781,290.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610698955133,1.2957233508359424e-08,0.0010610569734126,-0.0329860411584377,0.0,0.0,0.0,-0.0102018881589174,60.0,-18.84456253051757,-0.0,-7.676221969177277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
