time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683340,291.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034423828125,0.0,0.0,9.956747817341238e-05,292.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,0.0001048489866661,291.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96661376953125,0.0,0.0,7.744137110421434e-05,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561828613281,0.0,0.0,0.0001048494304995,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.864013671875,0.0,0.0,0.0004973584436811,291.0293884277344,294.1499938964844,264.239501953125,262.4272155761719,267.279541015625,264.244140625,290.21368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609035380184,1.2937777960075893e-08,0.0010608906159177,-0.0329351425170898,0.0,0.0,0.0,-0.0101924063637852,60.0,-18.83566093444824,-0.0,-7.673813939845786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034423828125,0.0,0.0,9.956747817341238e-05,292.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,0.0001048489866661,291.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96661376953125,0.0,0.0,7.744137110421434e-05,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561828613281,0.0,0.0,0.0001048494304995,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.864013671875,0.0,0.0,0.0004973584436811,291.0293884277344,294.1499938964844,264.239501953125,262.4272155761719,267.279541015625,264.244140625,290.21368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609035380184,1.2937777960075893e-08,0.0010608906159177,-0.0329351425170898,0.0,0.0,0.0,-0.0101924063637852,60.0,-18.83566093444824,-0.0,-7.673813939845786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.888671875,0.0,0.0,9.953153494279832e-05,292.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.0001048111371346,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95098876953125,0.0,0.0,7.741340959910303e-05,291.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54595947265625,0.0,0.0,0.000104811580968,292.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497619628906,0.0,0.0,0.0004971789312548,291.0246887207031,294.1499938964844,264.2389221191406,262.4269714355469,267.2226257324219,264.2420959472656,290.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060520298779,1.28929684706236e-08,0.0010605073766782,-0.0328179076313972,0.0,0.0,0.0,-0.0101705659180879,60.0,-18.82184791564941,-0.0,-7.66826957487865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.888671875,0.0,0.0,9.953153494279832e-05,292.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.0001048111371346,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95098876953125,0.0,0.0,7.741340959910303e-05,291.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54595947265625,0.0,0.0,0.000104811580968,292.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497619628906,0.0,0.0,0.0004971789312548,291.0246887207031,294.1499938964844,264.2389221191406,262.4269714355469,267.2226257324219,264.2420959472656,290.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060520298779,1.28929684706236e-08,0.0010605073766782,-0.0328179076313972,0.0,0.0,0.0,-0.0101705659180879,60.0,-18.82184791564941,-0.0,-7.66826957487865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739624023437,0.0,0.0,9.947455691872165e-05,292.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,0.0001047511468641,291.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354553222656,0.0,0.0,7.736909901723266e-05,291.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357666015625,0.0,0.0,0.0001047515834216,291.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355712890625,0.0,0.0,0.0004968943540006,291.0199279785156,294.1499938964844,264.23956298828125,262.4277648925781,267.1668395996094,264.2409973144531,290.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059912960045,1.2821968375931192e-08,0.0010599001543596,-0.0326321497559547,0.0,0.0,0.0,-0.0101359616965055,60.0,-18.80351448059082,-0.0,-7.659487977207392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739624023437,0.0,0.0,9.947455691872165e-05,292.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,0.0001047511468641,291.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354553222656,0.0,0.0,7.736909901723266e-05,291.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357666015625,0.0,0.0,0.0001047515834216,291.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355712890625,0.0,0.0,0.0004968943540006,291.0199279785156,294.1499938964844,264.23956298828125,262.4277648925781,267.1668395996094,264.2409973144531,290.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059912960045,1.2821968375931192e-08,0.0010599001543596,-0.0326321497559547,0.0,0.0,0.0,-0.0101359616965055,60.0,-18.80351448059082,-0.0,-7.659487977207392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8666381835937,0.0,0.0,9.943926124833524e-05,292.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0001047139739966,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.927734375,0.0,0.0,7.734163955319673e-05,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306701660156,0.0,0.0,0.0001047144032781,291.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8284912109375,0.0,0.0,0.0004967180429957,291.0175170898437,294.1499938964844,264.2403564453125,262.4285888671875,267.1393127441406,264.2408142089844,290.18017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595367057248,1.2777982227873965e-08,0.0010595239000394,-0.0325170680880546,0.0,0.0,0.0,-0.0101145226508378,60.0,-18.792743682861328,-0.0,-7.654050904193357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8593444824219,0.0,0.0,9.939745359588414e-05,292.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,0.0001046699544531,291.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200439453125,0.0,0.0,7.730912329861894e-05,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52557373046875,0.0,0.0,0.0001046703764586,291.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8214416503906,0.0,0.0,0.0004965091939084,291.0151062011719,294.1499938964844,264.24151611328125,262.4296875,267.11212158203125,264.2409362792969,290.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590910678729,1.2725892339915392e-08,0.0010590783786028,-0.0323807783424854,0.0,0.0,0.0,-0.0100891338661313,60.0,-18.78054618835449,-0.0,-7.647613387007368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448181152344,0.0,0.0,9.929961379384622e-05,292.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0001045669268933,291.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046936035156,0.0,0.0,7.723303133388981e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51544189453125,0.0,0.0,0.0001045673488988,291.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8074035644531,0.0,0.0,0.0004960204823873,291.0101928710937,294.1499938964844,264.2449645996094,262.432861328125,267.0584411621094,264.24200439453125,290.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010580483358353,1.2603995180882066e-08,0.0010580357629805,-0.0320618413388729,0.0,0.0,0.0,-0.0100297210738062,60.0,-18.75286102294922,-0.0,-7.63256053915029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448181152344,0.0,0.0,9.929961379384622e-05,292.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0001045669268933,291.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046936035156,0.0,0.0,7.723303133388981e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51544189453125,0.0,0.0,0.0001045673488988,291.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8074035644531,0.0,0.0,0.0004960204823873,291.0101928710937,294.1499938964844,264.2449645996094,262.432861328125,267.0584411621094,264.24200439453125,290.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010580483358353,1.2603995180882066e-08,0.0010580357629805,-0.0320618413388729,0.0,0.0,0.0,-0.0100297210738062,60.0,-18.75286102294922,-0.0,-7.63256053915029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8303527832031,0.0,0.0,9.918242722051218e-05,292.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0001044435266521,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88946533203125,0.0,0.0,7.714188541285694e-05,291.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053100585937,0.0,0.0,0.0001044439413817,291.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7934265136719,0.0,0.0,0.0004954351461492,291.00518798828125,294.1499938964844,264.25,262.4373779296875,267.0060119628906,264.2445678710937,290.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567994322627,1.2458002629500696e-08,0.0010567869758233,-0.0316798463463783,0.0,0.0,0.0,-0.0099585652351379,60.0,-18.719820022583008,-0.0,-7.614551833512452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8303527832031,0.0,0.0,9.918242722051218e-05,292.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0001044435266521,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88946533203125,0.0,0.0,7.714188541285694e-05,291.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053100585937,0.0,0.0,0.0001044439413817,291.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7934265136719,0.0,0.0,0.0004954351461492,291.00518798828125,294.1499938964844,264.25,262.4373779296875,267.0060119628906,264.2445678710937,290.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567994322627,1.2458002629500696e-08,0.0010567869758233,-0.0316798463463783,0.0,0.0,0.0,-0.0099585652351379,60.0,-18.719820022583008,-0.0,-7.614551833512452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81597900390625,0.0,0.0,9.906021296046674e-05,292.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.0001043148440658,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87432861328125,0.0,0.0,7.704683230258524e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49517822265625,0.0,0.0,0.0001043152515194,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.779541015625,0.0,0.0,0.0004948247224092,291.0001220703125,294.1499938964844,264.2574462890625,262.44403076171875,266.9547119140625,264.2486877441406,290.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554969776421,1.2305757302044641e-08,0.001055484637618,-0.0312814749777317,0.0,0.0,0.0,-0.0098843602463603,60.0,-18.683320999145508,-0.0,-7.595794926373858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81597900390625,0.0,0.0,9.906021296046674e-05,292.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.0001043148440658,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87432861328125,0.0,0.0,7.704683230258524e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49517822265625,0.0,0.0,0.0001043152515194,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.779541015625,0.0,0.0,0.0004948247224092,291.0001220703125,294.1499938964844,264.2574462890625,262.44403076171875,266.9547119140625,264.2486877441406,290.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554969776421,1.2305757302044641e-08,0.001055484637618,-0.0312814749777317,0.0,0.0,0.0,-0.0098843602463603,60.0,-18.683320999145508,-0.0,-7.595794926373858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016967773437,0.0,0.0,9.894583490677178e-05,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,0.0001041943978634,291.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592529296875,0.0,0.0,7.695786916883662e-05,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.485107421875,0.0,0.0,0.0001041947980411,291.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657470703125,0.0,0.0,0.0004942533560097,290.9949951171875,294.1499938964844,264.26788330078125,262.45330810546875,266.9045715332031,264.2547912597656,290.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054277876392,1.2163259732744793e-08,0.0010542657691985,-0.0309086013585329,0.0,0.0,0.0,-0.0098149068653583,60.0,-18.645170211791992,-0.0,-7.578259442198032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016967773437,0.0,0.0,9.894583490677178e-05,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,0.0001041943978634,291.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592529296875,0.0,0.0,7.695786916883662e-05,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.485107421875,0.0,0.0,0.0001041947980411,291.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657470703125,0.0,0.0,0.0004942533560097,290.9949951171875,294.1499938964844,264.26788330078125,262.45330810546875,266.9045715332031,264.2547912597656,290.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054277876392,1.2163259732744793e-08,0.0010542657691985,-0.0309086013585329,0.0,0.0,0.0,-0.0098149068653583,60.0,-18.645170211791992,-0.0,-7.578259442198032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945861816406,0.0,0.0,9.889257489703596e-05,292.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0001041383147821,291.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517761230469,0.0,0.0,7.691643986618146e-05,291.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4800720214844,0.0,0.0,0.0001041387149598,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75885009765625,0.0,0.0,0.0004939872887916,290.99237060546875,294.1499938964844,264.274169921875,262.4588928222656,266.8800354003906,264.25885009765625,290.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537102352827,1.2096904811187414e-08,0.0010536981280893,-0.0307349637150764,0.0,0.0,0.0,-0.0097825648263096,60.0,-18.625831604003903,-0.0,-7.5701002799633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875061035156,0.0,0.0,9.884105384116992e-05,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,0.0001040840652422,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84429931640625,0.0,0.0,7.687637116760015e-05,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750366210937,0.0,0.0,0.0001040844581439,291.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75201416015625,0.0,0.0,0.0004937299527227,290.9897766113281,294.1499938964844,264.2810974121094,262.4650573730469,266.855712890625,264.26336669921875,290.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531611042097,1.2032721485866205e-08,0.0010531489970162,-0.0305670071393251,0.0,0.0,0.0,-0.0097512817010283,60.0,-18.60643768310547,-0.0,-7.562213255596363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733459472656,0.0,0.0,9.874743409454824e-05,292.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001039854832924,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8294372558594,0.0,0.0,7.680356065975502e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649658203125,0.0,0.0,0.0001039858761942,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.73834228515625,0.0,0.0,0.0004932623705826,290.9844665527344,294.1499938964844,264.2968139648437,262.47906494140625,266.8080749511719,264.2743530273437,290.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521633084863,1.1916088560326445e-08,0.0010521514341235,-0.0302617941051721,0.0,0.0,0.0,-0.0096944347023963,60.0,-18.56774139404297,-0.0,-7.547890845671645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733459472656,0.0,0.0,9.874743409454824e-05,292.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001039854832924,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8294372558594,0.0,0.0,7.680356065975502e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649658203125,0.0,0.0,0.0001039858761942,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.73834228515625,0.0,0.0,0.0004932623705826,290.9844665527344,294.1499938964844,264.2968139648437,262.47906494140625,266.8080749511719,264.2743530273437,290.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521633084863,1.1916088560326445e-08,0.0010521514341235,-0.0302617941051721,0.0,0.0,0.0,-0.0096944347023963,60.0,-18.56774139404297,-0.0,-7.547890845671645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593078613281,0.0,0.0,9.866579057415949e-05,292.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,0.0001038995105773,291.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81463623046875,0.0,0.0,7.674005610169843e-05,291.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549255371094,0.0,0.0,0.000103899903479,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247314453125,0.0,0.0,0.0004928545677103,290.9791259765625,294.1499938964844,264.3148803710937,262.4951171875,266.76153564453125,264.2874450683594,290.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512931039556,1.1814369038631868e-08,0.0010512812295928,-0.0299955978989601,0.0,0.0,0.0,-0.0096448566764593,60.0,-18.52943420410156,-0.0,-7.535410873060756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593078613281,0.0,0.0,9.866579057415949e-05,292.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,0.0001038995105773,291.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81463623046875,0.0,0.0,7.674005610169843e-05,291.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549255371094,0.0,0.0,0.000103899903479,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247314453125,0.0,0.0,0.0004928545677103,290.9791259765625,294.1499938964844,264.3148803710937,262.4951171875,266.76153564453125,264.2874450683594,290.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512931039556,1.1814369038631868e-08,0.0010512812295928,-0.0299955978989601,0.0,0.0,0.0,-0.0096448566764593,60.0,-18.52943420410156,-0.0,-7.535410873060756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74530029296875,0.0,0.0,9.85981896519661e-05,292.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,0.0001038283298839,291.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7999267578125,0.0,0.0,7.668748003197834e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449157714844,0.0,0.0,0.0001038287155097,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.711181640625,0.0,0.0,0.0004925169050693,290.9736633300781,294.1499938964844,264.3349914550781,262.5130310058594,266.7163391113281,264.302978515625,290.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505724931135,1.1730141302734864e-08,0.001050560735166,-0.0297751743346452,0.0,0.0,0.0,-0.0096038039773702,60.0,-18.49210929870605,-0.0,-7.525084555481953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74530029296875,0.0,0.0,9.85981896519661e-05,292.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,0.0001038283298839,291.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7999267578125,0.0,0.0,7.668748003197834e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449157714844,0.0,0.0,0.0001038287155097,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.711181640625,0.0,0.0,0.0004925169050693,290.9736633300781,294.1499938964844,264.3349914550781,262.5130310058594,266.7163391113281,264.302978515625,290.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505724931135,1.1730141302734864e-08,0.001050560735166,-0.0297751743346452,0.0,0.0,0.0,-0.0096038039773702,60.0,-18.49210929870605,-0.0,-7.525084555481953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313537597656,0.0,0.0,9.85462247626856e-05,292.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,0.0001037736146827,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7852783203125,0.0,0.0,7.664706208743155e-05,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349060058594,0.0,0.0,0.0001037739857565,291.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976928710937,0.0,0.0,0.0004922573571093,290.9681701660156,294.1499938964844,264.3569641113281,262.5325622558594,266.67236328125,264.3206481933594,290.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050018472597,1.1665384214154528e-08,0.0010500067146494,-0.0296057015657424,0.0,0.0,0.0,-0.0095722405239939,60.0,-18.456130981445312,-0.0,-7.517150635294456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313537597656,0.0,0.0,9.85462247626856e-05,292.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,0.0001037736146827,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7852783203125,0.0,0.0,7.664706208743155e-05,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349060058594,0.0,0.0,0.0001037739857565,291.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976928710937,0.0,0.0,0.0004922573571093,290.9681701660156,294.1499938964844,264.3569641113281,262.5325622558594,266.67236328125,264.3206481933594,290.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050018472597,1.1665384214154528e-08,0.0010500067146494,-0.0296057015657424,0.0,0.0,0.0,-0.0095722405239939,60.0,-18.456130981445312,-0.0,-7.517150635294456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72442626953125,0.0,0.0,9.852658695308492e-05,292.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,0.0001037529291352,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7779846191406,0.0,0.0,7.663178257644176e-05,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4299011230469,0.0,0.0,0.000103753307485,291.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69097900390625,0.0,0.0,0.000492159218993,290.96539306640625,294.1499938964844,264.3685607910156,262.5429077148437,266.6508483886719,264.3302917480469,290.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498089250177,1.1640905128729172e-08,0.0010497972834855,-0.0295416358858346,0.0,0.0,0.0,-0.0095603093504905,60.0,-18.43881225585937,-0.0,-7.51415214494955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7174987792969,0.0,0.0,9.851100912783296e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,0.0001037365291267,291.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77069091796875,0.0,0.0,7.661966810701415e-05,291.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248962402344,0.0,0.0,0.0001037369002006,291.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.68426513671875,0.0,0.0,0.000492081453558,290.96258544921875,294.1499938964844,264.38055419921875,262.5535583496094,266.6296691894531,264.3403625488281,290.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496428003534,1.1621491324831368e-08,0.0010496311588212,-0.0294908285140991,0.0,0.0,0.0,-0.0095508471131324,60.0,-18.42197036743164,-0.0,-7.511774668955695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70367431640625,0.0,0.0,9.849264461081476e-05,292.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0001037171969073,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7561950683594,0.0,0.0,7.660538540221751e-05,291.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148864746094,0.0,0.0,0.0001037175607052,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708984375,0.0,0.0,0.0004919897182844,290.9569091796875,294.1499938964844,264.4055480957031,262.5757751464844,266.5882263183594,264.36181640625,290.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494468733668,1.159858786792256e-08,0.0010494352318346,-0.0294308867305517,0.0,0.0,0.0,-0.0095396833494305,60.0,-18.389795303344727,-0.0,-7.508970867320387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70367431640625,0.0,0.0,9.849264461081476e-05,292.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0001037171969073,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7561950683594,0.0,0.0,7.660538540221751e-05,291.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148864746094,0.0,0.0,0.0001037175607052,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708984375,0.0,0.0,0.0004919897182844,290.9569091796875,294.1499938964844,264.4055480957031,262.5757751464844,266.5882263183594,264.36181640625,290.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494468733668,1.159858786792256e-08,0.0010494352318346,-0.0294308867305517,0.0,0.0,0.0,-0.0095396833494305,60.0,-18.389795303344727,-0.0,-7.508970867320387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6899108886719,0.0,0.0,9.849132766248658e-05,292.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,0.0001037158071994,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.74176025390625,0.0,0.0,7.660435949219391e-05,291.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4048767089844,0.0,0.0,0.0001037161709973,291.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575622558594,0.0,0.0,0.0004919831408187,290.951171875,294.1499938964844,264.43170166015625,262.5990600585937,266.5479736328125,264.3848876953125,290.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494324378669,1.1596911875244588e-08,0.00104942091275,-0.0294265002012252,0.0,0.0,0.0,-0.0095388665795326,60.0,-18.359901428222656,-0.0,-7.508765520469751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6899108886719,0.0,0.0,9.849132766248658e-05,292.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,0.0001037158071994,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.74176025390625,0.0,0.0,7.660435949219391e-05,291.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4048767089844,0.0,0.0,0.0001037161709973,291.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575622558594,0.0,0.0,0.0004919831408187,290.951171875,294.1499938964844,264.43170166015625,262.5990600585937,266.5479736328125,264.3848876953125,290.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494324378669,1.1596911875244588e-08,0.00104942091275,-0.0294265002012252,0.0,0.0,0.0,-0.0095388665795326,60.0,-18.359901428222656,-0.0,-7.508765520469751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762084960937,0.0,0.0,9.850541391642764e-05,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,0.0001037306574289,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72735595703125,0.0,0.0,7.661532436031848e-05,291.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948974609375,0.0,0.0,0.0001037310139508,291.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6442565917969,0.0,0.0,0.0004920535720884,290.94537353515625,294.1499938964844,264.45880126953125,262.6231384277344,266.50897216796875,264.4093933105469,289.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495823808014,1.1614432970930013e-08,0.0010495707392692,-0.0294723566621541,0.0,0.0,0.0,-0.0095474058762192,60.0,-18.3322868347168,-0.0,-7.510910648989012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762084960937,0.0,0.0,9.850541391642764e-05,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,0.0001037306574289,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72735595703125,0.0,0.0,7.661532436031848e-05,291.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948974609375,0.0,0.0,0.0001037310139508,291.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6442565917969,0.0,0.0,0.0004920535720884,290.94537353515625,294.1499938964844,264.45880126953125,262.6231384277344,266.50897216796875,264.4093933105469,289.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495823808014,1.1614432970930013e-08,0.0010495707392692,-0.0294723566621541,0.0,0.0,0.0,-0.0095474058762192,60.0,-18.3322868347168,-0.0,-7.510910648989012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625366210937,0.0,0.0,9.853184747043996e-05,291.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,0.0001037584879668,291.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7130432128906,0.0,0.0,7.663587894057855e-05,291.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848876953125,0.0,0.0,0.0001037588372128,291.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310119628906,0.0,0.0,0.0004921855870634,290.939453125,294.1499938964844,264.4866027832031,262.6478881835937,266.47119140625,264.43511962890625,289.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498636402189,1.1647317776919408e-08,0.0010498519986867,-0.0295584201812744,0.0,0.0,0.0,-0.0095634339377284,60.0,-18.306684494018555,-0.0,-7.514938005215299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625366210937,0.0,0.0,9.853184747043996e-05,291.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,0.0001037584879668,291.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7130432128906,0.0,0.0,7.663587894057855e-05,291.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848876953125,0.0,0.0,0.0001037588372128,291.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310119628906,0.0,0.0,0.0004921855870634,290.939453125,294.1499938964844,264.4866027832031,262.6478881835937,266.47119140625,264.43511962890625,289.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498636402189,1.1647317776919408e-08,0.0010498519986867,-0.0295584201812744,0.0,0.0,0.0,-0.0095634339377284,60.0,-18.306684494018555,-0.0,-7.514938005215299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557312011719,0.0,0.0,9.85481819952838e-05,291.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,0.0001037756956066,291.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70587158203125,0.0,0.0,7.664858276257291e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798828125,0.0,0.0,0.0001037760448525,291.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243896484375,0.0,0.0,0.0004922672524116,290.9364929199219,294.1499938964844,264.5007019042969,262.6604309082031,266.4527587890625,264.4483947753906,289.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500375647097,1.1667654398195282e-08,0.0010500259231776,-0.0296116415411233,0.0,0.0,0.0,-0.00957334600389,60.0,-18.29448509216309,-0.0,-7.517428457504138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64892578125,0.0,0.0,9.856550605036318e-05,291.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,0.0001037939364323,291.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6987609863281,0.0,0.0,7.666205783607438e-05,291.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749084472656,0.0,0.0,0.0001037942856783,291.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177978515625,0.0,0.0,0.0004923537489958,290.9335021972656,294.1499938964844,264.5149230957031,262.67303466796875,266.43463134765625,264.4618835449219,289.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502220829948,1.1689214041155084e-08,0.0010502103250473,-0.0296680647879838,0.0,0.0,0.0,-0.0095838541164994,60.0,-18.28252601623535,-0.0,-7.52006954485296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6353454589844,0.0,0.0,9.860138379735872e-05,291.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,0.0001038317204802,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845092773437,0.0,0.0,7.668996113352478e-05,290.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,0.0001038320697261,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046142578125,0.0,0.0,0.0004925329703837,290.9274597167969,294.1499938964844,264.54345703125,262.69842529296875,266.39923095703125,264.4893798828125,289.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506040416657,1.1733868099383926e-08,0.0010505922837182,-0.0297849271446466,0.0,0.0,0.0,-0.0096056191250681,60.0,-18.25894355773925,-0.0,-7.525541434461047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
