time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685680,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6353454589844,0.0,0.0,9.860138379735872e-05,291.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,0.0001038317204802,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845092773437,0.0,0.0,7.668996113352478e-05,290.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,0.0001038320697261,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046142578125,0.0,0.0,0.0004925329703837,290.9274597167969,294.1499938964844,264.54345703125,262.69842529296875,266.39923095703125,264.4893798828125,289.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506040416657,1.1733868099383926e-08,0.0010505922837182,-0.0297849271446466,0.0,0.0,0.0,-0.0096056191250681,60.0,-18.25894355773925,-0.0,-7.525541434461047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217956542969,0.0,0.0,9.86385712167248e-05,291.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,0.00010387088696,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703491210937,0.0,0.0,7.671888306504115e-05,290.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548889160156,0.0,0.0,0.0001038712216541,291.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.59149169921875,0.0,0.0,0.0004927187692373,290.9213256835937,294.1499938964844,264.5720520019531,262.7238464355469,266.3650207519531,264.51739501953125,289.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509999701753,1.178015285319134e-08,0.0010509882122278,-0.0299060549587011,0.0,0.0,0.0,-0.0096281776204705,60.0,-18.235610961914062,-0.0,-7.531215118206094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217956542969,0.0,0.0,9.86385712167248e-05,291.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,0.00010387088696,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703491210937,0.0,0.0,7.671888306504115e-05,290.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548889160156,0.0,0.0,0.0001038712216541,291.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.59149169921875,0.0,0.0,0.0004927187692373,290.9213256835937,294.1499938964844,264.5720520019531,262.7238464355469,266.3650207519531,264.51739501953125,289.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509999701753,1.178015285319134e-08,0.0010509882122278,-0.0299060549587011,0.0,0.0,0.0,-0.0096281776204705,60.0,-18.235610961914062,-0.0,-7.531215118206094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083068847656,0.0,0.0,9.867679182207212e-05,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,0.0001039111375575,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561889648437,0.0,0.0,7.674861262785271e-05,290.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448791503906,0.0,0.0,0.0001039114722516,291.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.578369140625,0.0,0.0,0.0004929096903651,290.9151306152344,294.1499938964844,264.6004638671875,262.74908447265625,266.3319396972656,264.5456848144531,289.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514069581404,1.1827729906599416e-08,0.0010513952001929,-0.0300305616110563,0.0,0.0,0.0,-0.0096513666212558,60.0,-18.212547302246094,-0.0,-7.537049384609419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083068847656,0.0,0.0,9.867679182207212e-05,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,0.0001039111375575,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561889648437,0.0,0.0,7.674861262785271e-05,290.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448791503906,0.0,0.0,0.0001039114722516,291.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.578369140625,0.0,0.0,0.0004929096903651,290.9151306152344,294.1499938964844,264.6004638671875,262.74908447265625,266.3319396972656,264.5456848144531,289.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514069581404,1.1827729906599416e-08,0.0010513952001929,-0.0300305616110563,0.0,0.0,0.0,-0.0096513666212558,60.0,-18.212547302246094,-0.0,-7.537049384609419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948486328125,0.0,0.0,9.871579095488414e-05,291.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0001039522103383,291.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421203613281,0.0,0.0,7.677894609514624e-05,290.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348388671875,0.0,0.0,0.0001039525377564,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653076171875,0.0,0.0,0.0004931045114062,290.9088439941406,294.1499938964844,264.62841796875,262.77392578125,266.3000183105469,264.57403564453125,289.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518223280087,1.1876275962663383e-08,0.0010518104536458,-0.0301576051861047,0.0,0.0,0.0,-0.0096750287339091,60.0,-18.18985748291016,-0.0,-7.54300515382056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948486328125,0.0,0.0,9.871579095488414e-05,291.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0001039522103383,291.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421203613281,0.0,0.0,7.677894609514624e-05,290.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348388671875,0.0,0.0,0.0001039525377564,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653076171875,0.0,0.0,0.0004931045114062,290.9088439941406,294.1499938964844,264.62841796875,262.77392578125,266.3000183105469,264.57403564453125,289.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518223280087,1.1876275962663383e-08,0.0010518104536458,-0.0301576051861047,0.0,0.0,0.0,-0.0096750287339091,60.0,-18.18985748291016,-0.0,-7.54300515382056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.588134765625,0.0,0.0,9.873550880001858e-05,291.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0001039729759213,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.63507080078125,0.0,0.0,7.679428381379694e-05,290.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.329833984375,0.0,0.0,0.0001039733033394,291.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55877685546875,0.0,0.0,0.0004932030569761,290.9056701660156,294.1499938964844,264.6421813964844,262.7861328125,266.28448486328125,264.588134765625,289.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520323412492,1.1900821661470218e-08,0.0010520204668864,-0.0302218422293663,0.0,0.0,0.0,-0.0096869925037026,60.0,-18.17870330810547,-0.0,-7.546017144477446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814208984375,0.0,0.0,9.8755321232602e-05,291.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,0.0001039938433677,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280822753906,0.0,0.0,7.680969429202378e-05,290.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3248291015625,0.0,0.0,0.0001039941707858,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5522766113281,0.0,0.0,0.0004933020099997,290.9024963378906,294.1499938964844,264.6557312011719,262.7981872558594,266.2691955566406,264.6021728515625,289.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522432858124,1.1925484599828453e-08,0.0010522314114496,-0.030286381021142,0.0,0.0,0.0,-0.0096990130841732,60.0,-18.16766357421875,-0.0,-7.549044056531784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680236816406,0.0,0.0,9.879514982458204e-05,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,0.0001040357819874,291.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61407470703125,0.0,0.0,7.684066804358736e-05,290.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3147888183594,0.0,0.0,0.0001040361094055,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53924560546875,0.0,0.0,0.0004935009637847,290.89605712890625,294.1499938964844,264.68218994140625,262.8216857910156,266.23944091796875,264.6298828125,289.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526673868298,1.1975058278324012e-08,0.0010526553960517,-0.0304161105304956,0.0,0.0,0.0,-0.009723175317049,60.0,-18.146053314208984,-0.0,-7.555130565606305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680236816406,0.0,0.0,9.879514982458204e-05,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,0.0001040357819874,291.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61407470703125,0.0,0.0,7.684066804358736e-05,290.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3147888183594,0.0,0.0,0.0001040361094055,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53924560546875,0.0,0.0,0.0004935009637847,290.89605712890625,294.1499938964844,264.68218994140625,262.8216857910156,266.23944091796875,264.6298828125,289.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526673868298,1.1975058278324012e-08,0.0010526553960517,-0.0304161105304956,0.0,0.0,0.0,-0.009723175317049,60.0,-18.146053314208984,-0.0,-7.555130565606305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546569824219,0.0,0.0,9.8835036624223e-05,291.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,0.0001040777933667,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.60009765625,0.0,0.0,7.687169272685423e-05,290.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30474853515625,0.0,0.0,0.0001040781062329,291.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262756347656,0.0,0.0,0.000493700208608,290.8895568847656,294.1499938964844,264.70751953125,262.8441772460937,266.2106628417969,264.6569519042969,289.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530921863391,1.2024709228342091e-08,0.001053080195561,-0.0305460412055253,0.0,0.0,0.0,-0.0097473757341504,60.0,-18.125173568725582,-0.0,-7.561229153907335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546569824219,0.0,0.0,9.8835036624223e-05,291.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,0.0001040777933667,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.60009765625,0.0,0.0,7.687169272685423e-05,290.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30474853515625,0.0,0.0,0.0001040781062329,291.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262756347656,0.0,0.0,0.000493700208608,290.8895568847656,294.1499938964844,264.70751953125,262.8441772460937,266.2106628417969,264.6569519042969,289.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530921863391,1.2024709228342091e-08,0.001053080195561,-0.0305460412055253,0.0,0.0,0.0,-0.0097473757341504,60.0,-18.125173568725582,-0.0,-7.561229153907335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5413513183594,0.0,0.0,9.887476335279644e-05,291.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417724609375,0.0,0.0,0.000104119630123,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.586181640625,0.0,0.0,7.690259371884167e-05,290.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.294677734375,0.0,0.0,0.0001041199429892,291.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133361816406,0.0,0.0,0.0004938986967317,290.88299560546875,294.1499938964844,264.73150634765625,262.8655090332031,266.182861328125,264.68310546875,289.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535152396187,1.2074162114572571e-08,0.0010535031324252,-0.0306754503399133,0.0,0.0,0.0,-0.0097714783623814,60.0,-18.105144500732425,-0.0,-7.56730500484082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5413513183594,0.0,0.0,9.887476335279644e-05,291.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417724609375,0.0,0.0,0.000104119630123,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.586181640625,0.0,0.0,7.690259371884167e-05,290.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.294677734375,0.0,0.0,0.0001041199429892,291.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133361816406,0.0,0.0,0.0004938986967317,290.88299560546875,294.1499938964844,264.73150634765625,262.8655090332031,266.182861328125,264.68310546875,289.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535152396187,1.2074162114572571e-08,0.0010535031324252,-0.0306754503399133,0.0,0.0,0.0,-0.0097714783623814,60.0,-18.105144500732425,-0.0,-7.56730500484082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5280456542969,0.0,0.0,9.891411173157394e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.0001041610667016,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722961425781,0.0,0.0,7.693319639656693e-05,290.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846069335937,0.0,0.0,0.0001041613795678,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003967285156,0.0,0.0,0.0004940952640026,290.8763427734375,294.1499938964844,264.75396728515625,262.88543701171875,266.156005859375,264.7080993652344,289.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539342183619,1.2123142489883776e-08,0.0010539221111685,-0.0308036226779222,0.0,0.0,0.0,-0.0097953518852591,60.0,-18.086090087890625,-0.0,-7.57332614398365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5280456542969,0.0,0.0,9.891411173157394e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.0001041610667016,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722961425781,0.0,0.0,7.693319639656693e-05,290.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846069335937,0.0,0.0,0.0001041613795678,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003967285156,0.0,0.0,0.0004940952640026,290.8763427734375,294.1499938964844,264.75396728515625,262.88543701171875,266.156005859375,264.7080993652344,289.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539342183619,1.2123142489883776e-08,0.0010539221111685,-0.0308036226779222,0.0,0.0,0.0,-0.0097953518852591,60.0,-18.086090087890625,-0.0,-7.57332614398365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5214233398437,0.0,0.0,9.893357491819188e-05,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,0.0001041815630742,290.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653991699219,0.0,0.0,7.694833766436204e-05,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795715332031,0.0,0.0,0.0001041818759404,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.49395751953125,0.0,0.0,0.0004941924707964,290.8729858398437,294.1499938964844,264.7645263671875,262.8948059082031,266.1429443359375,264.7200927734375,289.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541415540501,1.2147373773530036e-08,0.0010541294468566,-0.0308670308440923,0.0,0.0,0.0,-0.0098071619868278,60.0,-18.07697296142578,-0.0,-7.576305449674693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5148010253906,0.0,0.0,9.895286348182708e-05,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,0.0001042018775478,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584716796875,0.0,0.0,7.696333341300488e-05,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745361328125,0.0,0.0,0.0001042021831381,291.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875183105469,0.0,0.0,0.0004942888626828,290.8695983886719,294.1499938964844,264.77459716796875,262.9037780761719,266.1300964355469,264.731689453125,289.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543469106778,1.2171381236214527e-08,0.0010543348034843,-0.0309298541396856,0.0,0.0,0.0,-0.0098188631236553,60.0,-18.06816291809082,-0.0,-7.579258465284512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015563964844,0.0,0.0,9.899081487674266e-05,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252319335937,0.0,0.0,0.000104241844383,290.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.544677734375,0.0,0.0,7.699285197304562e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26446533203125,0.0,0.0,0.0001042421499732,291.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4746398925781,0.0,0.0,0.0004944784450344,290.86279296875,294.1499938964844,264.7932434082031,262.9203186035156,266.1050109863281,264.753662109375,289.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547511046752,1.2218626110893638e-08,0.0010547388810664,-0.0310534816235303,0.0,0.0,0.0,-0.0098418900743126,60.0,-18.05142593383789,-0.0,-7.585069994320295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015563964844,0.0,0.0,9.899081487674266e-05,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252319335937,0.0,0.0,0.000104241844383,290.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.544677734375,0.0,0.0,7.699285197304562e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26446533203125,0.0,0.0,0.0001042421499732,291.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4746398925781,0.0,0.0,0.0004944784450344,290.86279296875,294.1499938964844,264.7932434082031,262.9203186035156,266.1050109863281,264.753662109375,289.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547511046752,1.2218626110893638e-08,0.0010547388810664,-0.0310534816235303,0.0,0.0,0.0,-0.0098418900743126,60.0,-18.05142593383789,-0.0,-7.585069994320295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883728027344,0.0,0.0,9.902774763759226e-05,291.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,0.0001042807489284,290.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5309143066406,0.0,0.0,7.702158472966403e-05,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543640136719,0.0,0.0,0.0001042810472426,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617919921875,0.0,0.0,0.0004946629633195,290.8559265136719,294.1499938964844,264.80963134765625,262.93487548828125,266.0806884765625,264.7738342285156,289.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551444720476,1.2264602666789416e-08,0.0010551321320235,-0.0311737898737192,0.0,0.0,0.0,-0.009864299558103,60.0,-18.036052703857425,-0.0,-7.59072804612515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883728027344,0.0,0.0,9.902774763759226e-05,291.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,0.0001042807489284,290.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5309143066406,0.0,0.0,7.702158472966403e-05,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543640136719,0.0,0.0,0.0001042810472426,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617919921875,0.0,0.0,0.0004946629633195,290.8559265136719,294.1499938964844,264.80963134765625,262.93487548828125,266.0806884765625,264.7738342285156,289.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551444720476,1.2264602666789416e-08,0.0010551321320235,-0.0311737898737192,0.0,0.0,0.0,-0.009864299558103,60.0,-18.036052703857425,-0.0,-7.59072804612515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4751892089844,0.0,0.0,9.906346531352028e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91387939453125,0.0,0.0,0.0001043183583533,290.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5171813964844,0.0,0.0,7.704935705987737e-05,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0001043186493916,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.448974609375,0.0,0.0,0.0004948413698002,290.8489685058594,294.1499938964844,264.8235778808594,262.9472351074219,266.05712890625,264.7919006347656,289.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055524800904,1.2309056884873826e-08,0.0010555124608799,-0.0312901102006435,0.0,0.0,0.0,-0.0098859667778015,60.0,-18.02216339111328,-0.0,-7.59620135681871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4751892089844,0.0,0.0,9.906346531352028e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91387939453125,0.0,0.0,0.0001043183583533,290.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5171813964844,0.0,0.0,7.704935705987737e-05,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0001043186493916,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.448974609375,0.0,0.0,0.0004948413698002,290.8489685058594,294.1499938964844,264.8235778808594,262.9472351074219,266.05712890625,264.7919006347656,289.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055524800904,1.2309056884873826e-08,0.0010555124608799,-0.0312901102006435,0.0,0.0,0.0,-0.0098859667778015,60.0,-18.02216339111328,-0.0,-7.59620135681871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620361328125,0.0,0.0,9.90977423498407e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080810546875,0.0,0.0,0.000104354454379,290.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50347900390625,0.0,0.0,7.707602344453335e-05,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341613769531,0.0,0.0,0.0001043547454173,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4361572265625,0.0,0.0,0.0004950126167386,290.8419494628906,294.1499938964844,264.83477783203125,262.9571838378906,266.03424072265625,264.8076477050781,289.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055889762938,1.2351726752513061e-08,0.0010558774229139,-0.031401764601469,0.0,0.0,0.0,-0.0099067641422152,60.0,-18.0098876953125,-0.0,-7.601455820349656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620361328125,0.0,0.0,9.90977423498407e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080810546875,0.0,0.0,0.000104354454379,290.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50347900390625,0.0,0.0,7.707602344453335e-05,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341613769531,0.0,0.0,0.0001043547454173,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4361572265625,0.0,0.0,0.0004950126167386,290.8419494628906,294.1499938964844,264.83477783203125,262.9571838378906,266.03424072265625,264.8076477050781,289.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055889762938,1.2351726752513061e-08,0.0010558774229139,-0.031401764601469,0.0,0.0,0.0,-0.0099067641422152,60.0,-18.0098876953125,-0.0,-7.601455820349656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554748535156,0.0,0.0,9.91142587736249e-05,291.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,0.0001043718511937,290.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49664306640625,0.0,0.0,7.708886550972238e-05,290.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,0.000104372134956,291.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297790527344,0.0,0.0,0.0004950950969941,290.8384094238281,294.1499938964844,264.8393249511719,262.9612121582031,266.0230407714844,264.81451416015625,289.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560656664893,1.2372281865680181e-08,0.0010560533264651,-0.0314555503427982,0.0,0.0,0.0,-0.0099167823791503,60.0,-18.004432678222656,-0.0,-7.603988194659905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4489440917969,0.0,0.0,9.913036046782508e-05,291.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,0.0001043888114509,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898376464844,0.0,0.0,7.710138743277639e-05,290.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,0.0001043890952132,291.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42340087890625,0.0,0.0,0.0004951755399815,290.8348388671875,294.1499938964844,264.84307861328125,262.9645690917969,266.011962890625,264.8207092285156,289.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562371462583,1.2392328052612813e-08,0.0010562246898189,-0.0315080024302005,0.0,0.0,0.0,-0.0099265528842806,60.0,-17.999412536621094,-0.0,-7.606458041209407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43585205078125,0.0,0.0,9.916115959640592e-05,291.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89630126953125,0.0,0.0,0.0001044212476699,290.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761962890625,0.0,0.0,7.71253471611999e-05,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,0.0001044215314323,291.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41064453125,0.0,0.0,0.000495329441037,290.8276672363281,294.1499938964844,264.8482360839844,262.9691162109375,265.9902038574219,264.8311462402344,289.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565650882199,1.2430663609563908e-08,0.0010565526317805,-0.0316083095967769,0.0,0.0,0.0,-0.0099452380090951,60.0,-17.990703582763672,-0.0,-7.611182439859476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43585205078125,0.0,0.0,9.916115959640592e-05,291.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89630126953125,0.0,0.0,0.0001044212476699,290.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761962890625,0.0,0.0,7.71253471611999e-05,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,0.0001044215314323,291.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41064453125,0.0,0.0,0.000495329441037,290.8276672363281,294.1499938964844,264.8482360839844,262.9691162109375,265.9902038574219,264.8311462402344,289.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565650882199,1.2430663609563908e-08,0.0010565526317805,-0.0316083095967769,0.0,0.0,0.0,-0.0099452380090951,60.0,-17.990703582763672,-0.0,-7.611182439859476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227905273437,0.0,0.0,9.918979048961774e-05,291.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,0.0001044513919623,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4626159667969,0.0,0.0,7.71476115914993e-05,290.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,0.0001044516757247,291.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979187011719,0.0,0.0,0.0004954724572598,290.8204345703125,294.1499938964844,264.8500061035156,262.970703125,265.96893310546875,264.8385009765625,289.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568699799478,1.2466295551405436e-08,0.001056857407093,-0.0317015461623668,0.0,0.0,0.0,-0.0099626053124666,60.0,-17.98404312133789,-0.0,-7.61557430450921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227905273437,0.0,0.0,9.918979048961774e-05,291.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,0.0001044513919623,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4626159667969,0.0,0.0,7.71476115914993e-05,290.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,0.0001044516757247,291.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979187011719,0.0,0.0,0.0004954724572598,290.8204345703125,294.1499938964844,264.8500061035156,262.970703125,265.96893310546875,264.8385009765625,289.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568699799478,1.2466295551405436e-08,0.001056857407093,-0.0317015461623668,0.0,0.0,0.0,-0.0099626053124666,60.0,-17.98404312133789,-0.0,-7.61557430450921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097595214844,0.0,0.0,9.920915181282908e-05,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,0.0001044717864715,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490661621094,0.0,0.0,7.716267282376066e-05,290.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0001044720629579,291.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851928710937,0.0,0.0,0.0004955691983923,290.8131103515625,294.1499938964844,264.8480529785156,262.9689636230469,265.9480285644531,264.8426818847656,289.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570760350674,1.2490388279218225e-08,0.001057063578628,-0.0317645855247974,0.0,0.0,0.0,-0.0099743474274873,60.0,-17.978893280029297,-0.0,-7.618545083687422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097595214844,0.0,0.0,9.920915181282908e-05,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,0.0001044717864715,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490661621094,0.0,0.0,7.716267282376066e-05,290.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0001044720629579,291.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851928710937,0.0,0.0,0.0004955691983923,290.8131103515625,294.1499938964844,264.8480529785156,262.9689636230469,265.9480285644531,264.8426818847656,289.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570760350674,1.2490388279218225e-08,0.001057063578628,-0.0317645855247974,0.0,0.0,0.0,-0.0099743474274873,60.0,-17.978893280029297,-0.0,-7.618545083687422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3967590332031,0.0,0.0,9.921278979163616e-05,291.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,0.0001044756209012,290.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.435546875,0.0,0.0,7.716550317127258e-05,290.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,0.0001044758901116,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,0.0004955873591825,290.80572509765625,294.1499938964844,264.84234619140625,262.9638977050781,265.92742919921875,264.8434143066406,289.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571146849542,1.2494893120162942e-08,0.0010571022285148,-0.0317763723433017,0.0,0.0,0.0,-0.0099765434861183,60.0,-17.974151611328125,-0.0,-7.619100728106788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3967590332031,0.0,0.0,9.921278979163616e-05,291.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,0.0001044756209012,290.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.435546875,0.0,0.0,7.716550317127258e-05,290.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,0.0001044758901116,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,0.0004955873591825,290.80572509765625,294.1499938964844,264.84234619140625,262.9638977050781,265.92742919921875,264.8434143066406,289.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571146849542,1.2494893120162942e-08,0.0010571022285148,-0.0317763723433017,0.0,0.0,0.0,-0.0099765434861183,60.0,-17.974151611328125,-0.0,-7.619100728106788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902587890625,0.0,0.0,9.920886077452452e-05,291.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,0.0001044714881572,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288024902344,0.0,0.0,7.716244726907462e-05,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,0.0001044717573677,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661804199219,0.0,0.0,0.0004955677432008,290.8020324707031,294.1499938964844,264.83819580078125,262.960205078125,265.917236328125,264.8423767089844,289.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570727754384,1.2489992151643037e-08,0.0010570603189989,-0.0317635498940944,0.0,0.0,0.0,-0.0099741546437144,60.0,-17.97177505493164,-0.0,-7.618496056238655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837585449219,0.0,0.0,9.920200682245196e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,0.0001044642704073,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42205810546875,0.0,0.0,7.715711399214342e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0001044645396177,291.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.35986328125,0.0,0.0,0.0004955335170961,290.7983093261719,294.1499938964844,264.83319091796875,262.9557800292969,265.9070739746094,264.840576171875,289.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569996666163,1.2481444322531844e-08,0.0010569872101768,-0.0317411832511425,0.0,0.0,0.0,-0.0099699888378381,60.0,-17.96938133239746,-0.0,-7.617442321361524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
