time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688020,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708190917969,0.0,0.0,9.9178017990198e-05,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,0.0001044390082824,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085998535156,0.0,0.0,7.713845843682066e-05,290.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0001044392774929,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34722900390625,0.0,0.0,0.0004954136675223,290.7908020019531,294.1499938964844,264.8208312988281,262.94482421875,265.8868713378906,264.8343811035156,289.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567439021542,1.2451538466962122e-08,0.0010567314457148,-0.0316629335284233,0.0,0.0,0.0,-0.0099554127082228,60.0,-17.96454429626465,-0.0,-7.613755315105666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708190917969,0.0,0.0,9.9178017990198e-05,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,0.0001044390082824,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085998535156,0.0,0.0,7.713845843682066e-05,290.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0001044392774929,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34722900390625,0.0,0.0,0.0004954136675223,290.7908020019531,294.1499938964844,264.8208312988281,262.94482421875,265.8868713378906,264.8343811035156,289.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567439021542,1.2451538466962122e-08,0.0010567314457148,-0.0316629335284233,0.0,0.0,0.0,-0.0099554127082228,60.0,-17.96454429626465,-0.0,-7.613755315105666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.35791015625,0.0,0.0,9.91422130027786e-05,291.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85943603515625,0.0,0.0,0.000104401311546,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951721191406,0.0,0.0,7.711060607107356e-05,290.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001044015734805,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345947265625,0.0,0.0,0.000495234853588,290.7832336425781,294.1499938964844,264.8055419921875,262.9312438964844,265.8668212890625,264.8249816894531,289.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563621763139,1.2406920824048484e-08,0.0010563498362898,-0.0315461866557598,0.0,0.0,0.0,-0.0099336663261055,60.0,-17.959651947021484,-0.0,-7.608256424873616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.35791015625,0.0,0.0,9.91422130027786e-05,291.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85943603515625,0.0,0.0,0.000104401311546,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951721191406,0.0,0.0,7.711060607107356e-05,290.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001044015734805,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345947265625,0.0,0.0,0.000495234853588,290.7832336425781,294.1499938964844,264.8055419921875,262.9312438964844,265.8668212890625,264.8249816894531,289.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563621763139,1.2406920824048484e-08,0.0010563498362898,-0.0315461866557598,0.0,0.0,0.0,-0.0099336663261055,60.0,-17.959651947021484,-0.0,-7.608256424873616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450012207031,0.0,0.0,9.909555956255645e-05,291.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85308837890625,0.0,0.0,0.0001043521842802,290.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818054199219,0.0,0.0,7.707432087045163e-05,290.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0001043524389388,291.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.322021484375,0.0,0.0,0.0004950018483214,290.7756042480469,294.1499938964844,264.78759765625,262.9153137207031,265.8468017578125,264.8126525878906,289.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558649664744,1.2348793099192793e-08,0.0010558526264503,-0.0313940867781639,0.0,0.0,0.0,-0.0099053345620632,60.0,-17.954729080200195,-0.0,-7.60109486463989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450012207031,0.0,0.0,9.909555956255645e-05,291.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85308837890625,0.0,0.0,0.0001043521842802,290.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818054199219,0.0,0.0,7.707432087045163e-05,290.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0001043524389388,291.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.322021484375,0.0,0.0,0.0004950018483214,290.7756042480469,294.1499938964844,264.78759765625,262.9153137207031,265.8468017578125,264.8126525878906,289.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558649664744,1.2348793099192793e-08,0.0010558526264503,-0.0313940867781639,0.0,0.0,0.0,-0.0099053345620632,60.0,-17.954729080200195,-0.0,-7.60109486463989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321533203125,0.0,0.0,9.903927275445312e-05,291.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,0.0001042929143295,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.36846923828125,0.0,0.0,7.703054143348709e-05,290.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.000104293168988,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094482421875,0.0,0.0,0.0004947207053191,290.7679138183594,294.1499938964844,264.7672424316406,262.897216796875,265.8268127441406,264.7974853515625,289.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055265078321,1.2278666972065366e-08,0.0010552527382969,-0.0312105901539325,0.0,0.0,0.0,-0.0098711559548974,60.0,-17.949787139892578,-0.0,-7.5924596387722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321533203125,0.0,0.0,9.903927275445312e-05,291.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,0.0001042929143295,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.36846923828125,0.0,0.0,7.703054143348709e-05,290.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.000104293168988,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094482421875,0.0,0.0,0.0004947207053191,290.7679138183594,294.1499938964844,264.7672424316406,262.897216796875,265.8268127441406,264.7974853515625,289.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055265078321,1.2278666972065366e-08,0.0010552527382969,-0.0312105901539325,0.0,0.0,0.0,-0.0098711559548974,60.0,-17.949787139892578,-0.0,-7.5924596387722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3257141113281,0.0,0.0,9.900778240989894e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84344482421875,0.0,0.0,0.0001042597505147,290.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36181640625,0.0,0.0,7.700605056015775e-05,290.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0001042600051732,291.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031921386719,0.0,0.0,0.0004945633700117,290.7640380859375,294.1499938964844,264.7562561035156,262.887451171875,265.8168334960937,264.78887939453125,289.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549294529482,1.2239433466731953e-08,0.0010549172293394,-0.0311079286038875,0.0,0.0,0.0,-0.0098520331084728,60.0,-17.947311401367188,-0.0,-7.587630790339972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193054199219,0.0,0.0,9.897430572891608e-05,291.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401794433594,0.0,0.0,0.000104224505776,290.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35516357421875,0.0,0.0,7.69800171838142e-05,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0001042247604345,291.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29693603515625,0.0,0.0,0.0004943961976096,290.7601623535156,294.1499938964844,264.7447509765625,262.87725830078125,265.80682373046875,264.7796325683594,289.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545727564021,1.2197734378105451e-08,0.0010545605327934,-0.0309988111257553,0.0,0.0,0.0,-0.0098317088559269,60.0,-17.944835662841797,-0.0,-7.582499961245048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065185546875,0.0,0.0,9.890226647257804e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336486816406,0.0,0.0,0.0001041486466419,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418884277344,0.0,0.0,7.692398503422737e-05,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0001041488940245,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.284423828125,0.0,0.0,0.0004940362996421,290.7523498535156,294.1499938964844,264.72039794921875,262.8556213378906,265.7867431640625,264.7596435546875,289.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538048809394,1.2107983060616334e-08,0.0010537927737459,-0.030763953924179,0.0,0.0,0.0,-0.0097879646345973,60.0,-17.939878463745117,-0.0,-7.571462390387752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065185546875,0.0,0.0,9.890226647257804e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336486816406,0.0,0.0,0.0001041486466419,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418884277344,0.0,0.0,7.692398503422737e-05,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0001041488940245,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.284423828125,0.0,0.0,0.0004940362996421,290.7523498535156,294.1499938964844,264.72039794921875,262.8556213378906,265.7867431640625,264.7596435546875,289.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538048809394,1.2107983060616334e-08,0.0010537927737459,-0.030763953924179,0.0,0.0,0.0,-0.0097879646345973,60.0,-17.939878463745117,-0.0,-7.571462390387752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29376220703125,0.0,0.0,9.88237006822601e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,0.0001040659190039,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32867431640625,0.0,0.0,7.686287426622584e-05,290.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0001040661591105,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719421386719,0.0,0.0,0.0004936439217999,290.7445068359375,294.1499938964844,264.6944580078125,262.83258056640625,265.7666320800781,264.7376708984375,289.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529676219448,1.2010112904192738e-08,0.0010529556311666,-0.0305078439414501,0.0,0.0,0.0,-0.0097402622923254,60.0,-17.93491554260254,-0.0,-7.559435744042275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29376220703125,0.0,0.0,9.88237006822601e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,0.0001040659190039,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32867431640625,0.0,0.0,7.686287426622584e-05,290.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0001040661591105,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719421386719,0.0,0.0,0.0004936439217999,290.7445068359375,294.1499938964844,264.6944580078125,262.83258056640625,265.7666320800781,264.7376708984375,289.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529676219448,1.2010112904192738e-08,0.0010529556311666,-0.0305078439414501,0.0,0.0,0.0,-0.0097402622923254,60.0,-17.93491554260254,-0.0,-7.559435744042275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810363769531,0.0,0.0,9.873984527075665e-05,291.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,0.0001039776107063,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3154602050781,0.0,0.0,7.67976525821723e-05,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,0.0001039778508129,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594909667969,0.0,0.0,0.0004932250012643,290.736572265625,294.1499938964844,264.6671447753906,262.808349609375,265.7463684082031,264.7139587402344,289.6034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520740179345,1.1905646246646029e-08,0.0010520620271563,-0.0302344672381877,0.0,0.0,0.0,-0.0096893450245261,60.0,-17.929943084716797,-0.0,-7.546609026576334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810363769531,0.0,0.0,9.873984527075665e-05,291.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,0.0001039776107063,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3154602050781,0.0,0.0,7.67976525821723e-05,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,0.0001039778508129,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594909667969,0.0,0.0,0.0004932250012643,290.736572265625,294.1499938964844,264.6671447753906,262.808349609375,265.7463684082031,264.7139587402344,289.6034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520740179345,1.1905646246646029e-08,0.0010520620271563,-0.0302344672381877,0.0,0.0,0.0,-0.0096893450245261,60.0,-17.929943084716797,-0.0,-7.546609026576334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.268310546875,0.0,0.0,9.865172614809126e-05,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8137512207031,0.0,0.0,0.0001038848204188,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023376464844,0.0,0.0,7.672912033740431e-05,290.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,0.0001038850605254,291.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470703125,0.0,0.0,0.0004927848349325,290.7286071777344,294.1499938964844,264.6387939453125,262.7831420898437,265.7260131835937,264.688720703125,289.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511348955333,1.179587627575529e-08,0.0010511231375858,-0.0299472026526927,0.0,0.0,0.0,-0.0096358433365821,60.0,-17.924955368041992,-0.0,-7.53314282064821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.268310546875,0.0,0.0,9.865172614809126e-05,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8137512207031,0.0,0.0,0.0001038848204188,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023376464844,0.0,0.0,7.672912033740431e-05,290.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,0.0001038850605254,291.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470703125,0.0,0.0,0.0004927848349325,290.7286071777344,294.1499938964844,264.6387939453125,262.7831420898437,265.7260131835937,264.688720703125,289.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511348955333,1.179587627575529e-08,0.0010511231375858,-0.0299472026526927,0.0,0.0,0.0,-0.0096358433365821,60.0,-17.924955368041992,-0.0,-7.53314282064821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2619934082031,0.0,0.0,9.86063460004516e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,0.0001038370392052,290.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957763671875,0.0,0.0,7.669382466701791e-05,290.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,0.0001038372720358,291.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,0.0004925582325085,290.724609375,294.1499938964844,264.6242980957031,262.770263671875,265.7157592773437,264.67559814453125,289.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506513062864,1.1739350824768737e-08,0.0010506395483389,-0.0297992751002311,0.0,0.0,0.0,-0.0096082929521799,60.0,-17.922452926635742,-0.0,-7.526213607889076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2556457519531,0.0,0.0,9.856036194832996e-05,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070068359375,0.0,0.0,0.0001037886104313,290.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892150878906,0.0,0.0,7.665805605938658e-05,290.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,0.0001037888505379,291.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23468017578125,0.0,0.0,0.0004923284868709,290.7206115722656,294.1499938964844,264.6096496582031,262.7572326660156,265.7055053710937,264.6622314453125,289.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501613141968,1.1682065093054916e-08,0.0010501495562493,-0.029649356380105,0.0,0.0,0.0,-0.0095803719013929,60.0,-17.919944763183594,-0.0,-7.519194156202502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430114746094,0.0,0.0,9.84668149612844e-05,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002319335937,0.0,0.0,0.0001036901085171,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.276123046875,0.0,0.0,7.658529648324475e-05,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,0.0001036903340718,291.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223205566406,0.0,0.0,0.0004918611957691,290.7125244140625,294.1499938964844,264.5799560546875,262.7308654785156,265.6848449707031,264.63482666015625,289.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491643333807,1.156553253167658e-08,0.0010491528082638,-0.0293443799018859,0.0,0.0,0.0,-0.0095235733315348,60.0,-17.91490364074707,-0.0,-7.504924326440232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430114746094,0.0,0.0,9.84668149612844e-05,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002319335937,0.0,0.0,0.0001036901085171,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.276123046875,0.0,0.0,7.658529648324475e-05,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,0.0001036903340718,291.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223205566406,0.0,0.0,0.0004918611957691,290.7125244140625,294.1499938964844,264.5799560546875,262.7308654785156,265.6848449707031,264.63482666015625,289.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491643333807,1.156553253167658e-08,0.0010491528082638,-0.0293443799018859,0.0,0.0,0.0,-0.0095235733315348,60.0,-17.91490364074707,-0.0,-7.504924326440232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304077148437,0.0,0.0,9.837206016527487e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933654785156,0.0,0.0,0.0001035903260344,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630920410156,0.0,0.0,7.651159830857068e-05,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0001035905515891,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,0.0004913879092782,290.70440673828125,294.1499938964844,264.54998779296875,262.7042236328125,265.6640319824219,264.606689453125,289.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481545468792,1.1447498948768953e-08,0.0010481431381776,-0.0290354657918214,0.0,0.0,0.0,-0.0094660436734557,60.0,-17.909822463989258,-0.0,-7.490485387506851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304077148437,0.0,0.0,9.837206016527487e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933654785156,0.0,0.0,0.0001035903260344,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630920410156,0.0,0.0,7.651159830857068e-05,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0001035905515891,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,0.0004913879092782,290.70440673828125,294.1499938964844,264.54998779296875,262.7042236328125,265.6640319824219,264.606689453125,289.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481545468792,1.1447498948768953e-08,0.0010481431381776,-0.0290354657918214,0.0,0.0,0.0,-0.0094660436734557,60.0,-17.909822463989258,-0.0,-7.490485387506851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,9.827718167798594e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864685058594,0.0,0.0,0.0001034904198604,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500915527344,0.0,0.0,7.643780554644763e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0001034906454151,291.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0004909139825031,290.6962280273437,294.1499938964844,264.5200500488281,262.6776123046875,265.6430358886719,264.5780944824219,289.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471434798091,1.1329316151886816e-08,0.0010471321875229,-0.028726153075695,0.0,0.0,0.0,-0.0094084413722157,60.0,-17.90468978881836,-0.0,-7.47604147477432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,9.827718167798594e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864685058594,0.0,0.0,0.0001034904198604,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500915527344,0.0,0.0,7.643780554644763e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0001034906454151,291.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0004909139825031,290.6962280273437,294.1499938964844,264.5200500488281,262.6776123046875,265.6430358886719,264.5780944824219,289.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471434798091,1.1329316151886816e-08,0.0010471321875229,-0.028726153075695,0.0,0.0,0.0,-0.0094084413722157,60.0,-17.90468978881836,-0.0,-7.47604147477432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.818305989028886e-05,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,0.0001033913140418,290.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23712158203125,0.0,0.0,7.636460213689134e-05,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,0.0001033915323205,291.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.0004904438392259,290.6880187988281,294.1499938964844,264.4903564453125,262.6512145996094,265.6219482421875,264.5492858886719,289.525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461404453963,1.1212073047772721e-08,0.0010461292695254,-0.0284192934632301,0.0,0.0,0.0,-0.0093512972816824,60.0,-17.899513244628906,-0.0,-7.461726170276961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.818305989028886e-05,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,0.0001033913140418,290.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23712158203125,0.0,0.0,7.636460213689134e-05,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,0.0001033915323205,291.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.0004904438392259,290.6880187988281,294.1499938964844,264.4903564453125,262.6512145996094,265.6219482421875,264.5492858886719,289.525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461404453963,1.1212073047772721e-08,0.0010461292695254,-0.0284192934632301,0.0,0.0,0.0,-0.0093512972816824,60.0,-17.899513244628906,-0.0,-7.461726170276961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.813673386815935e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,0.00010334252147,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23065185546875,0.0,0.0,7.632856431882828e-05,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,0.0001033427470247,291.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,0.0004902124637737,290.68389892578125,294.1499938964844,264.4757080078125,262.63818359375,265.611328125,264.534912109375,289.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456467280164,1.1154360102239025e-08,0.0010456356685608,-0.0282682366669178,0.0,0.0,0.0,-0.0093231676146388,60.0,-17.89690399169922,-0.0,-7.454684691765578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.809088078327476e-05,291.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77252197265625,0.0,0.0,0.0001032942382153,290.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,7.629290485056117e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,0.000103294456494,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.000489983416628,290.67974853515625,294.1499938964844,264.4612121582031,262.6252746582031,265.6006774902344,264.5205383300781,289.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451581329107,1.1097242236246533e-08,0.0010451469570398,-0.0281187370419502,0.0,0.0,0.0,-0.0092953285202384,60.0,-17.8942813873291,-0.0,-7.447719241326922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.800166299100964e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654724121094,0.0,0.0,0.0001032002983265,290.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,7.62235140427947e-05,290.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0001032005093293,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0004895377787761,290.6714172363281,294.1499938964844,264.4328308105469,262.6000671386719,265.579345703125,264.4920654296875,289.4997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442073689773,1.098611157601681e-08,0.0010441964259371,-0.0278278589248657,0.0,0.0,0.0,-0.0092411627992987,60.0,-17.888994216918945,-0.0,-7.4341755862406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.800166299100964e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654724121094,0.0,0.0,0.0001032002983265,290.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,7.62235140427947e-05,290.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0001032005093293,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0004895377787761,290.6714172363281,294.1499938964844,264.4328308105469,262.6000671386719,265.579345703125,264.4920654296875,289.4997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442073689773,1.098611157601681e-08,0.0010441964259371,-0.0278278589248657,0.0,0.0,0.0,-0.0092411627992987,60.0,-17.888994216918945,-0.0,-7.4341755862406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,9.791625052457675e-05,291.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583923339844,0.0,0.0,0.0001031103529385,290.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,7.615708454977721e-05,290.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0001031105639412,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004891111166216,290.6630554199219,294.1499938964844,264.4055480957031,262.5758056640625,265.557861328125,264.464111328125,289.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043297117576,1.0879714018585672e-08,0.001043286290951,-0.0275493655353784,0.0,0.0,0.0,-0.009189304895699,60.0,-17.88365936279297,-0.0,-7.421220971082222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,9.791625052457675e-05,291.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583923339844,0.0,0.0,0.0001031103529385,290.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,7.615708454977721e-05,290.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0001031105639412,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004891111166216,290.6630554199219,294.1499938964844,264.4055480957031,262.5758056640625,265.557861328125,264.464111328125,289.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043297117576,1.0879714018585672e-08,0.001043286290951,-0.0275493655353784,0.0,0.0,0.0,-0.009189304895699,60.0,-17.88365936279297,-0.0,-7.421220971082222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.783616405911744e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7512512207031,0.0,0.0,0.0001030260173138,290.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,7.609479507664219e-05,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,0.0001030262283165,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0004887110553681,290.6546630859375,294.1499938964844,264.3796081542969,262.5527038574219,265.5363464355469,264.4369506835937,289.473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424436768516,1.0779950265771276e-08,0.0010424328502267,-0.0272882282733917,0.0,0.0,0.0,-0.0091406796127557,60.0,-17.87827491760254,-0.0,-7.409083480069968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.783616405911744e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7512512207031,0.0,0.0,0.0001030260173138,290.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,7.609479507664219e-05,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,0.0001030262283165,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0004887110553681,290.6546630859375,294.1499938964844,264.3796081542969,262.5527038574219,265.5363464355469,264.4369506835937,289.473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424436768516,1.0779950265771276e-08,0.0010424328502267,-0.0272882282733917,0.0,0.0,0.0,-0.0091406796127557,60.0,-17.87827491760254,-0.0,-7.409083480069968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.776183287613094e-05,291.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440490722656,0.0,0.0,0.0001029477498377,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,7.603698031743988e-05,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,0.0001029479535645,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0004883398069068,290.64617919921875,294.1499938964844,264.3552551269531,262.5310363769531,265.5147705078125,264.4107360839844,289.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416514705866,1.0687357665517538e-08,0.001041640760377,-0.0270458571612834,0.0,0.0,0.0,-0.009095549583435,60.0,-17.872859954833984,-0.0,-7.397827772592791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.776183287613094e-05,291.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440490722656,0.0,0.0,0.0001029477498377,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,7.603698031743988e-05,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,0.0001029479535645,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0004883398069068,290.64617919921875,294.1499938964844,264.3552551269531,262.5310363769531,265.5147705078125,264.4107360839844,289.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416514705866,1.0687357665517538e-08,0.001041640760377,-0.0270458571612834,0.0,0.0,0.0,-0.009095549583435,60.0,-17.872859954833984,-0.0,-7.397827772592791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.772763587534428e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7404479980469,0.0,0.0,0.0001029117338475,290.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,7.601037941640243e-05,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,0.0001029119448503,291.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.000488168967422,290.6419372558594,294.1499938964844,264.34375,262.52081298828125,265.50396728515625,264.39813232421875,289.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041286974214,1.0644754411259784e-08,0.0010412763804197,-0.0269343368709087,0.0,0.0,0.0,-0.0090747848153114,60.0,-17.870145797729492,-0.0,-7.39265146876278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
